Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4816085,39.73259,36.346,0.08830891,0.08830891,0,0,0,0.08830891,545.368,0,0,0.4816085,0.09295674,0.08830891,0,0,7.126625,4.211312,0.3886518,0,0.3886518,7.607826,54.3415,0.1365047,0.0971398,0.3852868,0,4.692921
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5758827,39.51506,35.47104,0.09765513,0.09765513,0,0,0,0.09765513,589.7106,0,0,0.5758827,0.1027949,0.09765513,0,0,6.737973,4.561099,0.4730878,0,0.4730878,8.056636,57.54729,0.1364856,0.1074206,0.4607061,0,5.136981
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9678195,41.47626,34.59608,0,0,0,0,0,0,0,0,0,0.9678195,0,0,0,0,6.264885,4.986877,0.9678195,0,0.9678195,8.974791,64.10551,0.1364465,0,0.7742556,0,5.954697
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7851105,42.59014,36.96954,1.315078,1.315078,0,0,0,1.315078,59.70069,0,0,0.7851105,1.384292,1.315078,0,0,5.297066,5.857915,0,0.599182,-0.599182,8.343197,59.59415,0.1364465,1.446586,0.6280884,0,6.643026
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7128924,47.84938,42.57129,1.289874,1.289874,0,0,0,1.289874,55.26836,0,0,0.7128924,1.357762,1.289874,0,0,5.962823,5.258733,0,0.6448701,-0.6448701,7.663445,54.73878,0.1364465,1.418862,0.5703139,0,5.971625
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1586133,49.53125,48.344,0.9307074,0.9307074,0,0,0,0.9307074,17.04223,0,1.110223E-16,0.1586133,0.979692,0.9307074,0,0,6.679346,4.613863,0,0.8210787,-0.8210787,6.797951,48.5567,0.1364465,1.023778,0.1268907,0,4.772477
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.238118,62.92355,52.77914,0,0,0,0,0,0,0,0,0,1.238118,0,0,0,0,7.591655,3.792784,1.238118,0,1.238118,7.972533,56.94655,0.1363966,0,0.9904943,0,5.030902
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6298719,61.13459,56.03761,1.448695,1.448695,0,0,0,1.448695,43.47856,0,2.220446E-16,0.6298719,1.524943,1.448695,0,0,6.353538,4.907091,0,0.8950706,-0.8950706,7.029046,50.20737,0.1363966,1.593565,0.5038975,0,5.536963
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4471855,62.66171,59.00443,1.960675,1.960675,0,0,0,1.960675,22.80774,0,2.220446E-16,0.4471855,2.063868,1.960675,0,0,7.34806,4.01202,0,1.616683,-1.616683,5.324913,38.03502,0.1363966,2.156742,0.3577484,0,4.459206
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.262972,71.5938,60.58337,0,0,0,0,0,0,0,0,0,1.262972,0,0,0,0,9.144374,2.395337,1.262972,0,1.262972,6.523073,46.59328,0.1363456,0,1.010377,0,3.658309
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.085453,70.2991,60.92531,2.604872,2.604872,0,0,0,2.604872,41.67012,0,4.440892E-16,1.085453,2.741971,2.604872,0,0,7.881402,3.532012,0,1.656518,-1.656518,4.77695,34.12101,0.1363456,2.865359,0.8683626,0,4.617465
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.5990815,66.29382,61.26725,2.140852,2.140852,1.25,0,0.50625,2.140852,27.98332,0,0,0.5990815,0.937739,0.8908521,0,0,9.721977,1.875494,0,0.3386576,-0.3386576,4.419974,31.57118,0.1363456,2.354937,0.4792652,5,2.474576
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2386413,61.67697,59.73859,1.191812,1.191812,4.697075,0,1.447302,1.191812,20.0234,0,0,0.2386413,0,0,3.505263,3.33,10.09826,1.536837,3.568641,0,3.568641,7.805484,55.75335,0.1365107,1.310993,0.190913,5,1.775478
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1113311,57.07472,56.19852,2.232551,2.232551,5,0,1.53,2.232551,4.986722,0,0,0.1113311,0,0,2.767449,2.629077,6.529623,4.748614,2.740408,0,2.740408,10.40526,74.32316,0.1366575,2.455806,0.08906487,5,4.859945
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04733969,53.28315,52.91994,0,0,3.505263,0,1.121937,0,0,0,0,0.04733969,0,0,3.505263,3.33,3.789215,7.214981,3.37734,0,3.37734,13.60929,97.20901,0.1367231,0,0.03787175,5,7.262321
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,50.26489,50.26489,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,0.4118751,10.25459,0,1.237743,-1.237743,12.30459,87.88978,0.1367231,1.293441,0,0,10.25459
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,47.91155,47.91155,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,1.787145,9.016844,0,1.722821,-1.722821,10.48858,74.91829,0.1367231,1.800347,0,0,9.016844
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,45.62861,45.62861,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,3.70139,7.294024,0,0.1402162,-0.1402162,10.34078,73.86257,0.1367231,0.146526,0,0,7.294024
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,43.75801,43.75801,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,3.857185,7.153807,0,0.4781239,-0.4781239,9.836794,70.26267,0.1367231,0.4996395,0,0,7.153807
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,42.3098,42.3098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.388434,6.675683,0,0,0,9.836794,70.26267,0.1367231,0,0,0,6.675683
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,40.81131,40.81131,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,4.388434,6.675683,0,0.277494,-0.277494,9.54429,68.17336,0.1367231,0.2899813,0,0,6.675683
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,39.54413,39.54413,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,4.696761,6.39819,0,0.07909562,-0.07909562,9.460916,67.57783,0.1367231,0.08265492,0,0,6.39819
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06839737,38.86594,38.38757,0.3292833,0.3292833,0,0,0,0.3292833,20.77159,0,0,0.06839737,0.346614,0.3292833,0,0,4.784645,6.319094,0,0.2782166,-0.2782166,9.167649,65.48308,0.1367231,0.3622116,0.05471789,0,6.387491
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1910808,38.5041,37.17067,0.3199125,0.3199125,0,0,0,0.3199125,59.72909,0,0,0.1910808,0.33675,0.3199125,0,0,5.093774,6.040877,0,0.1456692,-0.1456692,9.0141,64.3863,0.1367231,0.3519038,0.1528646,0,6.231958
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.198249,37.49963,36.12474,0.09221436,0.09221436,0,0,0,0.09221436,214.9871,0,0,0.198249,0.09706774,0.09221436,0,0,5.255629,5.895208,0.1011812,0,0.1011812,9.110089,65.07194,0.1367191,0.1014358,0.1585992,0,6.093457
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3343576,37.55941,35.23973,0.4349954,0.4349954,0,0,0,0.4349954,76.86465,0,5.551115E-17,0.3343576,0.4578899,0.4349954,0,0,5.154448,5.986271,0,0.1235322,-0.1235322,8.979875,64.14184,0.1367191,0.4784949,0.2674861,0,6.320629
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8781844,40.57248,34.36477,0.02064259,0.02064259,0,0,0,0.02064259,4254.235,0,0,0.8781844,0.02172905,0.02064259,0,0,5.291706,5.862739,0.8564554,0,0.8564554,9.792379,69.94543,0.1366846,0.02270685,0.7025476,0,6.740923
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.131831,44.96405,36.73822,0.6992715,0.6992715,0,0,0,0.6992715,161.8586,0,0,1.131831,0.7360753,0.6992715,0,0,4.435251,6.633549,0.395756,0,0.395756,10.16783,72.62719,0.1366686,0.7691987,0.905465,0,7.76538
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6517962,47.11264,42.3098,1.158079,1.158079,0,0,0,1.158079,56.28252,0,0,0.6517962,1.219031,1.158079,0,0,4.039495,6.989729,0,0.5672347,-0.5672347,9.569909,68.35635,0.1366686,1.273887,0.521437,0,7.641525
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.029147,56.09867,48.05235,0.08649804,0.08649804,0,0,0,0.08649804,1189.792,0,0,1.029147,0.09105057,0.08649804,0,0,4.669755,6.422494,0.9380963,0,0.9380963,10.45987,74.71317,0.1366308,0.09514784,0.8233175,0,7.451641
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.557224,65.48891,52.49754,0.8541446,0.8541446,0,0,0,0.8541446,182.3138,0,0,1.557224,0.8990995,0.8541446,0,0,3.731659,7.266781,0.658124,0,0.658124,11.08422,79.17282,0.1366044,0.939559,1.245779,0,8.824005
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.159259,75.05941,55.74596,1.786825,1.786825,0,0,0,1.786825,120.8433,0,0,2.159259,1.880869,1.786825,0,0,3.073535,7.859093,0.2783904,0,0.2783904,11.34832,81.05927,0.1365932,1.965508,1.727407,0,10.01835
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.642343,73.21225,58.72283,1.723881,1.723881,0,0,0,1.723881,95.27005,0,0,1.642343,1.814612,1.723881,0,0,2.795145,8.109644,0,0.1722694,-0.1722694,11.16673,79.76222,0.1365932,1.896269,1.313874,0,9.751987
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.127504,70.08381,60.36212,1.293897,1.293897,0,0,0,1.293897,87.14017,0,2.220446E-16,1.127504,1.361996,1.293897,0,0,2.986555,7.937375,0,0.2344927,-0.2344927,10.91956,77.99667,0.1365932,1.423286,0.9020029,0,9.064878
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.251485,71.61613,60.70406,0.7478033,0.7478033,0,0,0,0.7478033,167.3548,0,0,1.251485,0.7871614,0.7478033,0,0,3.247102,7.702882,0.4643234,0,0.4643234,11.36005,81.14307,0.1365745,0.8225837,1.001188,0,8.954367
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4778379,64.95712,60.98565,0,0,0,0,0,0,0,0,0,0.4778379,0,0,0,0,2.782779,8.120773,0.4778379,0,0.4778379,11.81337,84.38103,0.1365553,0,0.3822703,0,8.598611
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3915922,62.77271,59.56762,0,0,0,0,0,0,0,0,0,0.3915922,0,0,0,0,2.304941,8.550827,0.3915922,0,0.3915922,12.18487,87.03458,0.1365395,0,0.3132737,0,8.942419
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1838162,57.45787,56.00744,2.42841,2.42841,0,0,0,2.42841,7.569408,0,4.440892E-16,0.1838162,2.556221,2.42841,0,0,1.913349,8.90326,0,2.372404,-2.372404,9.684132,69.17223,0.1365395,2.671251,0.147053,0,9.087076
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04528474,53.04558,52.69868,1.279542,1.279542,0,0,0,1.279542,3.539136,0,2.220446E-16,0.04528474,1.346887,1.279542,0,0,4.549354,6.530856,0,1.301602,-1.301602,8.312123,59.37219,0.1365395,1.407496,0.0362278,0,6.57614
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,50.03358,50.03358,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.995578,5.229254,0,2.195454,-2.195454,5.997912,42.84214,0.1365395,2.294249,0,0,5.229254
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,47.6903,47.6903,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,8.434971,3.0338,0,1.33444,-1.33444,4.591289,32.79485,0.1365395,1.39449,0,0,3.0338
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,45.3973,45.3973,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,9.917683,1.69936,0,0.3043128,-0.3043128,4.270514,30.50361,0.1365395,0.3180069,0,0,1.69936
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,43.5267,43.5267,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,10.25581,1.395047,0,0.1168454,-0.1168454,4.147348,29.62386,0.1365395,0.1221035,0,0,1.395047
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,42.08855,42.08855,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,10.38564,1.278202,0,0.7589774,-0.7589774,3.347316,23.90935,0.1365395,0.7931314,0,0,1.278202
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,40.59005,40.59005,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,11.22894,0.5192244,0,0.3350717,-0.3350717,2.99412,21.38653,0.1365395,0.3501499,0,0,0.5192244
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,39.2927,39.2927,0.3144196,0.3144196,3.819683,0,1.207773,0.3144196,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.60125,0.1841527,3.33,0,3.33,6.153235,43.95159,0.1366351,0.3458615,0,5,0.1841527
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03033225,38.36775,38.15626,0.4264903,0.4264903,3.931753,0,1.238369,0.4264903,7.11206,0,0,0.03033225,0,0,3.505263,3.33,8.271246,3.181153,3.360332,0,3.360332,9.341126,66.7222,0.1367392,0.4691393,0.0242658,5,3.211485
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08057885,37.46791,36.90919,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,10.63276,8.881784E-16,0,0.08057885,0,0,3.505263,3.33,4.910914,6.205452,3.410579,0,3.410579,12.57668,89.83329,0.1368706,0.8336189,0.06446308,5,6.286031
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2298169,37.48713,35.89344,0.4393817,0.4393817,0,0,0,0.4393817,52.30462,0,5.551115E-17,0.2298169,0.4625071,0.4393817,0,0,1.500335,9.274973,0,0.2326902,-0.2326902,12.33141,88.08131,0.1368706,0.4833199,0.1838536,0,9.504789
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.235799,43.90963,34.9883,0,0,0,0,0,0,0,0,0,1.235799,0,0,0,0,1.75888,9.042282,1.235799,0,1.235799,13.50379,96.45545,0.1368209,0,0.988639,0,10.27808
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.105192,49.91008,34.11335,2.155354,2.155354,0,0,0,2.155354,97.67268,0,0,2.105192,2.268794,2.155354,0,0,0.5230808,10.1545,0,0.1636016,-0.1636016,13.33134,95.22366,0.1368209,2.370889,1.684154,0,12.25969
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.743663,58.25372,36.4868,2.659402,2.659402,0,0,0,2.659402,103.1684,0,0,2.743663,2.799371,2.659402,0,0,0.7048604,9.9909,0,0.05570754,-0.05570754,13.27262,94.80422,0.1368209,2.925343,2.194931,0,12.73456
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.101257,68.4922,42.05838,1.751894,1.751894,0,0,0,1.751894,177.0231,0.4904,0,3.101257,1.844099,1.751894,0,0,0.7667577,9.935192,0.7667577,0,0.7667577,14.00003,100,0.1367902,1.927083,2.481005,0,13.03645
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.234473,77.16311,47.77076,1.141818,1.141818,0,0,0,1.141818,283.2739,2.032559,0,3.234473,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1367902,1.256,2.587578,0,13.85975
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.332314,84.1889,52.21595,1.659239,1.659239,0,0,0,1.659239,200.8338,1.585746,0,3.332314,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1367902,1.825163,2.665851,0,13.95759
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.145378,86.10787,55.46436,2.192855,2.192855,0,0,0,2.192855,143.4376,0.8371096,0,3.145378,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1367902,2.41214,2.516302,0,13.77065
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.170302,90.43024,58.44123,0.4641792,0.4641792,0,0,0,0.4641792,682.9911,2.681693,0,3.170302,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1367902,0.5105971,2.536242,0,13.79558
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.117858,79.70251,60.08052,1.72954,1.72954,0,0,0,1.72954,122.4521,0.2972897,0,2.117858,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1367902,1.902494,1.694286,0,12.74313
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,1.970311,78.49996,60.41241,0,0,0,0,0,0,0,1.970311,0,1.970311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367902,0,1.576249,0,12.59558
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9640217,69.00151,60.75434,0.6457512,0.6457512,0,0,0,0.6457512,149.2868,0.2842835,0,0.9640217,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1367902,0.7103264,0.7712174,0,11.5893
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.121343,60.32279,59.34636,1.627869,1.627869,0,0,0,1.627869,7.454099,0,0,0.121343,1.713547,1.627869,0,0,0,10.62527,0,1.592203,-1.592203,12.3217,88.01196,0.1367902,1.790656,0.09707438,0,10.74662
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.0701317,56.32529,55.77613,1.955706,1.955706,0,0,0,1.955706,3.586004,0,2.220446E-16,0.0701317,2.058638,1.955706,0,0,1.769115,9.033071,0,1.988506,-1.988506,10.22563,73.04006,0.1367902,2.151276,0.05610536,0,9.103203
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02049785,52.62395,52.46737,2.002398,2.002398,0,0,0,2.002398,1.023666,0,0,0.02049785,2.107787,2.002398,0,0,3.978566,7.044565,0,2.087289,-2.087289,8.025433,57.32441,0.1367902,2.202637,0.01639828,0,7.065063
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,49.81232,49.81232,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.297776,4.957276,0,1.375522,-1.375522,6.575505,46.9678,0.1367902,1.437421,0,0,4.957276
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,47.48916,47.48916,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.826134,3.581753,0,2.099596,-2.099596,4.362337,31.15948,0.1367902,2.194078,0,0,3.581753
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,45.17605,45.17605,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.15902,1.482157,0,0.6612319,-0.6612319,3.665337,26.18093,0.1367902,0.6909873,0,0,1.482157
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,43.30545,43.30545,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.89372,0.8209256,0,0.494172,-0.494172,3.144434,22.4602,0.1367902,0.5164097,0,0,0.8209256
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,41.86729,41.86729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.4428,0.3267536,0,0,0,3.144434,22.4602,0.1367902,0,0,0,0.3267536
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,40.35875,40.35875,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.4428,0.3267536,3.33,0,3.33,6.303549,45.02526,0.1369277,0.8728648,0,5,0.3267536
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,39.06139,39.06139,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.112801,3.323754,3.33,0,3.33,9.462665,67.59033,0.1369945,0,0,5,3.323754
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.02995592,38.11337,37.90483,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,7.712779,0,0,0.02995592,0,0,3.505263,3.33,4.782801,6.320754,3.359956,0,3.359956,12.6502,90.35838,0.1370944,0.4272327,0.02396473,5,6.350709
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08222245,37.25731,36.68794,0.5252429,0.5252429,0,0,0,0.5252429,15.65418,0,0,0.08222245,0.5528873,0.5252429,0,0,1.422845,9.344714,0,0.4706649,-0.4706649,12.15407,86.81464,0.1370944,0.5777673,0.06577796,0,9.426936
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2234063,37.1884,35.64201,0.2333008,0.2333008,0,0,0,0.2333008,95.75893,0,0,0.2234063,0.2455797,0.2333008,0,0,1.945806,8.874049,0,0.02217343,-0.02217343,12.1307,86.6477,0.1370944,0.2566308,0.1787251,0,9.097455
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.23348,43.65739,34.76705,0,0,0,0,0,0,0,0,0,1.23348,0,0,0,0,1.970443,8.851875,1.23348,0,1.23348,13.30088,95.00613,0.137045,0,0.9867843,0,10.08536
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.104362,49.62282,33.86192,2.053197,2.053197,0,0,0,2.053197,102.492,0,0,2.104362,2.16126,2.053197,0,0,0.7369624,9.962008,0,0.0568978,-0.0568978,13.24091,94.57773,0.137045,2.258516,1.68349,0,12.06637
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.744335,57.96482,36.23537,3.682478,3.682478,1.835533,0,0.6661004,3.682478,74.52415,0,0,2.744335,1.944153,1.846946,0,0,0.8001822,9.90511,0.8001822,0,0.8001822,14.00003,100,0.1370648,4.050726,2.195468,5,12.64945
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.104065,68.17402,41.77678,0.8064089,0.8064089,0,0,0,0.8064089,384.9245,2.255213,0,3.104065,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1370648,0.8870497,2.483252,0,13.72934
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.237966,76.8806,47.51933,0.9763274,0.9763274,0,0,0,0.9763274,331.6476,2.210253,0,3.237966,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1370648,1.07396,2.590373,0,13.86324
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.210093,82.2748,51.93435,0.5153638,0.5153638,0,0,0,0.5153638,622.879,2.667605,0,3.210093,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1370648,0.5669002,2.568074,0,13.83537
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.042355,84.42915,55.18276,2.483056,2.483056,0,0,0,2.483056,122.5246,0.4286111,0,3.042355,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1370648,2.731362,2.433884,0,13.66763
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.725216,84.32589,58.14958,0.6569041,0.6569041,0,0,0,0.6569041,414.8575,2.033738,0,2.725216,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1370648,0.7225945,2.180173,0,13.35049
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.277197,81.19156,59.84921,0.6662526,0.6662526,0,0,0,0.6662526,341.7918,1.575878,0,2.277197,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1370648,0.7328778,1.821757,0,12.90247
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.687082,75.30949,60.19115,1.241345,1.241345,0,0,0,1.241345,135.9076,0.3804031,0,1.687082,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1370648,1.36548,1.349666,0,12.31236
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9371239,68.52248,60.53309,0.7428475,0.7428475,0,0,0,0.7428475,126.1529,0.1551792,0,0.9371239,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1370648,0.8171322,0.7496991,0,11.5624
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1229337,60.10278,59.11505,1.187393,1.187393,0,0,0,1.187393,10.35324,0,2.220446E-16,0.1229337,1.249887,1.187393,0,0,0,10.62527,0,1.126954,-1.126954,12.81211,91.51492,0.1370648,1.306132,0.09834696,0,10.74821
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07170989,56.14588,55.58504,0.379732,0.379732,0,0,0,0.379732,18.88435,0,5.551115E-17,0.07170989,0.3997178,0.379732,0,0,1.252171,9.498321,0,0.3280079,-0.3280079,12.46636,89.04528,0.1370648,0.4177051,0.05736791,0,9.57003
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02200083,52.43409,52.26624,1.562854,1.562854,0,0,0,1.562854,1.407734,0,2.220446E-16,0.02200083,1.645109,1.562854,0,0,1.616624,9.170313,0,1.623109,-1.623109,10.75546,76.82454,0.1370648,1.719139,0.01760067,0,9.192313
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,49.61119,49.61119,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.420078,7.547204,0,0.9321635,-0.9321635,9.77287,69.80608,0.1370648,0.9741108,0,0,7.547204
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,47.2679,47.2679,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.455815,6.61504,0,3.083966,-3.083966,6.522085,46.58622,0.1370648,3.222745,0,0,6.61504
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,44.97491,44.97491,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.882444,3.531074,0,0.6431764,-0.6431764,5.844117,41.74361,0.1370648,0.6721194,0,0,3.531074
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,43.10431,43.10431,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.597085,2.887898,0,0.3488362,-0.3488362,5.476411,39.11715,0.1370648,0.3645339,0,0,2.887898
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,41.63598,41.63598,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.984681,2.539062,0,0.6068904,-0.6068904,4.836693,34.54774,0.1370648,0.6342005,0,0,2.539062
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,40.13749,40.13749,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.659003,1.932171,0,0.6709605,-0.6709605,4.129438,29.49593,0.1370648,0.7011538,0,0,1.932171
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,38.86025,38.86025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40452,1.26121,0,0,0,4.129438,29.49593,0.1370648,0,0,0,1.26121
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03278966,37.93171,37.7037,0.6550936,0.6550936,0,0,0,0.6550936,5.005341,0,1.110223E-16,0.03278966,0.6895722,0.6550936,0,0,10.40452,1.26121,0,0.6567824,-0.6567824,3.437129,24.55087,0.1370648,0.7206029,0.02623173,0,1.294
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.08964,37.07668,36.45663,0,0,0,0,0,0,0,0,0,0.08964,0,0,0,0,11.13427,0.6044281,0.08964,0,0.08964,3.522169,25.1583,0.1370612,0,0.071712,0,0.694068
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.220028,36.96175,35.44087,0.2179231,0.2179231,0,0,0,0.2179231,100.9659,0,0,0.220028,0.2293927,0.2179231,0,0,11.04463,0.685104,0,0.009364765,-0.009364765,3.512297,25.08779,0.1370612,0.2397154,0.1760224,0,0.905132
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.231025,43.39355,34.53574,0.2163417,0.2163417,0,0,0,0.2163417,569.0187,0,0,1.231025,0.2277281,0.2163417,0,0,11.05504,0.6757393,1.003297,0,1.003297,4.464108,31.88642,0.137021,0.2379759,0.9848199,0,1.906764
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.102761,49.3853,33.66078,0.0906982,0.0906982,0,0,0,0.0906982,2318.416,0,0,2.102761,0.09547178,0.0906982,0,0,10.05174,1.578706,2.007289,0,2.007289,6.36839,45.48841,0.1369407,0.09976801,1.682209,0,3.681467
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.745065,57.66479,35.97389,2.034665,2.034665,0,0,0,2.034665,134.9148,0,0,2.745065,2.141752,2.034665,0,0,8.044453,3.385267,0.6033124,0,0.6033124,6.940742,49.57663,0.1369166,2.238132,2.196052,0,6.130332
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.1062,67.88618,41.52536,1.712462,1.712462,0,0,0,1.712462,181.388,0,0,3.1062,1.802592,1.712462,0,0,7.441141,3.928248,1.303609,0,1.303609,8.177454,58.41027,0.1368645,1.883708,2.48496,0,7.034448
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.242115,76.56709,47.23773,1.333062,1.333062,0,0,0,1.333062,243.2081,0,0,3.242115,1.403223,1.333062,0,0,6.137532,5.101496,1.838891,0,1.838891,9.92198,70.87114,0.1367911,1.466368,2.593692,0,8.34361
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.215235,81.96947,51.65276,0.3305593,0.3305593,0,0,0,0.3305593,972.665,0,0,3.215235,0.3479572,0.3305593,0,0,4.29864,6.756498,2.867278,0,2.867278,12.64212,90.30067,0.1366767,0.3636153,2.572188,0,9.971733
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.047417,84.16531,54.93134,1.479388,1.479388,0,0,0,1.479388,205.9917,0.05880358,0,3.047417,1.557251,1.479388,0,0,1.431363,9.337048,1.431363,0,1.431363,14.00003,100,0.1366197,1.627327,2.437933,0,12.38447
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.729812,84.11518,57.93838,2.144325,2.144325,0,0,0,2.144325,127.304,0.4726283,0,2.729812,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1366197,2.358757,2.18385,0,13.35509
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.283218,80.92166,59.56762,0,0,0,0,0,0,0,2.283218,0,2.283218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366197,0,1.826574,0,12.90849
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.692333,75.11301,59.96989,1.739619,1.739619,0,0,0,1.739619,97.28178,0,0,1.692333,1.831178,1.739619,0,0,0,10.62527,0,0.1388456,-0.1388456,13.85367,98.95461,0.1366197,1.913581,1.353866,0,12.31761
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,0.9994163,68.8419,60.30178,1.481649,1.481649,0,0,0,1.481649,67.45299,0,2.220446E-16,0.9994163,1.55963,1.481649,0,0,0.1542728,10.48643,0,0.5602138,-0.5602138,13.26315,94.73663,0.1366197,1.629813,0.799533,0,11.48584
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1144105,59.8112,58.8938,1.765574,1.765574,0,0,0,1.765574,6.480073,0,2.220446E-16,0.1144105,1.858498,1.765574,0,0,0.7767326,9.926215,0,1.744088,-1.744088,11.42472,81.60501,0.1366197,1.942131,0.09152836,0,10.04063
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06781746,55.88319,55.35373,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.0813,0,0,0.06781746,3.505263,3.33,0,0,2.714608,8.182127,0,3.437446,-3.437446,7.801339,55.72374,0.1366197,6.899031,0.05425396,5,8.249945
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02306695,52.22072,52.04498,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.288725,0,0,0.02306695,0,0,3.505263,3.33,6.533992,4.744681,3.353067,0,3.353067,10.98234,78.44511,0.136733,0.5916361,0.01845356,5,4.767748
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,49.38993,49.38993,1.445851,1.445851,4.794194,0,1.473815,1.445851,0,0,0,0,0,0,3.348342,3.180925,3.180925,7.762442,3.180925,0,3.180925,14.00003,100,0.1369019,1.590437,0,5,7.762442
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,47.06676,47.06676,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,0,10.62527,0,1.099531,-1.099531,12.84102,91.7214,0.1369019,1.14901,0,0,10.62527
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,44.77377,44.77377,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,1.221701,9.525743,0,0.3303416,-0.3303416,12.49281,89.23418,0.1369019,0.345207,0,0,9.525743
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,42.91322,42.91322,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,1.588747,9.195402,0,0.2579939,-0.2579939,12.22086,87.29169,0.1369019,0.2696037,0,0,9.195402
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,41.46502,41.46502,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,1.875407,8.937407,0,0.281679,-0.281679,11.92395,85.17087,0.1369019,0.2943545,0,0,8.937407
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,39.96652,39.96652,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,2.188384,8.655729,0,0.6005734,-0.6005734,11.29088,80.64902,0.1369019,0.6275991,0,0,8.655729
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,38.66917,38.66917,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,2.855687,8.055156,0,0.2795448,-0.2795448,10.99622,78.54427,0.1369019,0.2921243,0,0,8.055156
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03161026,37.72208,37.50256,0.1582774,0.1582774,0,0,0,0.1582774,19.97144,0,2.775558E-17,0.03161026,0.1666078,0.1582774,0,0,3.166293,7.775611,0,0.1349975,-0.1349975,10.85392,77.52784,0.1369019,0.1741051,0.02528821,0,7.807221
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08390068,36.86525,36.28566,0,0,0,0,0,0,0,0,0,0.08390068,0,0,0,0,3.31629,7.640613,0.08390068,0,0.08390068,10.93351,78.09637,0.1368986,0,0.06712054,0,7.724514
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2225735,36.80691,35.2699,0.3809277,0.3809277,0,0,0,0.3809277,58.42934,0,5.551115E-17,0.2225735,0.4009765,0.3809277,0,0,3.232389,7.716124,0,0.178403,-0.178403,10.74546,76.75314,0.1368986,0.4190205,0.1780588,0,7.938697
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.132551,42.46637,34.36477,0.4100674,0.4100674,0,0,0,0.4100674,276.1867,0,0,1.132551,0.4316499,0.4100674,0,0,3.430615,7.537721,0.7009015,0,0.7009015,11.41039,81.50266,0.1368707,0.4510741,0.9060411,0,8.670272
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.101006,49.14662,33.45964,0.8054065,0.8054065,0,0,0,0.8054065,260.8629,0,0,2.101006,0.8477963,0.8054065,0,0,2.729713,8.168532,1.25321,0,1.25321,12.59929,89.99478,0.1368208,0.8859471,1.680805,0,10.26954
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.077847,60.63302,35.81298,1.645868,1.645868,0,0,0,1.645868,187.0045,0,0,3.077847,1.732493,1.645868,0,0,1.476503,9.296421,1.345355,0,1.345355,13.87561,99.1113,0.1367673,1.810455,2.462278,0,12.37427
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.671471,73.8352,41.29404,0.4173068,0.4173068,0,0,0,0.4173068,879.8013,3.101052,0,3.671471,0.4392703,0.4173068,0,0,0.1311487,10.50724,0.1311487,0,0.1311487,14.00003,100,0.1367621,0.4590375,2.937177,0,14.17871
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.245121,76.30502,47.00642,1.634738,1.634738,0,0,0,1.634738,198.5101,1.524344,0,3.245121,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1367621,1.798212,2.596097,0,13.8704
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.219932,81.6851,51.39127,0.3836177,0.3836177,0,0,0,0.3836177,839.3596,2.816124,0,3.219932,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1367621,0.4219794,2.575946,0,13.84521
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.712817,92.9277,54.67991,1.728863,1.728863,0,0,0,1.728863,214.7548,1.892961,0,3.712817,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1367621,1.90175,2.970254,0,14.33809
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.734885,83.88487,57.70707,0,0,0,0,0,0,0,2.734885,0,2.734885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367621,0,2.187908,0,13.36016
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.287561,80.76545,59.39665,0.4431982,0.4431982,0,0,0,0.4431982,516.1485,1.821036,0,2.287561,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1367621,0.487518,1.830049,0,12.91284
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.697826,74.90752,59.73859,1.211967,1.211967,0,0,0,1.211967,140.0885,0.4220712,0,1.697826,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1367621,1.333164,1.358261,0,12.3231
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.161446,70.14998,60.13081,0,0,0,0,0,0,0,1.161446,0,1.161446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367621,0,0.9291568,0,11.78672
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1259896,59.73254,58.72283,0.6174598,0.6174598,0,0,0,0.6174598,20.4045,0,1.110223E-16,0.1259896,0.6499577,0.6174598,0,0,0,10.62527,0,0.5239682,-0.5239682,13.44772,96.05493,0.1367621,0.6792058,0.1007917,0,10.75126
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06780107,55.71148,55.18276,2.51129,2.51129,0,0,0,2.51129,2.69985,0,4.440892E-16,0.06780107,2.643464,2.51129,0,0,0.5821868,10.10131,0,2.575663,-2.575663,10.73273,76.66221,0.1367621,2.762419,0.05424086,0,10.16911
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02504984,52.06466,51.87401,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7009419,0,0,0.02504984,2.446043,2.32374,0,0,3.444034,7.525643,0,2.420993,-2.420993,8.18078,58.43403,0.1367621,3.931114,0.02003987,5,7.550694
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,49.24913,49.24913,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.134026,5.104651,3.33,0,3.33,11.3399,80.99909,0.1368991,0.8826883,0,5,5.104651
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,46.92596,46.92596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.804026,8.101651,0,0,0,11.3399,80.99909,0.1368991,0,0,0,8.101651
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,44.6028,44.6028,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.804026,8.101651,0,0.3883568,-0.3883568,10.93053,78.07507,0.1368991,0.4058328,0,0,8.101651
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,42.74225,42.74225,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.235533,7.713294,0,0.4757529,-0.4757529,10.42904,74.49302,0.1368991,0.4971618,0,0,7.713294
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,41.29404,41.29404,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.764148,7.237541,0,0.417417,-0.417417,9.989048,71.3502,0.1368991,0.4362008,0,0,7.237541
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,39.79555,39.79555,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.227944,6.820124,0,0.7001165,-0.7001165,9.25106,66.07887,0.1368991,0.7316217,0,0,6.820124
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,38.4982,38.4982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.005852,6.120008,0,0,0,9.25106,66.07887,0.1368991,0,0,0,6.120008
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03262583,37.568,37.34164,0.3959703,0.3959703,0,0,0,0.3959703,8.239464,0,5.551115E-17,0.03262583,0.4168108,0.3959703,0,0,5.005852,6.120008,0,0.384185,-0.384185,8.846094,63.18626,0.1368991,0.4355673,0.02610066,0,6.152634
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1813558,37.35115,36.09457,0.1128957,0.1128957,0,0,0,0.1128957,160.6401,0,0,0.1813558,0.1188376,0.1128957,0,0,5.432724,5.735823,0.06251818,0,0.06251818,8.905404,63.6099,0.1368967,0.1241853,0.1450846,0,5.917179
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2147874,36.55981,35.07882,0.09305772,0.09305772,0,0,0,0.09305772,230.811,0,0,0.2147874,0.0979555,0.09305772,0,0,5.370205,5.792089,0.1168319,0,0.1168319,9.01624,64.40159,0.136892,0.1023635,0.1718299,0,6.006876
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.41538,44.41421,34.16363,0.447019,0.447019,0,0,0,0.447019,316.6264,0,0,1.41538,0.4705463,0.447019,0,0,5.253374,5.897238,0.9448338,0,0.9448338,9.912588,70.80406,0.1368545,0.4917209,1.132304,0,7.312618
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.426977,51.68309,33.2585,1.689565,1.689565,0,0,0,1.689565,143.6451,0,0,2.426977,1.77849,1.689565,0,0,4.30854,6.747588,0.6484878,0,0.6484878,10.5278,75.1984,0.1368287,1.858522,1.941582,0,9.174565
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.870755,58.41159,35.61184,0.8736317,0.8736317,0,0,0,0.8736317,328.6002,0,0,2.870755,0.9196123,0.8736317,0,0,3.660052,7.331227,1.951143,0,1.951143,12.37881,88.41993,0.1367513,0.9609948,2.296604,0,10.20198
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.109288,67.36057,41.07279,0.7703933,0.7703933,0,0,0,0.7703933,403.5975,0.5894388,0,3.109288,0.8109403,0.7703933,0,0,1.708909,9.087256,1.708909,0,1.708909,14.00003,100,0.1366836,0.8474326,2.487431,0,12.19654
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.599609,68.99321,46.755,1.002792,1.002792,0,0,0,1.002792,259.237,1.544038,0,2.599609,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1366836,1.103071,2.079687,0,13.22488
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.802304,89.0854,51.13985,0.2395141,0.2395141,0,0,0,0.2395141,1587.507,3.550184,0,3.802304,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1366836,0.2634655,3.041843,0,14.42758
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.404362,88.1296,54.41843,1.664148,1.664148,0,0,0,1.664148,204.5709,1.652627,0,3.404362,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1366836,1.830563,2.72349,0,14.02964
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.74004,83.65551,57.47576,1.070354,1.070354,0,0,0,1.070354,255.9937,1.613351,0,2.74004,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1366836,1.17739,2.192032,0,13.36531
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.29282,80.55918,59.17539,0.8636521,0.8636521,0,0,0,0.8636521,265.4796,1.383713,0,2.29282,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1366836,0.9500173,1.834256,0,12.91809
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.702754,74.76432,59.56762,1.528152,1.528152,0,0,0,1.528152,111.4257,0.09417233,0,1.702754,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1366836,1.680968,1.362203,0,12.32803
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9531848,68.06979,59.96989,0.8588424,0.8588424,0,0,0,0.8588424,110.9848,0.04914023,0,0.9531848,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1366836,0.9447266,0.7625479,0,11.57846
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1174716,59.49175,58.55186,0.5347714,0.5347714,0,0,0,0.5347714,21.96669,0,0,0.1174716,0.5629173,0.5347714,0,0,0,10.62527,0,0.4454457,-0.4454457,13.53049,96.64614,0.1366836,0.5882486,0.09397728,0,10.74275
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09241994,55.73259,55.0118,1.04555,1.04555,0,0,0,1.04555,8.839365,0,2.220446E-16,0.09241994,1.100578,1.04555,0,0,0.4949396,10.17983,0,1.008159,-1.008159,12.46779,89.0555,0.1366836,1.150105,0.07393595,0,10.27225
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04018158,52.00874,51.70304,3.882786,3.882786,1.25,0,0.50625,3.882786,1.034865,0,4.440892E-16,0.04018158,2.771354,2.632786,0,0,1.615116,9.17167,0,2.731172,-2.731172,9.588886,68.49191,0.1366836,4.271065,0.03214527,5,9.211851
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,49.09828,49.09828,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.649752,6.440498,1.909192,0,1.909192,11.40011,81.42916,0.1367846,3.289356,0,5,6.440498
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,46.78517,46.78517,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.740559,8.158771,0,0.7829951,-0.7829951,10.57476,75.53382,0.1367846,0.8182299,0,0,8.158771
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,44.462,44.462,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.610554,7.375776,0,0.3073358,-0.3073358,10.2508,73.21982,0.1367846,0.3211659,0,0,7.375776
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,42.60146,42.60146,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.952038,7.06844,0,0.4643053,-0.4643053,9.761374,69.72397,0.1367846,0.4851991,0,0,7.06844
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,41.15325,41.15325,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.467933,6.604135,0,0.6738042,-0.6738042,9.051123,64.65075,0.1367846,0.7041254,0,0,6.604135
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,39.65475,39.65475,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.216604,5.93033,0,0.1387988,-0.1387988,8.904816,63.6057,0.1367846,0.1450448,0,0,5.93033
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,38.38757,38.38757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.370825,5.791532,0,0,0,8.904816,63.6057,0.1367846,0,0,0,5.791532
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06749136,37.65931,37.19079,0.6805878,0.6805878,0,0,0,0.6805878,9.916629,0,0,0.06749136,0.7164082,0.6805878,0,0,5.370825,5.791532,0,0.6489168,-0.6489168,8.220798,58.71986,0.1367846,0.7486466,0.05399309,0,5.859023
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1949691,37.30429,35.95378,0.4565538,0.4565538,0,0,0,0.4565538,42.70453,0,5.551115E-17,0.1949691,0.4805829,0.4565538,0,0,6.091844,5.142615,0,0.2856137,-0.2856137,7.919734,56.56942,0.1367846,0.5022091,0.1559753,0,5.337584
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3632082,37.44603,34.92796,0.325137,0.325137,0,0,0,0.325137,111.7093,0,0,0.3632082,0.3422495,0.325137,0,0,6.409193,4.857001,0.02095875,0,0.02095875,7.939618,56.71144,0.1367837,0.3576507,0.2905666,0,5.220209
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4615669,37.21832,34.02283,0.6540107,0.6540107,0,0,0,0.6540107,70.57483,0,0,0.4615669,0.6884323,0.6540107,0,0,6.388234,4.875864,0,0.2268654,-0.2268654,7.70048,55.00332,0.1367837,0.7194117,0.3692535,0,5.337431
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.299817,35.16743,33.11771,1.942836,1.942836,0,0,0,1.942836,15.43192,0,4.440892E-16,0.299817,2.045091,1.942836,0,0,6.640306,4.648999,0,1.745274,-1.745274,5.8608,41.86278,0.1367837,2.13712,0.2398536,0,4.948815
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8560952,41.49745,35.4107,1.062163,1.062163,0,0,0,1.062163,80.59922,0,0,0.8560952,1.118066,1.062163,0,0,8.579499,2.903725,0,0.2619712,-0.2619712,5.584659,39.89034,0.1367837,1.168379,0.6848761,0,3.75982
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.137588,49.37818,40.87165,0,0,0,0,0,0,0,0,0,1.137588,0,0,0,0,8.870579,2.641754,1.137588,0,1.137588,6.663869,47.59897,0.1367387,0,0.9100707,0,3.779342
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.037585,54.53089,46.50357,2.002572,2.002572,0,0,0,2.002572,51.81259,0,0,1.037585,2.107971,2.002572,0,0,7.73299,3.665583,0,1.070386,-1.070386,5.535583,39.5398,0.1367387,2.20283,0.8300677,0,4.703168
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.595954,64.1035,50.91859,1.376315,1.376315,0,0,0,1.376315,115.9585,0,0,1.595954,1.448753,1.376315,0,0,8.922308,2.595197,0.147201,0,0.147201,5.675231,40.53728,0.1367329,1.513947,1.276763,0,4.191151
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.07819,63.03831,54.19718,0,0,0,0,0,0,0,0,0,1.07819,0,0,0,0,8.775107,2.727678,1.07819,0,1.07819,6.698091,47.84341,0.1366902,0,0.8625519,0,3.805868
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.226963,67.61687,57.22433,0.9275388,0.9275388,0,0,0,0.9275388,132.2816,0,0,1.226963,0.9763566,0.9275388,0,0,7.696917,3.698049,0.2506062,0,0.2506062,6.935837,49.5416,0.1366803,1.020293,0.9815702,0,4.925012
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.729337,74.32788,58.94408,1.620255,1.620255,0,0,0,1.620255,106.7324,0,0,1.729337,1.705531,1.620255,0,0,7.446311,3.923594,0.02380527,0,0.02380527,6.958421,49.70291,0.1366794,1.78228,1.383469,0,5.652931
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.188761,69.55712,59.34636,1.459189,1.459189,0,0,0,1.459189,81.46722,0,2.220446E-16,1.188761,1.535988,1.459189,0,0,7.422506,3.945019,0,0.3472277,-0.3472277,6.592411,47.08855,0.1366794,1.605108,0.9510084,0,5.13378
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8370798,66.7868,59.73859,1.747992,1.747992,0,0,0,1.747992,47.88809,0,2.220446E-16,0.8370798,1.839991,1.747992,0,0,7.808314,3.597791,0,1.002911,-1.002911,5.535249,39.53741,0.1366794,1.922791,0.6696638,0,4.434871
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.3959575,61.53355,58.32055,2.907325,2.907325,1.25,0,0.50625,2.907325,13.61931,0,4.440892E-16,0.3959575,1.744552,1.657325,0,0,8.92266,2.59488,0,1.348595,-1.348595,4.113706,29.38355,0.1366794,3.198057,0.316766,5,2.990838
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1349689,55.89462,54.84083,3.742322,3.742322,5,0,1.53,3.742322,3.606556,0,0,0.1349689,0,0,1.257678,1.194794,10.4211,1.246285,1.329763,0,1.329763,5.37523,38.39442,0.1367484,4.116554,0.1079751,5,1.381254
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09200833,52.2331,51.53207,5.118017,5.118017,2.70969,0,0.9047455,5.118017,1.797734,0,0,0.09200833,2.53508,2.408326,0,0,9.091335,2.443072,0,2.443072,-2.443072,2.800006,20,0.1367484,5.629818,0.07360666,5,2.53508
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,48.93737,48.93737,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369241,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,46.6142,46.6142,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1370919,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,44.3212,44.3212,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1372018,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,42.46066,42.46066,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1372018,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,40.98228,40.98228,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1372018,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,39.48379,39.48379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1372018,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,38.2166,38.2166,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1372018,0.1923846,0,0,8.517237
