Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03447986,37.26866,37.02988,0,0,0,0,0,0,0,0,0,0.03447986,0,0,0,0,2.546819,8.333137,0.03447986,0,0.03447986,11.61661,82.97565,0.1372005,0,0.02758389,0,8.367617
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2603572,37.58942,35.78281,0.1606888,0.1606888,0,0,0,0.1606888,162.0258,0,0,0.2603572,0.1691461,0.1606888,0,0,2.51234,8.364168,0.09121116,0,0.09121116,11.70314,83.59372,0.1371969,0.1767576,0.2082858,0,8.624526
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3124733,36.89588,34.73688,0,0,0,0,0,0,0,0,0,0.3124733,0,0,0,0,2.421129,8.446259,0.3124733,0,0.3124733,11.99958,85.71113,0.1371845,0,0.2499786,0,8.758732
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.313611,43.27681,33.83175,0.4412161,0.4412161,0,0,0,0.4412161,297.725,0,0,1.313611,0.464438,0.4412161,0,0,2.108655,8.727485,0.8491728,0,0.8491728,12.80518,91.46538,0.1371509,0.4853377,1.050889,0,10.0411
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.70951,45.38426,32.92662,1.395617,1.395617,0,0,0,1.395617,122.4914,0,0,1.70951,1.46907,1.395617,0,0,1.259482,9.49174,0.2404398,0,0.2404398,13.03328,93.09467,0.1371414,1.535178,1.367608,0,11.20125
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.394037,63.07863,35.23973,1.16401,1.16401,0,0,0,1.16401,291.5814,1.149721,0,3.394037,1.225274,1.16401,0,0,1.019043,9.708136,1.019043,0,1.019043,14.00003,100,0.1371011,1.280411,2.71523,0,13.10217
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.111575,66.86436,40.65039,0.6245614,0.6245614,0,0,0,0.6245614,498.2015,2.454142,0,3.111575,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,0.6870176,2.48926,0,13.73685
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.037639,85.33705,46.24209,0.7945271,0.7945271,0,0,0,0.7945271,508.1813,3.201294,0,4.037639,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,0.8739799,3.230111,0,14.66291
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.59825,85.51764,50.62694,0,0,0,0,0,0,0,3.59825,0,3.59825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,0,2.8786,0,14.22353
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.699082,78.73849,53.91558,1.765361,1.765361,0,0,0,1.765361,152.8912,0.8408071,0,2.699082,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,1.941898,2.159266,0,13.32436
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.164259,88.35338,56.96285,0,0,0,0,0,0,0,3.164259,0,3.164259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,0,2.531407,0,13.78953
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.303819,80.13974,58.72283,1.247127,1.247127,0,0,0,1.247127,184.7302,0.9910545,0,2.303819,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,1.371839,1.843056,0,12.92909
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.714251,74.36937,59.11505,0.006971392,0.006971392,0,0,0,0.006971392,24589.8,1.706913,0,1.714251,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,0.007668531,1.371401,0,12.33953
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9049326,67.21023,59.56762,0.750138,0.750138,0,0,0,0.750138,120.6355,0.1153137,0,0.9049326,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,0.8251517,0.723946,0,11.53021
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1393175,59.26251,58.14958,0,0,0,0,0,0,0,0.1393175,0,0.1393175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371011,0,0.111454,0,10.76459
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.261924,56.706,54.64974,0.743906,0.743906,0,0,0,0.743906,35.20929,0,0,0.261924,0.7830589,0.743906,0,0,0,10.62527,0,0.521135,-0.521135,13.4507,96.07626,0.1371011,0.8182966,0.2095392,0,10.8872
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08378582,51.97829,51.34099,0,0,0,0,0,0,0,0,0,0.08378582,0,0,0,0,0.5790388,10.10414,0.08378582,0,0.08378582,13.53019,96.64402,0.1370978,0,0.06702866,0,10.18793
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,48.7664,48.7664,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.495253,10.17955,0,1.283268,-1.283268,12.17751,86.98202,0.1370978,1.341015,0,0,10.17955
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,46.44323,46.44323,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.921106,8.896278,0,1.910087,-1.910087,10.1641,72.60056,0.1370978,1.99604,0,0,8.896278
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,44.15023,44.15023,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.043425,6.986192,0,0.2672891,-0.2672891,9.882351,70.58808,0.1370978,0.2793171,0,0,6.986192
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,42.28969,42.28969,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.340413,6.718903,0,0.1585428,-0.1585428,9.715233,69.39438,0.1370978,0.1656772,0,0,6.718903
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,40.81131,40.81131,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.516571,6.56036,0,0.1726493,-0.1726493,9.533244,68.09447,0.1370978,0.1804185,0,0,6.56036
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,39.34299,39.34299,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.708404,6.387711,0,0.1310434,-0.1310434,9.395112,67.10781,0.1370978,0.1369404,0,0,6.387711
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,38.04564,38.04564,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.854007,6.256668,0,0.6649669,-0.6649669,8.694176,62.10113,0.1370978,0.6948905,0,0,6.256668
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.07946005,37.40967,36.85891,0.5160075,0.5160075,0,0,0,0.5160075,15.39901,0,1.110223E-16,0.07946005,0.5431658,0.5160075,0,0,5.59286,5.591701,0,0.4637057,-0.4637057,8.205387,58.60979,0.1370978,0.5676082,0.06356804,0,5.671161
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1849211,36.85907,35.58167,0,0,0,0,0,0,0,0,0,0.1849211,0,0,0,0,6.108088,5.127995,0.1849211,0,0.1849211,8.380818,59.86287,0.1370905,0,0.1479369,0,5.312916
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5018705,38.05849,34.56591,0,0,0,0,0,0,0,0,0,0.5018705,0,0,0,0,5.923167,5.294424,0.5018705,0,0.5018705,8.856935,63.26369,0.1370707,0,0.4014964,0,5.796294
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4631906,36.86045,33.66078,0.1249014,0.1249014,0,0,0,0.1249014,370.8452,0,0,0.4631906,0.1314751,0.1249014,0,0,5.421297,5.746107,0.3317155,0,0.3317155,9.171627,65.51149,0.1370575,0.1373915,0.3705525,0,6.209298
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6912825,37.55132,32.75565,3.823141,3.823141,1.25,0,0.50625,3.823141,18.08153,4.440892E-16,0,0.6912825,2.70857,2.573141,0,0,5.089581,6.044651,0,2.017287,-2.017287,7.04522,50.3229,0.1370575,4.205455,0.553026,5,6.735934
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.231515,43.9408,35.04865,0,0,3.505263,0,1.121937,0,0,0,0,1.231515,0,0,3.505263,3.33,7.331011,4.027364,4.561515,0,4.561515,11.37265,81.23307,0.1370745,0,0.9852117,5,5.258879
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7726656,46.07467,40.41909,0.02053714,0.02053714,0,0,0,0.02053714,3762.284,0,0,0.7726656,0.02161804,0.02053714,0,0,2.769497,8.132728,0.7510476,0,0.7510476,12.08516,86.3224,0.1370449,0.02259086,0.6181325,0,8.905393
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7866202,51.97382,45.99067,1.771942,1.771942,0,0,0,1.771942,44.39312,0,0,0.7866202,1.865202,1.771942,0,0,2.018449,8.80867,0,1.078581,-1.078581,10.94823,78.20152,0.1370449,1.949136,0.6292962,0,9.59529
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.814739,65.48462,50.34535,0.3260932,0.3260932,0,0,0,0.3260932,556.5095,0,0,1.814739,0.343256,0.3260932,0,0,3.216873,7.730089,1.471483,0,1.471483,12.34421,88.17272,0.1369869,0.3587025,1.451792,0,9.544828
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.485413,66.10027,53.6541,0.75666,0.75666,0,0,0,0.75666,196.3118,0,0,1.485413,0.7964842,0.75666,0,0,1.745389,9.054423,0.688929,0,0.688929,12.99778,92.84111,0.1369597,0.832326,1.188331,0,10.53984
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.648016,81.60998,56.71143,0.9782807,0.9782807,0,0,0,0.9782807,270.6806,0.5617865,0,2.648016,1.029769,0.9782807,0,0,1.05646,9.674459,1.05646,0,1.05646,14.00003,100,0.1369181,1.076109,2.118413,0,12.32248
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.939702,75.90063,58.44123,0,0,0,0,0,0,0,1.939702,0,1.939702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369181,0,1.551761,0,12.56498
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.844045,75.43417,58.8938,0.3555799,0.3555799,0,0,0,0.3555799,518.6021,1.46975,0,1.844045,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1369181,0.3911379,1.475236,0,12.46932
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,0.9985708,67.81651,59.34636,0.7617005,0.7617005,0,0,0,0.7617005,131.0975,0.1967807,0,0.9985708,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1369181,0.8378706,0.7988566,0,11.62385
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3235448,60.54591,57.93838,0,0,0,0,0,0,0,0.3235448,0,0.3235448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369181,0,0.2588358,0,10.94882
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2662449,56.53638,54.4486,0.7952745,0.7952745,0,0,0,0.7952745,33.47836,0,0,0.2662449,0.8371311,0.7952745,0,0,0,10.62527,0,0.5708862,-0.5708862,13.39826,95.70168,0.1369181,0.874802,0.2129959,0,10.89152
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1026079,51.92002,51.13985,3.11345,3.11345,1.25,0,0.50625,3.11345,3.295635,0,4.440892E-16,0.1026079,1.961526,1.86345,0,0,0.634318,10.05439,0,1.858918,-1.858918,11.43879,81.70547,0.1369181,3.424795,0.08208635,5,10.157
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,48.56526,48.56526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.699783,8.19547,0,0,0,11.43879,81.70547,0.1369181,0,0,0,8.19547
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,46.27226,46.27226,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.699783,8.19547,0,1.369395,-1.369395,9.99532,71.395,0.1369181,1.431018,0,0,8.19547
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,43.97927,43.97927,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.221333,6.826075,0,0.2936369,-0.2936369,9.6858,69.18414,0.1369181,0.3068506,0,0,6.826075
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,42.11872,42.11872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.547596,6.532438,0,0,0,9.6858,69.18414,0.1369181,0,0,0,6.532438
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,40.67051,40.67051,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.547596,6.532438,0,0.5803556,-0.5803556,9.074051,64.81452,0.1369181,0.6064716,0,0,6.532438
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,39.17202,39.17202,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.192436,5.952082,0,0.595691,-0.595691,8.446137,60.32943,0.1369181,0.6224971,0,0,5.952082
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,37.87466,37.87466,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.854315,5.356391,0,0.5613362,-0.5613362,7.854437,56.10301,0.1369181,0.5865963,0,0,5.356391
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03763474,36.94806,36.68794,0,0,0,0,0,0,0,0,0,0.03763474,0,0,0,0,6.478022,4.795055,0.03763474,0,0.03763474,7.890141,56.35804,0.1369167,0,0.03010779,0,4.83269
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1127477,36.18633,35.4107,0,0,0,0,0,0,0,0,0,0.1127477,0,0,0,0,6.440387,4.828926,0.1127477,0,0.1127477,7.997102,57.12205,0.1369122,0,0.09019813,0,4.941674
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1911054,35.70576,34.39494,0.9210977,0.9210977,0,0,0,0.9210977,20.74758,0,1.110223E-16,0.1911054,0.9695765,0.9210977,0,0,6.327639,4.930399,0,0.7784711,-0.7784711,7.176522,51.26077,0.1369122,1.013207,0.1528843,0,5.121504
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.477609,44.17477,33.48981,0.1472351,0.1472351,0,0,0,0.1472351,1003.571,0,0,1.477609,0.1549843,0.1472351,0,0,7.192607,4.151928,1.322624,0,1.322624,8.431273,60.22326,0.1368602,0.1619586,1.182087,0,5.629537
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.088889,48.03921,32.55451,0,0,0,0,0,0,0,0,0,2.088889,0,0,0,0,5.869983,5.342289,2.088889,0,2.088889,10.41297,74.37819,0.1367781,0,1.671111,0,7.431178
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.367341,62.32194,34.84751,0.1477609,0.1477609,0,0,0,0.1477609,2278.912,0,0,3.367341,0.1555378,0.1477609,0,0,3.781094,7.22229,3.211803,0,3.211803,13.45995,96.14231,0.1366521,0.162537,2.693872,0,10.58963
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.114307,66.33621,40.19783,0.3638436,0.3638436,0,0,0,0.3638436,855.9466,2.162022,0,3.114307,0.3829933,0.3638436,0,0,0.5692915,10.11291,0.5692915,0,0.5692915,14.00003,100,0.1366297,0.400228,2.491446,0,13.22722
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.263175,74.85106,45.70907,2.02826,2.02826,0,0,0,2.02826,160.8855,1.128165,0,3.263175,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1366297,2.231086,2.61054,0,13.88845
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.206542,79.79315,50.06375,0,0,0,0,0,0,0,3.206542,0,3.206542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366297,0,2.565234,0,13.83182
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.692976,67.72317,53.37251,0.5418853,0.5418853,0,0,0,0.5418853,312.4233,1.12257,0,1.692976,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1366297,0.5960737,1.35438,0,12.31825
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.016376,74.37312,56.42983,1.027639,1.027639,0,0,0,1.027639,196.2144,0.9346509,0,2.016376,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1366297,1.130403,1.613101,0,12.64165
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.309143,79.58484,58.20992,0.458521,0.458521,0,0,0,0.458521,503.6069,1.82649,0,2.309143,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1366297,0.5043731,1.847315,0,12.93442
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.552601,72.26473,58.66249,2.877972,2.877972,0,0,0,2.877972,53.94774,0,0,1.552601,3.029444,2.877972,0,0,0,10.62527,0,1.476843,-1.476843,12.4433,88.88052,0.1366297,3.165769,1.24208,0,12.17787
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7185332,65.09274,59.11505,0.2588603,0.2588603,0,0,0,0.2588603,277.5757,0,0,0.7185332,0.2724845,0.2588603,0,0,1.640937,9.148431,0.4460486,0,0.4460486,12.86646,91.90308,0.1366123,0.2847463,0.5748265,0,9.866964
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1232296,58.70787,57.72718,1.01513,1.01513,0,0,0,1.01513,12.13929,0,0,0.1232296,1.068558,1.01513,0,0,1.194888,9.549874,0,0.9453283,-0.9453283,11.86999,84.7855,0.1366123,1.116643,0.09858367,0,9.673104
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2624681,56.28198,54.22735,2.513189,2.513189,0,0,0,2.513189,10.44363,0,0,0.2624681,2.645462,2.513189,0,0,2.245253,8.604547,0,2.382994,-2.382994,9.358097,66.84342,0.1366123,2.764508,0.2099745,0,8.867015
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06204679,51.38871,50.91859,1.593204,1.593204,0,0,0,1.593204,3.894465,0,2.220446E-16,0.06204679,1.677057,1.593204,0,0,4.893024,6.221552,0,1.61501,-1.61501,7.655727,54.68365,0.1366123,1.752525,0.04963743,0,6.283599
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,48.39429,48.39429,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.68748,4.606542,0,0.564697,-0.564697,7.060484,50.43193,0.1366123,0.5901083,0,0,4.606542
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,46.08118,46.08118,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.314921,4.041845,0,1.58765,-1.58765,5.386954,38.47817,0.1366123,1.659094,0,0,4.041845
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,43.81835,43.81835,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,9.078977,2.454195,0,0.4008276,-0.4008276,4.964445,35.46025,0.1366123,0.4188648,0,0,2.454195
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,41.94775,41.94775,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.524341,2.053368,0,0.4019753,-0.4019753,4.540726,32.43369,0.1366123,0.4200642,0,0,2.053368
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,40.47943,40.47943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.97098,1.651392,0,0,0,4.540726,32.43369,0.1366123,0,0,0,1.651392
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,38.98093,38.98093,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.97098,1.651392,0,0.7022462,-0.7022462,3.800493,27.14633,0.1366123,0.7338473,0,0,1.651392
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,37.67353,37.67353,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.75125,0.949146,0,0.07083257,-0.07083257,3.725829,26.61301,0.1366123,0.07402004,0,0,0.949146
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02167614,36.60613,36.45663,0.04310644,0.04310644,0,0,0,0.04310644,50.28514,6.938894E-18,0,0.02167614,0.0453752,0.04310644,0,0,10.82996,0.8783134,0,0.02369907,-0.02369907,3.700848,26.43458,0.1366123,0.04741709,0.01734091,0,0.8999895
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1940359,36.52708,35.18945,0.6331775,0.6331775,0,0,0,0.6331775,30.64478,0,0,0.1940359,0.6665027,0.6331775,0,0,10.85629,0.8546143,0,0.4724668,-0.4724668,3.202824,22.87727,0.1366123,0.6964953,0.1552287,0,1.04865
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3932227,36.88031,34.16363,0.0643901,0.0643901,0,0,0,0.0643901,610.6882,0,0,0.3932227,0.06777905,0.0643901,0,0,11.38125,0.3821475,0.3254437,0,0.3254437,3.511567,25.08257,0.1365995,0.07082911,0.3145782,0,0.7753702
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8722131,39.37823,33.2585,0,0,0,0,0,0,0,0,0,0.8722131,0,0,0,0,11.05581,0.6750468,0.8722131,0,0.8722131,4.339021,30.99295,0.1365653,0,0.6977705,0,1.54726
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8692247,38.42625,32.36343,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.45164,0,0,0.8692247,0,0,3.15561,2.99783,10.18359,1.460039,3.867054,0,3.867054,8.007631,57.19725,0.1367111,1.664264,0.6953798,5,2.329263
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2838479,36.60407,34.64637,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.6353,0,0,0.2838479,0,0,3.264174,3.100965,6.316541,4.940388,3.384813,0,3.384813,11.21875,80.13375,0.1368729,1.5131,0.2270783,5,5.224236
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1796101,41.21107,39.93635,0,0,0,0,0,0,0,0,0,0.1796101,0,0,0,0,2.931727,7.98672,0.1796101,0,0.1796101,11.38914,81.35084,0.1368659,0,0.1436881,0,8.166329
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1707415,46.68212,45.42747,1.230833,1.230833,0,0,0,1.230833,13.87202,0,0,0.1707415,1.295614,1.230833,0,0,2.752117,8.148369,0,1.124873,-1.124873,10.20342,72.88143,0.1368659,1.353917,0.1365932,0,8.31911
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7805496,55.87567,49.78215,1.728311,1.728311,0,0,0,1.728311,45.16257,0,2.220446E-16,0.7805496,1.819275,1.728311,0,0,4.001976,7.023496,0,1.038725,-1.038725,9.108508,65.06065,0.1368659,1.901142,0.6244397,0,7.804046
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7862567,59.37679,53.09091,0.3148093,0.3148093,0,0,0,0.3148093,249.7565,0,0,0.7862567,0.3313782,0.3148093,0,0,5.156115,5.984771,0.4548785,0,0.4548785,9.540044,68.14304,0.136848,0.3462902,0.6290054,0,6.771028
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5184905,60.37216,56.19852,2.72208,2.72208,0,0,0,2.72208,19.04758,0,0,0.5184905,2.865348,2.72208,0,0,4.701236,6.394162,0,2.346857,-2.346857,7.066239,50.47304,0.136848,2.994288,0.4147924,0,6.912652
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.108718,77.14899,57.98867,1.684514,1.684514,0,0,0,1.684514,125.1826,0,0,2.108718,1.773172,1.684514,0,0,7.308855,4.047305,0.3355456,0,0.3355456,7.384566,52.7468,0.1368349,1.852965,1.686974,0,6.156023
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5775903,63.18223,58.44123,1.211602,1.211602,0,0,0,1.211602,47.6716,0,0,0.5775903,1.275371,1.211602,0,0,6.97331,4.349296,0,0.6977807,-0.6977807,6.649041,47.49305,0.1368349,1.332763,0.4620723,0,4.926886
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7288281,64.95106,58.8938,0.8333644,0.8333644,0,0,0,0.8333644,87.45612,0,0,0.7288281,0.8772257,0.8333644,0,0,7.748621,3.651515,0,0.1483975,-0.1483975,6.492616,46.37573,0.1368349,0.9167008,0.5830625,0,4.380343
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4332865,61.04,57.5361,0.9435437,0.9435437,0,0,0,0.9435437,45.92118,0,1.110223E-16,0.4332865,0.9932039,0.9435437,0,0,7.913507,3.503118,0,0.5599175,-0.5599175,5.902411,42.15999,0.1368349,1.037898,0.3466292,0,3.936404
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1924419,55.55548,54.05638,3.224437,3.224437,1.25,0,0.50625,3.224437,5.968233,0,4.440892E-16,0.1924419,2.078355,1.974437,0,0,8.535638,2.9432,0,1.885913,-1.885913,3.914484,27.96054,0.1368349,3.546881,0.1539536,5,3.135642
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07694305,51.3001,50.71745,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.17927,0,0,0.07694305,0,0,3.505263,3.33,10.6311,1.057287,3.406943,0,3.406943,7.146594,51.047,0.1369698,0.9220489,0.06155444,5,1.13423
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,48.20321,48.20321,3.078225,3.078225,5,0,1.53,3.078225,0,0,0,0,0,0,1.921775,1.825686,7.224154,4.123536,1.825686,0,1.825686,8.878592,63.41838,0.1370649,3.386048,0,5,4.123536
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,45.91021,45.91021,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,5.398468,5.766653,3.33,0,3.33,12.03771,85.98345,0.1371419,0.1526176,0,5,5.766653
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,43.61721,43.61721,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,2.068468,8.763653,0,0.1766424,-0.1766424,11.85151,84.65347,0.1371419,0.1845913,0,0,8.763653
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,41.74661,41.74661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.264737,8.58701,0,0,0,11.85151,84.65347,0.1371419,0,0,0,8.58701
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,40.30846,40.30846,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,2.264737,8.58701,0,0.03506364,-0.03506364,11.81455,84.38947,0.1371419,0.0366415,0,0,8.58701
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,38.80997,38.80997,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,2.303697,8.551948,0,0.4698436,-0.4698436,11.31929,80.85191,0.1371419,0.4909865,0,0,8.551948
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,37.48244,37.48244,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.825745,8.082104,0,0.1785948,-0.1785948,11.13103,79.50723,0.1371419,0.1866316,0,0,8.082104
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.0497752,36.62901,36.28566,0.2710733,0.2710733,0,0,0,0.2710733,18.36227,0,0,0.0497752,0.2853402,0.2710733,0,0,3.024184,7.903509,0,0.2355651,-0.2355651,10.88273,77.73361,0.1371419,0.2981806,0.03982016,0,7.953284
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09040511,35.63832,35.01848,0.3877827,0.3877827,0,0,0,0.3877827,23.31334,0,0,0.09040511,0.4081923,0.3877827,0,0,3.285923,7.667943,0,0.3177872,-0.3177872,10.54775,75.34093,0.1371419,0.426561,0.07232408,0,7.758349
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3941328,36.69236,33.97255,0.2769411,0.2769411,0,0,0,0.2769411,142.3164,0,0,0.3941328,0.291517,0.2769411,0,0,3.63902,7.350156,0.1026158,0,0.1026158,10.6451,76.03628,0.1371379,0.3046352,0.3153062,0,7.744289
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.192832,41.5512,33.06742,0,0,0,0,0,0,0,0,0,1.192832,0,0,0,0,3.536404,7.442511,1.192832,0,1.192832,11.77672,84.11926,0.1370912,0,0.9542656,0,8.635343
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.236361,48.82495,32.16229,1.243851,1.243851,0,0,0,1.243851,179.7933,0,0,2.236361,1.309317,1.243851,0,0,2.343572,8.51606,0.9270435,0,0.9270435,12.65619,90.40118,0.137055,1.368236,1.789088,0,10.75242
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.814745,56.49028,34.42511,4.074282,4.074282,1.25,0,0.50625,4.074282,69.08567,4.440892E-16,0,2.814745,2.972928,2.824282,0,0,1.416528,9.350399,0,0.1581832,-0.1581832,12.48945,89.21019,0.137055,4.48171,2.251796,5,12.16514
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.117512,65.7765,39.7151,1.683817,1.683817,0,0,0,1.683817,185.1456,0,0,3.117512,1.772439,1.683817,0,0,1.592288,9.192215,1.345074,0,1.345074,13.7655,98.32481,0.1370024,1.852198,2.49401,0,12.30973
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.270712,74.25602,45.17605,0.2438019,0.2438019,0,0,0,0.2438019,1341.545,2.766865,0,3.270712,0.2566336,0.2438019,0,0,0.2472138,10.40278,0.2472138,0,0.2472138,14.00003,100,0.1369928,0.2681821,2.61657,0,13.67349
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.739981,85.86674,49.50056,0.665319,0.665319,0,0,0,0.665319,562.1335,3.039645,0,3.739981,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1369928,0.7318509,2.991985,0,14.36526
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.111107,82.19612,52.80931,0.7582579,0.7582579,0,0,0,0.7582579,410.2968,2.312941,0,3.111107,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1369928,0.8340836,2.488886,0,13.73638
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.375314,89.83997,55.94709,0.8084456,0.8084456,0,0,0,0.8084456,417.5067,2.524319,0,3.375314,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1369928,0.8892902,2.700252,0,14.00059
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.171662,77.51414,57.72718,0,0,0,0,0,0,0,2.171662,0,2.171662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369928,0,1.73733,0,12.79694
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.069822,76.99491,58.20992,0.8672906,0.8672906,0,0,0,0.8672906,238.6538,1.156885,0,2.069822,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1369928,0.9540197,1.655858,0,12.6951
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.156581,68.58784,58.72283,0,0,0,0,0,0,0,1.156581,0,1.156581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369928,0,0.9252647,0,11.78185
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3814014,60.37498,57.30479,0.4049219,0.4049219,0,0,0,0.4049219,94.19138,0,0,0.3814014,0.4262335,0.4049219,0,0,0,10.62527,0,0.04483207,-0.04483207,13.95277,99.66245,0.1369928,0.445414,0.3051212,0,11.00668
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1408259,54.9174,53.82507,1.230207,1.230207,0,0,0,1.230207,11.44733,0,0,0.1408259,1.294955,1.230207,0,0,0.04981341,10.58044,0,1.154129,-1.154129,12.73621,90.97276,0.1369928,1.353228,0.1126607,0,10.72127
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05363975,50.92149,50.51632,0,0,0,0,0,0,0,0,0,0.05363975,0,0,0,0,1.332179,9.426313,0.05363975,0,0.05363975,12.7871,91.33624,0.1369907,0,0.0429118,0,9.479953
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,48.00206,48.00206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278539,9.474588,0,0,0,12.7871,91.33624,0.1369907,0,0,0,9.474588
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,45.6789,45.6789,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.278539,9.474588,0,2.992666,-2.992666,9.632552,68.80381,0.1369907,3.127336,0,0,9.474588
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,43.41607,43.41607,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.603724,6.481923,0,0.2754699,-0.2754699,9.342182,66.72974,0.1369907,0.2878661,0,0,6.481923
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,41.55553,41.55553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.909801,6.206453,0,0,0,9.342182,66.72974,0.1369907,0,0,0,6.206453
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,40.10732,40.10732,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.909801,6.206453,0,0.5788524,-0.5788524,8.732018,62.37143,0.1369907,0.6049008,0,0,6.206453
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,38.60883,38.60883,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.55297,5.627601,0,0.7222147,-0.7222147,7.970737,56.93372,0.1369907,0.7547144,0,0,5.627601
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,37.2813,37.2813,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.355431,4.905386,0,0.08288039,-0.08288039,7.883373,56.30969,0.1369907,0.08661001,0,0,4.905386
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1145226,36.88581,36.09457,0.0594293,0.0594293,0,0,0,0.0594293,192.7039,0,0,0.1145226,0.06255716,0.0594293,0,0,6.447521,4.822505,0.05196545,0,0.05196545,7.932672,56.66183,0.1369886,0.06537223,0.09161808,0,4.937028
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2818144,36.73238,34.78717,0.1340152,0.1340152,0,0,0,0.1340152,210.2854,0,0,0.2818144,0.1410686,0.1340152,0,0,6.395555,4.869275,0.1407458,0,0.1407458,8.066195,57.61556,0.1369832,0.1474167,0.2254515,0,5.151089
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5163983,37.31854,33.74124,0.224242,0.224242,0,0,0,0.224242,230.2861,0,0,0.5163983,0.2360443,0.224242,0,0,6.254809,4.995946,0.2803541,0,0.2803541,8.332162,59.51532,0.1369722,0.2466663,0.4131187,0,5.512344
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.071184,40.39992,32.83611,0.1223016,0.1223016,0,0,0,0.1223016,875.8542,0,0,1.071184,0.1287385,0.1223016,0,0,5.974455,5.248264,0.9424451,0,0.9424451,9.226244,65.90161,0.1369354,0.1345318,0.8569469,0,6.319448
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.041322,39.23052,31.93098,2.067865,2.067865,0,0,0,2.067865,50.35734,0,0,1.041322,2.1767,2.067865,0,0,5.03201,6.096465,0,1.135378,-1.135378,8.02945,57.3531,0.1369354,2.274651,0.8330575,0,7.137787
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4881608,37.58097,34.1938,1.539053,1.539053,0,0,0,1.539053,31.71827,0,2.220446E-16,0.4881608,1.620055,1.539053,0,0,6.293541,4.961087,0,1.131895,-1.131895,6.836329,48.83082,0.1369354,1.692958,0.3905286,0,5.449248
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7446644,44.86211,39.45362,1.164292,1.164292,0,0,0,1.164292,63.95855,0,0,0.7446644,1.225571,1.164292,0,0,7.551202,3.829192,0,0.4809063,-0.4809063,6.329409,45.20997,0.1369354,1.280721,0.5957316,0,4.573857
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.490404,65.6907,44.8844,1.984305,1.984305,0,0,0,1.984305,125.5051,0,0,2.490404,2.088742,1.984305,0,0,8.085543,3.348286,0.401662,0,0.401662,6.710459,47.93176,0.1369198,2.182735,1.992323,0,5.83869
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.638906,72.35336,49.21896,0.5269511,0.5269511,0,0,0,0.5269511,500.7877,0,0,2.638906,0.5546854,0.5269511,0,0,7.68388,3.709782,2.084221,0,2.084221,8.687725,62.05505,0.1368385,0.5796462,2.111125,0,6.348688
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.052869,70.28418,52.55788,0.1187079,0.1187079,0,0,0,0.1187079,1729.346,0,0,2.052869,0.1249556,0.1187079,0,0,5.599659,5.585581,1.927914,0,1.927914,10.5167,75.11916,0.1367634,0.1305787,1.642295,0,7.63845
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,2.956336,83.98546,55.6655,1.437347,1.437347,0,0,0,1.437347,205.68,0,0,2.956336,1.512997,1.437347,0,0,3.671746,7.320703,1.443339,0,1.443339,11.88598,84.89966,0.1367073,1.581082,2.365068,0,10.27704
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.346529,79.11929,57.47576,0.1288505,0.1288505,0,0,0,0.1288505,1821.125,0,0,2.346529,0.1356322,0.1288505,0,0,2.228407,8.619708,2.210897,0,2.210897,13.98342,99.88135,0.1366214,0.1417356,1.877223,0,10.96624
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9703972,66.12074,57.98867,0.5220513,0.5220513,0,0,0,0.5220513,185.8816,0.4033598,0,0.9703972,0.5495277,0.5220513,0,0,0.01750977,10.60952,0.01750977,0,0.01750977,14.00003,100,0.1366207,0.5742564,0.7763178,0,11.57991
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8655587,65.72465,58.49152,0,0,0,0,0,0,0,0.8655587,0,0.8655587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366207,0,0.692447,0,11.49083
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3538579,59.94367,57.10365,1.141833,1.141833,0,0,0,1.141833,30.99034,0,0,0.3538579,1.201929,1.141833,0,0,0,10.62527,0,0.8480714,-0.8480714,13.10608,93.61469,0.1366207,1.256016,0.2830863,0,10.97913
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2299342,55.41338,53.62393,0,0,0,0,0,0,0,0,0,0.2299342,0,0,0,0,0.9423016,9.777203,0.2299342,0,0.2299342,13.32422,95.17279,0.1366117,0,0.1839473,0,10.00714
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03315638,50.56504,50.31518,3.38115,3.38115,1.25,0,0.50625,3.38115,0.9806242,0,0,0.03315638,2.243316,2.13115,0,0,0.7123674,9.984143,0,2.21016,-2.21016,10.9945,78.53201,0.1366117,3.719266,0.0265251,5,10.0173
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,47.77076,47.77076,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.168101,7.773983,2.048493,0,2.048493,12.93787,92.41321,0.1367181,3.12806,0,5,7.773983
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,45.47776,45.47776,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.119607,9.617627,0,2.5427,-2.5427,10.25763,73.26867,0.1367181,2.657121,0,0,9.617627
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,43.21494,43.21494,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.944829,7.074928,0,0.3423374,-0.3423374,9.896779,70.69114,0.1367181,0.3577426,0,0,7.074928
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,41.35439,41.35439,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.325204,6.73259,0,0.1296108,-0.1296108,9.760158,69.71527,0.1367181,0.1354432,0,0,6.73259
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,39.88606,39.88606,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.469216,6.60298,0,0.5334807,-0.5334807,9.197819,65.69858,0.1367181,0.5574874,0,0,6.60298
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,38.38757,38.38757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.061973,6.069499,0,0,0,9.197819,65.69858,0.1367181,0,0,0,6.069499
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,37.08016,37.08016,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.061973,6.069499,0,0.3354187,-0.3354187,8.844256,63.17314,0.1367181,0.3505126,0,0,6.069499
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1336142,36.81618,35.89344,0.7133936,0.7133936,0,0,0,0.7133936,18.72938,0,1.110223E-16,0.1336142,0.7509406,0.7133936,0,0,5.43466,5.73408,0,0.6173265,-0.6173265,8.193538,58.52515,0.1367181,0.784733,0.1068913,0,5.867694
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2499739,36.31712,34.59608,0,0,0,0,0,0,0,0,0,0.2499739,0,0,0,0,6.120578,5.116754,0.2499739,0,0.2499739,8.430684,60.21905,0.1367083,0,0.1999792,0,5.366728
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5171795,37.12868,33.55016,0.1641642,0.1641642,0,0,0,0.1641642,315.0379,0,0,0.5171795,0.1728044,0.1641642,0,0,5.870605,5.34173,0.3443751,0,0.3443751,8.757386,62.55264,0.136695,0.1805806,0.4137436,0,5.85891
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1688375,33.78966,32.64502,0.4571169,0.4571169,0,0,0,0.4571169,36.93531,0,5.551115E-17,0.1688375,0.4811757,0.4571169,0,0,5.526229,5.651668,0,0.3123381,-0.3123381,8.428153,60.20097,0.136695,0.5028286,0.13507,0,5.820505
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.178202,32.94183,31.73989,0,0,0,0,0,0,0,0,0,0.178202,0,0,0,0,5.873271,5.33933,0.178202,0,0.178202,8.597211,61.40852,0.1366881,0,0.1425616,0,5.517532
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6813357,38.73392,33.97255,0.9948936,0.9948936,0,0,0,0.9948936,68.48328,0,0,0.6813357,1.047256,0.9948936,0,0,5.69507,5.499712,0,0.3659207,-0.3659207,8.211496,58.65343,0.1366881,1.094383,0.5450686,0,6.181047
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.7997848,45.01675,39.20219,1.821027,1.821027,0,0,0,1.821027,43.91945,0,2.220446E-16,0.7997848,1.91687,1.821027,0,0,6.101648,5.133791,0,1.117085,-1.117085,7.033985,50.24265,0.1366881,2.003129,0.6398278,0,5.933576
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4432781,47.8855,44.6028,0,0,0,0,0,0,0,0,0,0.4432781,0,0,0,0,7.342854,4.016706,0.4432781,0,0.4432781,7.454515,53.24643,0.1366709,0,0.3546225,0,4.459984
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.5987905,53.53939,48.93737,0.2704495,0.2704495,0,0,0,0.2704495,221.4057,0,0,0.5987905,0.2846837,0.2704495,0,0,6.899576,4.415656,0.3141068,0,0.3141068,7.752503,55.37491,0.1366587,0.2974945,0.4790324,0,5.014446
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4235674,55.56601,52.26624,0,0,0,0,0,0,0,0,0,0.4235674,0,0,0,0,6.585469,4.698352,0.4235674,0,0.4235674,8.154335,58.24513,0.1366422,0,0.338854,0,5.121919
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4395268,58.9169,55.41407,0,0,0,0,0,0,0,0,0,0.4395268,0,0,0,0,6.161902,5.079563,0.4395268,0,0.4395268,8.571306,61.2235,0.1366252,0,0.3516214,0,5.519089
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1903538,58.73953,57.22433,2.337792,2.337792,0,0,0,2.337792,8.142462,0,0,0.1903538,2.460834,2.337792,0,0,5.722375,5.475137,0,2.27048,-2.27048,6.17801,44.12856,0.1366252,2.571571,0.1522831,0,5.665491
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7003803,63.48841,57.72718,0.8818684,0.8818684,0,0,0,0.8818684,79.42004,0,0,0.7003803,0.9282825,0.8818684,0,0,8.245131,3.204657,0,0.2279022,-0.2279022,5.93778,42.41263,0.1366252,0.9700552,0.5603042,0,3.905037
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6069003,63.25436,58.27026,0.9198045,0.9198045,0,0,0,0.9198045,65.98145,0,0,0.6069003,0.9682152,0.9198045,0,0,8.498355,2.976755,0,0.3613149,-0.3613149,5.556921,39.69221,0.1366252,1.011785,0.4855203,0,3.583655
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2751119,59.07732,56.8824,1.615809,1.615809,0,0,0,1.615809,17.02627,0,0,0.2751119,1.700851,1.615809,0,0,8.899817,2.61544,0,1.42574,-1.42574,4.05406,28.95751,0.1366252,1.77739,0.2200895,0,2.890552
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1391372,54.47874,53.40268,0.573127,0.573127,0,0,0,0.573127,24.27685,0,0,0.1391372,0.6032916,0.573127,0,0,10.48397,1.1897,0,0.4641544,-0.4641544,3.564798,25.46279,0.1366252,0.6304397,0.1113098,0,1.328837
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.0537207,50.49858,50.09392,0.5058302,0.5058302,0,0,0,0.5058302,10.6203,0,0,0.0537207,0.5324528,0.5058302,0,0,10.9997,0.7255458,0,0.4787321,-0.4787321,3.06017,21.85831,0.1366252,0.5564132,0.04297656,0,0.7792665
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,47.57967,47.57967,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.53162,0.2468137,3.33,0,3.33,6.219285,44.42338,0.1367747,1.080681,0,5,0.2468137
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,45.28667,45.28667,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,8.201623,3.243814,2.018582,0,2.018582,8.13428,58.10188,0.1368791,3.162695,0,5,3.243814
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,42.99368,42.99368,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,6.183041,5.060537,3.33,0,3.33,11.2934,80.66695,0.1369781,0.4391279,0,5,5.060537
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,41.12308,41.12308,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.853041,8.057537,0,0.08581772,-0.08581772,11.20294,80.02081,0.1369781,0.08967951,0,0,8.057537
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,39.68493,39.68493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.948394,7.971719,0,0,0,11.20294,80.02081,0.1369781,0,0,0,7.971719
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,38.18643,38.18643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.948394,7.971719,0,0,0,11.20294,80.02081,0.1369781,0,0,0,7.971719
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,36.85891,36.85891,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.948394,7.971719,0,0.000662208,-0.000662208,11.20224,80.01582,0.1369781,0.0006920074,0,0,7.971719
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.09995168,36.36052,35.67218,0,0,0,0,0,0,0,0,0,0.09995168,0,0,0,0,2.94913,7.971057,0.09995168,0,0.09995168,11.29706,80.69312,0.1369742,0,0.07996134,0,8.071009
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1528899,35.41158,34.36477,0.5837091,0.5837091,0,0,0,0.5837091,26.19282,0,1.110223E-16,0.1528899,0.6144307,0.5837091,0,0,2.849178,8.061014,0,0.4615408,-0.4615408,10.81055,77.21809,0.1369742,0.64208,0.1223119,0,8.213903
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1849593,34.57881,33.31884,0.1981006,0.1981006,0,0,0,0.1981006,93.36636,0,0,0.1849593,0.208527,0.1981006,0,0,3.362001,7.599473,0,0.02356764,-0.02356764,10.78571,77.04064,0.1369742,0.2179107,0.1479675,0,7.784432
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2866861,34.39463,32.44389,0.1874052,0.1874052,0,0,0,0.1874052,152.9766,0,0,0.2866861,0.1972686,0.1874052,0,0,3.388188,7.575905,0.08941752,0,0.08941752,10.87054,77.64656,0.1369707,0.2061457,0.2293489,0,7.862591
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08469439,32.07685,31.50858,1.170195,1.170195,0,0,0,1.170195,7.237633,0,0,0.08469439,1.231784,1.170195,0,0,3.29877,7.656381,0,1.147089,-1.147089,9.661402,69.00987,0.1369707,1.287214,0.06775551,0,7.741076
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4076417,36.55185,33.74124,1.920622,1.920622,0,0,0,1.920622,21.22447,0,2.220446E-16,0.4076417,2.021707,1.920622,0,0,4.573314,6.509292,0,1.614065,-1.614065,7.960027,56.85722,0.1369707,2.112684,0.3261134,0,6.916934
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1096408,39.72169,38.95076,1.432226,1.432226,0,0,0,1.432226,7.655273,0,2.220446E-16,0.1096408,1.507606,1.432226,0,0,6.36672,4.895226,0,1.397965,-1.397965,6.486443,46.33164,0.1369707,1.575448,0.08771262,0,5.004867
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7507911,49.98796,44.35137,1.103272,1.103272,0,0,0,1.103272,68.05132,0,0,0.7507911,1.161339,1.103272,0,0,7.920014,3.497261,0,0.4105478,-0.4105478,6.053687,43.24054,0.1369707,1.213599,0.6006329,0,4.248053
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.043769,56.85841,48.65577,0,0,0,0,0,0,0,0,0,1.043769,0,0,0,0,8.376179,3.086714,1.043769,0,1.043769,7.043894,50.31343,0.1369303,0,0.8350155,0,4.130483
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4516142,55.50138,51.98464,1.396534,1.396534,0,0,0,1.396534,32.33822,0,2.220446E-16,0.4516142,1.470036,1.396534,0,0,7.332409,4.026106,0,1.018422,-1.018422,5.970383,42.64551,0.1369303,1.536187,0.3612914,0,4.47772
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3512483,57.91265,55.13248,1.497866,1.497866,0,0,0,1.497866,23.44992,0,2.220446E-16,0.3512483,1.576701,1.497866,0,0,8.463988,3.007684,0,1.225452,-1.225452,4.678643,33.41881,0.1369303,1.647652,0.2809986,0,3.358933
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1561513,58.20124,56.96285,0.9960607,0.9960607,0,0,0,0.9960607,15.67689,0,1.110223E-16,0.1561513,1.048485,0.9960607,0,0,9.825603,1.782232,0,0.8923336,-0.8923336,3.738041,26.70024,0.1369303,1.095667,0.1249211,0,1.938383
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3588297,60.36403,57.47576,1.721645,1.721645,1.25,0,0.50625,1.721645,20.84225,0,0,0.3588297,0.4964687,0.4716452,0,0,10.81708,0.8898985,0,0.137639,-0.137639,3.592957,25.66393,0.1369303,1.89381,0.2870637,5,1.248728
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6032807,62.98396,58.03895,0,0,3.505263,0,1.121937,0,0,0,0,0.6032807,0,0,3.505263,3.33,10.97002,0.7522595,3.933281,0,3.933281,7.324394,52.317,0.1369714,0,0.4826246,5,1.35554
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4403245,60.1911,56.65108,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,83.88042,4.440892E-16,0,0.4403245,0,0,3.505263,3.33,7.036736,4.292212,3.770324,0,3.770324,10.90124,77.86583,0.1370638,0.5774375,0.3522596,5,4.732537
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09117878,53.88379,53.18142,1.469233,1.469233,4.485704,0,1.389597,1.469233,6.205874,0,0,0.09117878,0,0,3.016471,2.865647,3.266411,7.685504,2.956826,0,2.956826,13.70633,97.90216,0.137215,1.616157,0.07294302,5,7.776683
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07007287,50.39007,49.86261,1.918615,1.918615,0,0,0,1.918615,3.652264,0,2.220446E-16,0.07007287,2.019594,1.918615,0,0,0.3095852,10.34665,0,1.949521,-1.949521,11.65135,83.22379,0.137215,2.110476,0.05605829,0,10.41672
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,47.34836,47.34836,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,2.47572,8.397126,0,2.499217,-2.499217,9.016948,64.40664,0.137215,2.611682,0,0,8.397126
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,45.05536,45.05536,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,5.252628,5.897909,0,1.620956,-1.620956,7.30831,52.20211,0.137215,1.693899,0,0,5.897909
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,42.79254,42.79254,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,7.05369,4.276953,0,0.552236,-0.552236,6.726202,48.0442,0.137215,0.5770866,0,0,4.276953
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,40.93199,40.93199,0.4697513,0.4697513,0,0,0,0.4697513,0,0,5.551115E-17,0,0.494475,0.4697513,0,0,7.667286,3.724717,0,0.494475,-0.494475,6.204979,44.32119,0.137215,0.5167264,0,0,3.724717
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,39.48379,39.48379,0.07328768,0.07328768,0,0,0,0.07328768,0,0,0,0,0.07714493,0.07328768,0,0,8.216702,3.230242,0,0.07714493,-0.07714493,6.123662,43.74035,0.137215,0.08061645,0,0,3.230242
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,37.95512,37.95512,0.5705339,0.5705339,0,0,0,0.5705339,0,0,0,0,0.600562,0.5705339,0,0,8.30242,3.153097,0,0.600562,-0.600562,5.490613,39.21859,0.137215,0.6275874,0,0,3.153097
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,36.65777,36.65777,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,8.96971,2.552535,0,0.2238256,-0.2238256,5.254681,37.53336,0.137215,0.2338978,0,0,2.552535
