Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1049352,36.16265,35.44087,0.3236511,0.3236511,0,0,0,0.3236511,32.42233,0,5.551115E-17,0.1049352,0.3406853,0.3236511,0,0,9.218406,2.328709,0,0.2357501,-0.2357501,5.006178,35.75834,0.137215,0.3560162,0.08394818,0,2.433645
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1351788,35.08735,34.16363,0.1338237,0.1338237,0,0,0,0.1338237,101.0126,0,0,0.1351788,0.1408671,0.1338237,0,0,9.48035,2.092959,0,0.005688211,-0.005688211,5.000182,35.71552,0.137215,0.1472061,0.1081431,0,2.228138
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1691552,34.29821,33.14788,0.03078038,0.03078038,0,0,0,0.03078038,549.5551,0,0,0.1691552,0.0324004,0.03078038,0,0,9.48667,2.087271,0.1367548,0,0.1367548,5.129919,36.64221,0.1372097,0.03385842,0.1353241,0,2.256426
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9344798,38.77483,32.24274,0.5009851,0.5009851,0,0,0,0.5009851,186.5285,0,0,0.9344798,0.5273528,0.5009851,0,0,9.349916,2.21035,0.4071271,0,0.4071271,5.516154,39.40102,0.137194,0.5510836,0.7475838,0,3.14483
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.646814,43.13787,31.30745,1.231842,1.231842,0,0,0,1.231842,133.6871,0,0,1.646814,1.296676,1.231842,0,0,8.942788,2.576765,0.3501382,0,0.3501382,5.848324,41.77366,0.1371804,1.355026,1.317451,0,4.223578
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.807988,55.40145,33.55016,2.028439,2.028439,0,0,0,2.028439,138.431,0,0,2.807988,2.135199,2.028439,0,0,8.59265,2.891889,0.6727894,0,0.6727894,6.486588,46.33268,0.1371544,2.231283,2.246391,0,5.699877
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.720931,60.63078,38.68928,3.131581,3.131581,5,0,1.53,3.131581,86.88681,0,0,2.720931,0,0,1.868419,1.774998,7.919861,3.497399,4.495929,0,4.495929,10.7518,76.79842,0.1373011,3.444739,2.176744,5,6.21833
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.286821,73.02798,44.06978,0.6027272,0.6027272,1.25,0,0.50625,0.6027272,545.3248,0.502945,0,3.286821,0,0,0.1443278,0.1371114,3.423932,7.543736,3.423932,0,3.423932,14.00003,100,0.1371688,0.6629999,2.629457,5,10.83056
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.277087,78.43245,48.36412,0.3240021,0.3240021,0,0,0,0.3240021,1011.44,2.936032,0,3.277087,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,0.3564023,2.62167,0,13.90236
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.117377,80.84029,51.70304,0,0,0,0,0,0,0,3.117377,0,3.117377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,0,2.493902,0,13.74265
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.802048,81.11721,54.871,1.122043,1.122043,0,0,0,1.122043,249.7274,1.62095,0,2.802048,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,1.234247,2.241638,0,13.42732
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.355301,78.30031,56.71143,0.9941495,0.9941495,0,0,0,0.9941495,236.9162,1.308828,0,2.355301,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,1.093564,1.884241,0,12.98058
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.178562,77.03192,57.25451,1.202355,1.202355,0,0,0,1.202355,181.1912,0.9129248,0,2.178562,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,1.322591,1.74285,0,12.80384
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.221991,68.17988,57.78753,0.6333737,0.6333737,0,0,0,0.6333737,192.9336,0.5552818,0,1.221991,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1371688,0.6967111,0.9775928,0,11.84727
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1307527,57.49197,56.46,2.660856,2.660856,0,0,0,2.660856,4.913934,0,0,0.1307527,2.8009,2.660856,0,0,0,10.62527,0,2.670148,-2.670148,11.18544,79.89587,0.1371688,2.926941,0.1046022,0,10.75603
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.07911518,53.58852,52.98028,2.891973,2.891973,0,0,0,2.891973,2.735682,0,0,0.07911518,3.044182,2.891973,0,0,2.966831,7.955126,0,2.965067,-2.965067,8.05999,57.57124,0.1371688,3.18117,0.06329215,0,8.034242
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03671118,49.94706,49.67153,1.121946,1.121946,0,0,0,1.121946,3.272099,0,2.220446E-16,0.03671118,1.180996,1.121946,0,0,6.26135,4.990059,0,1.144285,-1.144285,6.853808,48.95567,0.1371688,1.234141,0.02936894,0,5.026771
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,47.14722,47.14722,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.532777,3.845775,0,2.849121,-2.849121,3.850571,27.50403,0.1371688,2.977331,0,0,3.845775
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,44.8844,44.8844,3.739882,3.739882,2.79306,0,0.9275054,3.739882,0,0,0,0,0.9966542,0.9468215,0,0,10.69847,0.9966542,0,0.9966542,-0.9966542,2.800006,20,0.1371688,4.11387,0,5,0.9966542
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,42.62157,42.62157,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1372853,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,40.73085,40.73085,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373727,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,39.26253,39.26253,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1374816,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,37.76404,37.76404,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1374816,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,36.45663,36.45663,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1374816,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1358044,36.17391,35.23973,0.3585858,0.3585858,0,0,0,0.3585858,37.87221,0,0,0.1358044,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2416544,-0.2416544,10.99769,78.55478,0.1374816,0.3944444,0.1086435,0,8.154467
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2869955,35.94396,33.97255,0.6520656,0.6520656,0,0,0,0.6520656,44.01329,0,0,0.2869955,0.6863848,0.6520656,0,0,3.164741,7.777008,0,0.3993893,-0.3993893,10.5767,75.54769,0.1374816,0.7172722,0.2295964,0,8.064003
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1501165,33.9959,32.97691,0.6365691,0.6365691,0,0,0,0.6365691,23.58212,0,1.110223E-16,0.1501165,0.6700727,0.6365691,0,0,3.608506,7.377618,0,0.5199562,-0.5199562,10.02862,71.63283,0.1374816,0.700226,0.1200932,0,7.527735
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.178823,40.39542,32.07178,0.450733,0.450733,0,0,0,0.450733,261.5347,0,0,1.178823,0.4744558,0.450733,0,0,4.186235,6.857662,0.7043676,0,0.7043676,10.69684,76.40583,0.1374544,0.4958063,0.9430587,0,8.036486
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.66994,51.37439,31.14653,1.847789,1.847789,0,0,0,1.847789,144.4938,0,0,2.66994,1.945041,1.847789,0,0,3.481868,7.491593,0.7248987,0,0.7248987,11.38454,81.31796,0.1374265,2.032568,2.135952,0,10.16153
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.057278,57.51207,33.37918,0.9190398,0.9190398,0,0,0,0.9190398,332.6601,0,0,3.057278,0.9674103,0.9190398,0,0,2.756969,8.144002,2.089868,0,2.089868,13.36716,95.47952,0.1373459,1.010944,2.445823,0,11.20128
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.900369,62.13116,38.4982,3.558991,3.558991,1.437386,0,0.5574063,3.558991,81.49416,0,0,2.900369,2.233268,2.121605,0,0,0.6671011,10.02488,0.6671011,0,0.6671011,14.00003,100,0.1373362,3.91489,2.320296,5,12.92525
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.175565,71.47932,43.81835,2.262496,2.262496,0,0,0,2.262496,140.3568,0.793991,0,3.175565,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1373362,2.488745,2.540452,0,13.80084
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.806386,84.77365,48.08252,1.95462,1.95462,0,0,0,1.95462,194.7379,1.748891,0,3.806386,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1373362,2.150082,3.045108,0,14.43166
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.345053,71.94884,51.45161,1.07576,1.07576,0,0,0,1.07576,217.9904,1.212674,0,2.345053,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1373362,1.183336,1.876043,0,12.97033
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.418714,88.60333,54.61957,0,0,0,0,0,0,0,3.418714,0,3.418714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373362,0,2.734971,0,14.04399
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.686742,81.75028,56.46,1.041684,1.041684,0,0,0,1.041684,257.923,1.590232,0,2.686742,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1373362,1.145852,2.149393,0,13.31202
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.88462,73.71174,57.02319,2.522122,2.522122,0,0,0,2.522122,74.72356,0,0,1.88462,2.654866,2.522122,0,0,0,10.62527,0,0.770246,-0.770246,13.18812,94.20065,0.1373362,2.774334,1.507696,0,12.50989
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6256916,62.70512,57.58639,0,0,0,0,0,0,0,0,0,0.6256916,0,0,0,0,0.8558289,9.855028,0.6256916,0,0.6256916,13.7817,98.44052,0.1373121,0,0.5005533,0,10.48072
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4625295,59.97179,56.25886,1.02933,1.02933,0,0,0,1.02933,44.93503,0,0,0.4625295,1.083505,1.02933,0,0,0.2301373,10.41815,0,0.6209753,-0.6209753,13.12714,93.76506,0.1373121,1.132262,0.3700236,0,10.88068
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08390938,53.42353,52.77914,0.04514784,0.04514784,0,0,0,0.04514784,185.8547,0,0,0.08390938,0.04752404,0.04514784,0,0,0.9201098,9.797175,0.03638534,0,0.03638534,13.16165,94.01162,0.1373107,0.04966262,0.06712751,0,9.881084
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06132223,49.96085,49.50056,1.596782,1.596782,0,0,0,1.596782,3.840363,0,2.220446E-16,0.06132223,1.680823,1.596782,0,0,0.8837245,9.829922,0,1.619501,-1.619501,11.45455,81.81805,0.1373107,1.75646,0.04905779,0,9.891244
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,46.98631,46.98631,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.68317,8.210422,0,2.847086,-2.847086,8.453457,60.38172,0.1373107,4.350205,0,5,8.210422
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,44.72348,44.72348,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.846599,5.363335,3.33,0,3.33,11.61257,82.94678,0.1374248,0.6542754,0,5,5.363335
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,42.46066,42.46066,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.516599,8.360335,0,0.1218209,-0.1218209,11.48416,82.02956,0.1374248,0.1273028,0,0,8.360335
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,40.55988,40.55988,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.651956,8.238514,0,0.4157758,-0.4157758,11.0459,78.8991,0.1374248,0.4344857,0,0,8.238514
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,39.09156,39.09156,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,3.113929,7.822738,0,0.1994264,-0.1994264,10.83568,77.39758,0.1374248,0.2084005,0,0,7.822738
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,37.59307,37.59307,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.335514,7.623312,0,0.2121738,-0.2121738,10.61203,75.80007,0.1374248,0.2217216,0,0,7.623312
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,36.26554,36.26554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.571262,7.411138,0,0,0,10.61203,75.80007,0.1374248,0,0,0,7.411138
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04131078,35.33136,35.04865,0,0,0,0,0,0,0,0,0,0.04131078,0,0,0,0,3.571262,7.411138,0.04131078,0,0.04131078,10.65122,76.08001,0.1374232,0,0.03304862,0,7.452449
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09367994,34.40891,33.77141,0.1859573,0.1859573,0,0,0,0.1859573,50.37713,0,0,0.09367994,0.1957445,0.1859573,0,0,3.529951,7.448318,0,0.1020646,-0.1020646,10.54364,75.31154,0.1374232,0.204553,0.07494395,0,7.541998
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.150285,33.83513,32.81599,0.05607866,0.05607866,0,0,0,0.05607866,267.9897,0,0,0.150285,0.05903016,0.05607866,0,0,3.643356,7.346253,0.09125488,0,0.09125488,10.63021,75.92991,0.1374197,0.06168652,0.120228,0,7.496539
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.173587,40.17613,31.90081,0,0,0,0,0,0,0,0,0,1.173587,0,0,0,0,3.552102,7.428383,1.173587,0,1.173587,11.74357,83.88248,0.1373745,0,0.9388699,0,8.60197
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.065216,46.06051,30.94539,0,0,0,0,0,0,0,0,0,2.065216,0,0,0,0,2.378514,8.484612,2.065216,0,2.065216,13.70281,97.877,0.1372951,0,1.652173,0,10.54983
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.732048,54.27911,33.17805,0.5780643,0.5780643,0,0,0,0.5780643,472.6202,1.810261,0,2.732048,0.6084887,0.5780643,0,0,0.3132983,10.34331,0.3132983,0,0.3132983,14.00003,100,0.1372831,0.6358707,2.185639,0,13.07535
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.126645,64.09621,38.26689,1.762326,1.762326,0,0,0,1.762326,177.4158,1.271565,0,3.126645,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1372831,1.938558,2.501316,0,13.75192
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.11798,82.52401,43.5267,0.6726392,0.6726392,0,0,0,0.6726392,612.2123,3.409939,0,4.11798,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1372831,0.7399031,3.294384,0,14.74325
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.028455,87.43999,47.77076,0,0,0,0,0,0,0,4.028455,0,4.028455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372831,0,3.222764,0,14.65373
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.12986,80.3026,51.17002,0.1266584,0.1266584,0,0,0,0.1266584,2471.103,2.996535,0,3.12986,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1372831,0.1393242,2.503888,0,13.75513
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.528158,89.73521,54.33797,1.138133,1.138133,0,0,0,1.138133,309.9953,2.330124,0,3.528158,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1372831,1.251946,2.822526,0,14.15343
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.215012,76.1776,56.19852,0,0,0,0,0,0,0,2.215012,0,2.215012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372831,0,1.77201,0,12.84029
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.77975,72.37694,56.77177,1.396732,1.396732,0,0,0,1.396732,127.4224,0.3095057,0,1.77975,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1372831,1.536405,1.4238,0,12.40502
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.030867,65.99632,57.36513,1.809076,1.809076,0,0,0,1.809076,56.98309,0,2.220446E-16,1.030867,1.90429,1.809076,0,0,0,10.62527,0,0.8734231,-0.8734231,13.07936,93.42381,0.1372831,1.989983,0.8246937,0,11.65614
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1446185,57.17657,56.03761,0.6647907,0.6647907,0,0,0,0.6647907,21.754,0,1.110223E-16,0.1446185,0.6997796,0.6647907,0,0,0.9704701,9.751851,0,0.5551611,-0.5551611,12.49417,89.24388,0.1372831,0.7312697,0.1156948,0,9.89647
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08566852,53.23508,52.578,2.012612,2.012612,0,0,0,2.012612,4.256585,0,4.440892E-16,0.08566852,2.118539,2.012612,0,0,1.587316,9.19669,0,2.03287,-2.03287,10.35133,73.93796,0.1372831,2.213873,0.06853481,0,9.282358
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06146562,49.76019,49.29942,2.109524,2.109524,0,0,0,2.109524,2.91372,0,0,0.06146562,2.220551,2.109524,0,0,3.846061,7.16382,0,2.159086,-2.159086,8.075459,57.68173,0.1372831,2.320476,0.0491725,0,7.225286
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,46.81534,46.81534,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.245045,5.004734,0,0.2922624,-0.2922624,7.767387,55.48122,0.1372831,0.3054142,0,0,5.004734
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,44.55251,44.55251,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.569781,4.712471,0,0.9694545,-0.9694545,6.745492,48.18199,0.1372831,1.01308,0,0,4.712471
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,42.28969,42.28969,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.646953,3.743017,0,0.298748,-0.298748,6.430584,45.93265,0.1372831,0.3121916,0,0,3.743017
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,40.35875,40.35875,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.978895,3.444269,0,0.4160159,-0.4160159,5.992064,42.80038,0.1372831,0.4347366,0,0,3.444269
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,38.89042,38.89042,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.441134,3.028253,0,0.2880512,-0.2880512,5.688432,40.63158,0.1372831,0.3010135,0,0,3.028253
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,37.39193,37.39193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.761191,2.740202,0,0,0,5.688432,40.63158,0.1372831,0,0,0,2.740202
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,36.0644,36.0644,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.761191,2.740202,0,0.3050295,-0.3050295,5.366903,38.33494,0.1372831,0.3187558,0,0,2.740202
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04120889,35.12917,34.84751,0.3509783,0.3509783,0,0,0,0.3509783,11.74115,0,5.551115E-17,0.04120889,0.3694508,0.3509783,0,0,9.100113,2.435172,0,0.3282419,-0.3282419,5.020905,35.86354,0.1372831,0.3860761,0.03296711,0,2.476381
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09399116,34.20911,33.57027,0.4038516,0.4038516,0,0,0,0.4038516,23.27369,0,5.551115E-17,0.09399116,0.4251069,0.4038516,0,0,9.464827,2.10693,0,0.3311158,-0.3311158,4.671879,33.37049,0.1372831,0.4442367,0.07519293,0,2.200922
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1620036,33.71265,32.61485,0.2773595,0.2773595,0,0,0,0.2773595,58.40924,0,0,0.1620036,0.2919573,0.2773595,0,0,9.832733,1.775815,0,0.1299538,-0.1299538,4.534895,32.39204,0.1372831,0.3050954,0.1296028,0,1.937818
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.16835,39.93576,31.70972,0.2060091,0.2060091,0,0,0,0.2060091,567.1348,0,0,1.16835,0.2168517,0.2060091,0,0,9.977126,1.645861,0.9514977,0,0.9514977,5.437565,38.83968,0.1372465,0.22661,0.9346796,0,2.81421
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.604078,50.37409,30.77442,3.909922,3.909922,1.25,0,0.50625,3.909922,66.60178,0,0,2.604078,2.799918,2.659922,0,0,9.025628,2.502209,0,0.19584,-0.19584,5.231132,37.36515,0.1372465,4.300914,2.083262,5,5.106287
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.913503,55.6702,32.95679,2.455491,2.455491,4.866473,0,1.493547,2.455491,118.6526,0,0,2.913503,0,0,2.410982,2.290433,9.243228,2.306369,5.203937,0,5.203937,10.16802,72.62856,0.1373535,2.70104,2.330803,5,5.219872
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.569032,68.42075,38.01546,1.165833,1.165833,1.660843,0,0.6184101,1.165833,306.1358,1.110223E-16,0,3.569032,0,0,0.49501,0.4702595,4.039292,6.989912,4.039292,0,4.039292,14.00003,100,0.1372335,1.282416,2.855226,5,10.55894
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,3.95842,80.00559,43.24511,0,0,0,0,0,0,0,3.95842,0,3.95842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372335,0,3.166736,0,14.58369
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.91143,85.3297,47.45899,3.113352,3.113352,1.25,0,0.50625,3.113352,125.634,1.950006,0,3.91143,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1372335,3.424687,3.129144,5,14.5367
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.137214,79.98869,50.85825,0.7886333,0.7886333,0,0,0,0.7886333,397.8039,2.307073,0,3.137214,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1372335,0.8674966,2.509771,0,13.76249
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.82303,80.34073,54.05638,1.558041,1.558041,0,0,0,1.558041,181.1909,1.182986,0,2.82303,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1372335,1.713845,2.258424,0,13.4483
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.376966,77.58636,55.91692,1.712646,1.712646,0,0,0,1.712646,138.7891,0.5741813,0,2.376966,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1372335,1.883911,1.901573,0,13.00224
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.78722,72.15543,56.51029,2.784647,2.784647,0,0,0,2.784647,64.18119,0,0,1.78722,2.931208,2.784647,0,0,0,10.62527,0,1.143988,-1.143988,12.79416,91.38667,0.1372335,3.063112,1.429776,0,12.41249
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.18046,67.06273,57.10365,1.01832,1.01832,0,0,0,1.01832,115.9223,0,0,1.18046,1.071915,1.01832,0,0,1.271098,9.481286,0.1085446,0,0.1085446,12.89713,92.1222,0.1372293,1.120152,0.944368,0,10.66175
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3918788,58.89884,55.77613,0,0,0,0,0,0,0,0,0,0.3918788,0,0,0,0,1.162553,9.578977,0.3918788,0,0.3918788,13.2689,94.77769,0.1372143,0,0.3135031,0,9.970856
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1249055,53.31528,52.35675,0,0,0,0,0,0,0,0,0,0.1249055,0,0,0,0,0.7706742,9.931667,0.1249055,0,0.1249055,13.3874,95.62408,0.1372095,0,0.09992439,0,10.05657
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.03947369,49.37333,49.07816,1.489813,1.489813,0,0,0,1.489813,2.649573,0,2.220446E-16,0.03947369,1.568224,1.489813,0,0,0.6457687,10.04408,0,1.528751,-1.528751,11.77595,84.11378,0.1372095,1.638794,0.03157895,0,10.08356
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,46.6142,46.6142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.34438,8.515332,0,0,0,11.77595,84.11378,0.1372095,0,0,0,8.515332
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,44.3212,44.3212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.34438,8.515332,0,0,0,11.77595,84.11378,0.1372095,0,0,0,8.515332
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,42.05838,42.05838,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,2.34438,8.515332,0,0.3153389,-0.3153389,11.44356,81.73953,0.1372095,0.3295291,0,0,8.515332
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,40.13749,40.13749,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.694757,8.199993,0,0.4180038,-0.4180038,11.00294,78.59229,0.1372095,0.436814,0,0,8.199993
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,38.66917,38.66917,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,3.159206,7.781989,0,0.6747828,-0.6747828,10.29166,73.5117,0.1372095,0.705148,0,0,7.781989
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,37.17067,37.17067,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.908964,7.107206,0,0.2522714,-0.2522714,10.02574,71.6123,0.1372095,0.2636237,0,0,7.107206
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,35.8331,35.8331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.189266,6.854935,0,0,0,10.02574,71.6123,0.1372095,0,0,0,6.854935
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09839607,35.29949,34.62625,0.1402967,0.1402967,0,0,0,0.1402967,70.13428,0,0,0.09839607,0.1476807,0.1402967,0,0,4.189266,6.854935,0,0.04928466,-0.04928466,9.973791,71.24122,0.1372095,0.1543264,0.07871686,0,6.953331
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1515195,34.41029,33.37918,0,0,0,0,0,0,0,0,0,0.1515195,0,0,0,0,4.244027,6.80565,0.1515195,0,0.1515195,10.11753,72.26796,0.1372037,0,0.1212156,0,6.95717
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3606497,34.87494,32.41372,0.3318737,0.3318737,0,0,0,0.3318737,108.6708,0,0,0.3606497,0.3493408,0.3318737,0,0,4.092507,6.942018,0.01130893,0,0.01130893,10.12826,72.3446,0.1372033,0.3650611,0.2885198,0,7.302668
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.382445,41.32712,31.50858,0.2502554,0.2502554,0,0,0,0.2502554,552.4135,0,0,1.382445,0.2634268,0.2502554,0,0,4.081198,6.952196,1.119018,0,1.119018,11.18986,79.92739,0.1371605,0.275281,1.105956,0,8.334641
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.16056,46.40069,30.55317,2.293046,2.293046,0,0,0,2.293046,94.22227,0,0,2.16056,2.413733,2.293046,0,0,2.96218,7.959312,0,0.2531726,-0.2531726,10.92299,78.0212,0.1371605,2.522351,1.728448,0,10.11987
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.729646,53.76612,32.75565,0.9130598,0.9130598,0,0,0,0.9130598,298.9559,0,0,2.729646,0.9611155,0.9130598,0,0,3.243483,7.70614,1.768531,0,1.768531,12.60077,90.00529,0.1370929,1.004366,2.183717,0,10.43579
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.915619,61.40112,37.76404,0.6968585,0.6968585,0,0,0,0.6968585,418.3947,0.7071317,0,2.915619,0.7335353,0.6968585,0,0,1.474952,9.297817,1.474952,0,1.474952,14.00003,100,0.1370365,0.7665444,2.332495,0,12.21344
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.441886,73.3632,42.96351,0.6601664,0.6601664,0,0,0,0.6601664,521.3665,2.746974,0,3.441886,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0.7261831,2.753509,0,14.06716
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,3.969363,85.7327,47.17739,0.2646616,0.2646616,0,0,0,0.2646616,1499.788,3.690772,0,3.969363,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0.2911277,3.175491,0,14.59464
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.143974,79.70654,50.57666,0,0,0,0,0,0,0,3.143974,0,3.143974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0,2.515179,0,13.76925
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.830001,80.09408,53.7949,0.430538,0.430538,0,0,0,0.430538,657.3173,2.376803,0,2.830001,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0.4735918,2.264001,0,13.45528
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.384166,77.36393,55.6655,0.8294967,0.8294967,0,0,0,0.8294967,287.4233,1.511012,0,2.384166,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0.9124463,1.907333,0,13.00944
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.257674,76.70368,56.25886,3.541121,3.541121,1.25,0,0.50625,3.541121,63.75591,0,0,2.257674,2.411707,2.291121,0,0,0,10.62527,0,0.1540328,-0.1540328,13.83766,98.84026,0.1370365,3.895234,1.806139,5,12.88295
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.045818,65.58294,56.85223,2.06822,2.06822,0,0,0,2.06822,50.5661,0,0,1.045818,2.177073,2.06822,0,0,0.1711476,10.47124,0,1.131255,-1.131255,12.64522,90.32278,0.1370365,2.275042,0.8366545,0,11.51706
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1620159,56.79741,55.5247,0,0,0,0,0,0,0,0,0,0.1620159,0,0,0,0,1.428098,9.339986,0.1620159,0,0.1620159,12.79892,91.42065,0.1370303,0,0.1296127,0,9.502002
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1918295,53.60035,52.12543,4.564918,4.564918,1.25,0,0.50625,4.564918,4.202256,0,0,0.1918295,3.489387,3.314918,0,0,1.266082,9.485801,0,3.297558,-3.297558,9.322986,66.59262,0.1370303,5.02141,0.1534636,5,9.677629
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05821486,49.31215,48.87703,1.608871,1.608871,4.927118,0,1.510103,1.608871,3.618367,0,0,0.05821486,0,0,3.318247,3.152335,4.930035,6.188242,3.210549,0,3.210549,12.36878,88.34826,0.1371927,1.769758,0.04657189,5,6.246458
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,46.41306,46.41306,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.719486,9.077737,0,0.7983674,-0.7983674,11.52723,82.33717,0.1371927,0.834294,0,0,9.077737
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,44.13012,44.13012,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.606561,8.279369,0,2.772287,-2.772287,8.60498,61.46402,0.1371927,4.27204,0,5,8.279369
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,41.86729,41.86729,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.686879,5.507083,3.33,0,3.33,11.7641,84.02909,0.1373071,0.6675847,0,5,5.507083
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,39.93635,39.93635,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.356879,8.504083,0,0.1617203,-0.1617203,11.59363,82.81146,0.1373071,0.1689977,0,0,8.504083
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,38.46803,38.46803,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.536568,8.342362,0,0.1908086,-0.1908086,11.3925,81.37482,0.1373071,0.199395,0,0,8.342362
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,36.96954,36.96954,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.748578,8.151554,0,0.8666168,-0.8666168,10.479,74.84988,0.1373071,0.9056146,0,0,8.151554
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,35.64201,35.64201,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.711486,7.284937,0,0.1491188,-0.1491188,10.32182,73.72713,0.1373071,0.1558292,0,0,7.284937
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07845126,34.96078,34.42511,0.2100932,0.2100932,0,0,0,0.2100932,37.34116,0,0,0.07845126,0.2211508,0.2100932,0,0,3.877173,7.135818,0,0.1426995,-0.1426995,10.1714,72.65271,0.1373071,0.2311026,0.06276101,0,7.21427
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09430619,33.78722,33.14788,0.2780243,0.2780243,0,0,0,0.2780243,33.92012,0,0,0.09430619,0.2926572,0.2780243,0,0,4.035728,6.993119,0,0.198351,-0.198351,9.962319,71.15929,0.1373071,0.3058268,0.07544495,0,7.087425
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1768494,33.40876,32.21257,0.5026568,0.5026568,0,0,0,0.5026568,35.18294,0,0,0.1768494,0.5291124,0.5026568,0,0,4.256118,6.794768,0,0.352263,-0.352263,9.591002,68.50702,0.1373071,0.5529224,0.1414795,0,6.971617
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.208618,39.81035,31.30745,0.1067174,0.1067174,0,0,0,0.1067174,1132.541,0,0,1.208618,0.1123341,0.1067174,0,0,4.647521,6.442505,1.096284,0,1.096284,10.63103,75.93576,0.1372652,0.1173891,0.9668943,0,7.651123
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.551695,49.47503,30.3822,2.065911,2.065911,0,0,0,2.065911,123.5143,0,0,2.551695,2.174644,2.065911,0,0,3.551238,7.42916,0.3770514,0,0.3770514,10.98873,78.49078,0.1372509,2.272502,2.041356,0,9.980855
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.728724,53.48899,32.52434,0.914513,0.914513,0,0,0,0.914513,298.38,0,0,2.728724,0.9626453,0.914513,0,0,3.174186,7.768507,1.766078,0,1.766078,12.66418,90.45824,0.1371835,1.005964,2.182979,0,10.49723
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.131925,63.21628,37.50256,0,0,0,0,0,0,0,1.723817,0,3.131925,0,0,0,0,1.408108,9.357977,1.408108,0,1.408108,14.00003,100,0.1371299,0,2.50554,0,12.4899
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.308246,71.46552,42.65174,1.026951,1.026951,0,0,0,1.026951,322.1425,2.227245,0,3.308246,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1371299,1.129646,2.646597,0,13.93352
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.307644,76.8523,46.86562,0,0,0,0,0,0,0,3.307644,0,3.307644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371299,0,2.646115,0,13.93292
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.151478,79.39436,50.26489,0.9021888,0.9021888,0,0,0,0.9021888,349.3147,2.201806,0,3.151478,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1371299,0.9924077,2.521183,0,13.77675
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.838065,79.79698,53.48313,1.225128,1.225128,0,0,0,1.225128,231.6545,1.548457,0,2.838065,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1371299,1.347641,2.270452,0,13.46334
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.81422,81.90636,55.3839,1.233414,1.233414,0,0,0,1.233414,228.165,1.515889,0,2.81422,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1371299,1.356756,2.251376,0,13.43949
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.802579,71.70471,55.97727,1.604672,1.604672,0,0,0,1.604672,112.3332,0.1134508,0,1.802579,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1371299,1.765139,1.442063,0,12.42785
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.053394,65.38226,56.6008,1.834218,1.834218,0,0,0,1.834218,57.43014,0,0,1.053394,1.930756,1.834218,0,0,0,10.62527,0,0.8773618,-0.8773618,13.07521,93.39415,0.1371299,2.01764,0.8427151,0,11.67867
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1758479,56.6736,55.29339,1.865496,1.865496,0,0,0,1.865496,9.426338,0,0,0.1758479,1.96368,1.865496,0,0,0.9748465,9.747912,0,1.787832,-1.787832,11.19067,79.93318,0.1371299,2.052045,0.1406783,0,9.92376
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08579654,52.52899,51.87401,0,0,0,0,0,0,0,0,0,0.08579654,0,0,0,0,2.961326,7.960081,0.08579654,0,0.08579654,11.27206,80.51456,0.1371266,0,0.06863723,0,8.045877
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04142477,48.96469,48.65577,1.619967,1.619967,0,0,0,1.619967,2.557137,0,0,0.04142477,1.705228,1.619967,0,0,2.87553,8.037297,0,1.663803,-1.663803,9.518258,67.98743,0.1371266,1.781964,0.03313981,0,8.078722
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,46.1918,46.1918,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.7242,6.373494,0,0.3202688,-0.3202688,9.180665,65.57605,0.1371266,0.3346809,0,0,6.373494
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,43.92898,43.92898,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,5.080054,6.053226,0,3.505263,-3.505263,5.485794,39.18416,0.1371266,5.735069,0,5,6.053226
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,41.66615,41.66615,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.974792,2.547962,3.33,0,3.33,8.644909,61.74923,0.1371918,0.02687433,0,5,2.547962
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,39.76538,39.76538,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.644791,5.544962,3.33,0,3.33,11.80402,84.31429,0.1372705,0.2059634,0,5,5.544962
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,38.29706,38.29706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.314791,8.541963,0,0,0,11.80402,84.31429,0.1372705,0,0,0,8.541963
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,36.79856,36.79856,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.314791,8.541963,0,0.6194229,-0.6194229,11.1511,79.65052,0.1372705,0.6472969,0,0,8.541963
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,35.47104,35.47104,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,3.003039,7.922539,0,0.6058398,-0.6058398,10.51248,75.08902,0.1372705,0.6331027,0,0,7.922539
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04159492,34.53742,34.25414,0,0,0,0,0,0,0,0,0,0.04159492,0,0,0,0,3.676194,7.3167,0.04159492,0,0.04159492,10.55194,75.37088,0.1372689,0,0.03327594,0,7.358294
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.101678,33.69601,33.00708,0.2187718,0.2187718,0,0,0,0.2187718,46.47674,0,2.775558E-17,0.101678,0.2302861,0.2187718,0,0,3.634599,7.354135,0,0.1286081,-0.1286081,10.41638,74.40257,0.1372689,0.2406489,0.08134238,0,7.455813
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1432931,33.01859,32.05166,0.03028581,0.03028581,0,0,0,0.03028581,473.136,0,0,0.1432931,0.0318798,0.03028581,0,0,3.777497,7.225527,0.1114133,0,0.1114133,10.52208,75.15753,0.1372647,0.03331439,0.1146345,0,7.36882
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.279882,40.17109,31.14653,0.4630214,0.4630214,0,0,0,0.4630214,276.4197,0,0,1.279882,0.487391,0.4630214,0,0,3.666084,7.325799,0.7924913,0,0.7924913,11.2739,80.52769,0.1372345,0.5093236,1.023906,0,8.605681
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.511201,48.90073,30.18106,0.8084645,0.8084645,0,0,0,0.8084645,310.6136,0,0,2.511201,0.8510153,0.8084645,0,0,2.873593,8.039041,1.660186,0,1.660186,12.84889,91.7776,0.1371714,0.889311,2.008961,0,10.55024
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.340847,58.9675,32.33326,0,0,0,0,0,0,0,2.127441,0,3.340847,0,0,0,0,1.213407,9.533208,1.213407,0,1.213407,14.00003,100,0.1371253,0,2.672678,0,12.87406
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.13363,62.92683,37.25113,0.7293677,0.7293677,0,0,0,0.7293677,429.6366,2.365875,0,3.13363,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1371253,0.8023044,2.506904,0,13.7589
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.312583,71.15652,42.37014,2.472072,2.472072,0,0,0,2.472072,134.0003,0.7104018,0,3.312583,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1371253,2.719279,2.650066,0,13.93786
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.314199,76.52603,46.55386,0.9811782,0.9811782,0,0,0,0.9811782,337.7775,2.28138,0,3.314199,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1371253,1.079296,2.651359,0,13.93947
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.159059,79.08305,49.95312,1.50017,1.50017,0,0,0,1.50017,210.5801,1.579933,0,3.159059,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1371253,1.650187,2.527247,0,13.78433
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.846018,79.51107,53.18142,0.675234,0.675234,0,0,0,0.675234,421.4862,2.135246,0,2.846018,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1371253,0.7427574,2.276815,0,13.47129
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.400345,76.82963,55.07214,0,0,0,0,0,0,0,2.400345,0,2.400345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371253,0,1.920276,0,13.02562
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.810582,71.46524,55.69567,1.551933,1.551933,0,0,0,1.551933,116.6663,0.1769684,0,1.810582,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1371253,1.707127,1.448466,0,12.43586
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.061254,65.15177,56.3192,1.015837,1.015837,0,0,0,1.015837,104.471,0,0,1.061254,1.069302,1.015837,0,0,0,10.62527,0,0.008047292,-0.008047292,13.99155,99.93941,0.1371253,1.11742,0.8490035,0,11.68653
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1797223,56.45045,55.04197,1.701945,1.701945,0,0,0,1.701945,10.55982,0,2.220446E-16,0.1797223,1.791521,1.701945,0,0,0.008941436,10.61723,0,1.611799,-1.611799,12.29256,87.80383,0.1371253,1.872139,0.1437778,0,10.79695
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1000876,52.43649,51.67287,0,0,0,0,0,0,0,0,0,0.1000876,0,0,0,0,1.799829,9.005428,0.1000876,0,0.1000876,12.38751,88.48205,0.1371215,0,0.08007009,0,9.105515
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04208567,48.76809,48.45463,1.450048,1.450048,0,0,0,1.450048,2.902365,0,0,0.04208567,1.526366,1.450048,0,0,1.699741,9.095507,0,1.48428,-1.48428,10.82294,77.30658,0.1371215,1.595053,0.03366854,0,9.137592
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.004996406,46.0574,46.02084,0.7706834,0.7706834,0,0,0,0.7706834,0.6483085,0,1.110223E-16,0.004996406,0.8112457,0.7706834,0,0,3.348942,7.611227,0,0.8062493,-0.8062493,9.973082,71.23615,0.1371215,0.8477517,0.003997125,0,7.616223
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,43.78818,43.78818,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.244774,6.804977,0,1.36079,-1.36079,8.538683,60.99047,0.1371215,1.422026,0,0,6.804977
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,41.52536,41.52536,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.756763,5.444187,0,0.543762,-0.543762,7.965508,56.89637,0.1371215,0.5682312,0,0,5.444187
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,39.60447,39.60447,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.360943,4.900425,0,0.3431579,-0.3431579,7.603787,54.31266,0.1371215,0.3586,0,0,4.900425
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,38.12609,38.12609,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.742229,4.557268,0,0.2171299,-0.2171299,7.374912,52.67784,0.1371215,0.2269008,0,0,4.557268
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,36.6276,36.6276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.983485,4.340137,0,0,0,7.374912,52.67784,0.1371215,0,0,0,4.340137
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,35.30007,35.30007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.983485,4.340137,0,0,0,7.374912,52.67784,0.1371215,0,0,0,4.340137
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1356588,35.00973,34.08318,0.3165997,0.3165997,0,0,0,0.3165997,42.84868,0,0,0.1356588,0.3332628,0.3165997,0,0,6.983485,4.340137,0,0.197604,-0.197604,7.166619,51.19004,0.1371215,0.3482596,0.108527,0,4.475796
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2500827,34.51896,32.81599,0.159345,0.159345,0,0,0,0.159345,156.9442,0,0,0.2500827,0.1677316,0.159345,0,0,7.203045,4.142534,0.08235112,0,0.08235112,7.244745,51.74807,0.1371184,0.1752795,0.2000662,0,4.392616
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2941205,33.87572,31.88069,0.3975784,0.3975784,0,0,0,0.3975784,73.978,0,5.551115E-17,0.2941205,0.4185036,0.3975784,0,0,7.120694,4.21665,0,0.124383,-0.124383,7.113633,50.81157,0.1371184,0.4373362,0.2352964,0,4.51077
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.149102,39.02011,30.97556,0.4179621,0.4179621,0,0,0,0.4179621,274.9297,0,0,1.149102,0.4399601,0.4179621,0,0,7.258897,4.092267,0.709142,0,0.709142,7.786385,55.61692,0.1370915,0.4597583,0.9192817,0,5.241369
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.695409,42.11089,30.01009,1.289292,1.289292,0,0,0,1.289292,131.4992,0,0,1.695409,1.35715,1.289292,0,0,6.549755,4.730494,0.3382596,0,0.3382596,8.107285,57.90907,0.1370787,1.418221,1.356327,0,6.425904
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.541744,51.39084,32.13212,0.6725615,0.6725615,0,0,0,0.6725615,377.92,0,0,2.541744,0.7079595,0.6725615,0,0,6.211496,5.034928,1.833785,0,1.833785,9.846967,70.33533,0.1370091,0.7398177,2.033396,0,7.576673
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.850287,59.86308,36.99971,1.773373,1.773373,0,0,0,1.773373,160.7269,0,0,2.850287,1.866708,1.773373,0,0,4.377711,6.685335,0.9835795,0,0.9835795,10.78007,77.00037,0.1369718,1.95071,2.28023,0,9.535622
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.213874,59.84474,42.08855,0.7470349,0.7470349,0,0,0,0.7470349,296.3548,0,0,2.213874,0.7863525,0.7470349,0,0,3.394131,7.570556,1.427521,0,1.427521,12.13434,86.67367,0.1369178,0.8217384,1.771099,0,9.78443
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.628954,59.25412,46.24209,0.6140678,0.6140678,0,0,0,0.6140678,265.2727,0,0,1.628954,0.6463872,0.6140678,0,0,1.96661,8.855325,0.9825673,0,0.9825673,13.06648,93.33183,0.1368806,0.6754746,1.303164,0,10.48428
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.237968,68.78772,49.67153,0,0,0,0,0,0,0,1.253926,0,2.237968,0,0,0,0,0.9840428,9.739635,0.9840428,0,0.9840428,14.00003,100,0.1368434,0,1.790375,0,11.9776
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.408552,74.3493,52.91994,1.382041,1.382041,0,0,0,1.382041,174.275,0.9537719,0,2.408552,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1368434,1.520245,1.926841,0,13.03383
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.351571,66.14938,54.82071,0.9344565,0.9344565,0,0,0,0.9344565,144.6372,0.3679329,0,1.351571,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1368434,1.027902,1.081257,0,11.97685
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9140618,62.9553,55.46436,2.819479,2.819479,0,0,0,2.819479,32.41953,0,0,0.9140618,2.967872,2.819479,0,0,0,10.62527,0,2.05381,-2.05381,11.83512,84.53642,0.1368434,3.101427,0.7312495,0,11.53934
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6817169,61.62312,56.08789,2.141063,2.141063,0,0,0,2.141063,31.84011,0,0,0.6817169,2.253751,2.141063,0,0,2.282012,8.571464,0,1.572034,-1.572034,10.17805,72.70023,0.1368434,2.35517,0.5453735,0,9.253181
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1885862,56.31746,54.84083,0,0,0,0,0,0,0,0,0,0.1885862,0,0,0,0,4.028716,6.99943,0.1885862,0,0.1885862,10.35696,73.97814,0.1368363,0,0.1508689,0,7.188016
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09701115,52.19056,51.45161,0.8625976,0.8625976,0,0,0,0.8625976,11.2464,0,1.110223E-16,0.09701115,0.9079975,0.8625976,0,0,3.84013,7.169157,0,0.8109864,-0.8109864,9.502106,67.87205,0.1368363,0.9488574,0.07760892,0,7.266169
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04330021,48.57559,48.25349,0.7213796,0.7213796,0,0,0,0.7213796,6.002417,0,2.220446E-16,0.04330021,0.759347,0.7213796,0,0,4.741226,6.358171,0,0.7160468,-0.7160468,8.747327,62.48078,0.1368363,0.7935176,0.03464017,0,6.401471
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01297111,45.94473,45.84986,2.429338,2.429338,0,0,0,2.429338,0.5339357,0,4.440892E-16,0.01297111,2.557198,2.429338,0,0,5.536833,5.642124,0,2.544227,-2.544227,6.065475,43.32474,0.1368363,2.672272,0.01037688,0,5.655095
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,43.61721,43.61721,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.363752,3.097897,0,0.8072066,-0.8072066,5.214605,37.2471,0.1368363,0.8435309,0,0,3.097897
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,41.35439,41.35439,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.260649,2.29069,0,0.08827189,-0.08827189,5.121559,36.58249,0.1368363,0.09224413,0,0,2.29069
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,39.4335,39.4335,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.358728,2.202418,0,0.2155737,-0.2155737,4.894324,34.95938,0.1368363,0.2252745,0,0,2.202418
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,37.95512,37.95512,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.598255,1.986845,0,0.6859304,-0.6859304,4.171289,29.79487,0.1368363,0.7167973,0,0,1.986845
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,36.42646,36.42646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3604,1.300914,0,0,0,4.171289,29.79487,0.1368363,0,0,0,1.300914
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,35.09893,35.09893,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.3604,1.300914,0,0.6345985,-0.6345985,3.502364,25.01684,0.1368363,0.6631554,0,0,1.300914
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05388628,34.24838,33.88204,0.2767867,0.2767867,0,0,0,0.2767867,19.46852,0,0,0.05388628,0.2913544,0.2767867,0,0,11.06551,0.6663158,0,0.2374681,-0.2374681,3.252051,23.22889,0.1368363,0.3044653,0.04310903,0,0.7202021
