Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.241252,34.28553,32.64502,0,0,0,0,0,0,0,0,0,0.241252,0,0,0,0,11.32936,0.4288477,0.241252,0,0.241252,3.480922,24.86368,0.1368271,0,0.1930016,0,0.6700997
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2377941,33.31724,31.70972,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,27.93743,4.440892E-16,0,0.2377941,0,0,3.505263,3.33,11.08811,0.6459745,3.567794,0,3.567794,6.865629,49.04011,0.1369525,0.9362835,0.1902353,5,0.8837687
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.109272,38.54756,30.80459,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,130.6105,4.440892E-16,0,1.109272,0,0,3.505263,3.33,7.520317,3.856989,4.439272,0,4.439272,11.07709,79.12193,0.1370445,0.9342272,0.8874174,5,4.966261
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.120486,45.28151,29.83912,0,0,1.25,0,0.50625,0,0,0.2388855,0,2.120486,0,0,1.011114,0.9605588,3.081045,7.852334,3.081045,0,3.081045,14.00003,100,0.1369282,0,1.696389,5,9.97282
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.10319,56.21157,31.93098,2.463042,2.463042,0,0,0,2.463042,125.9902,0.5105147,0,3.10319,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1369282,2.709346,2.482552,0,13.72846
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.444728,65.51106,36.76839,0.6476903,0.6476903,0,0,0,0.6476903,531.8481,2.762949,0,3.444728,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1369282,0.7124593,2.755783,0,14.07
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.202527,69.29225,41.83712,0.4843459,0.4843459,0,0,0,0.4843459,661.2065,2.692689,0,3.202527,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1369282,0.5327804,2.562021,0,13.8278
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.326801,75.90662,45.96049,1.015059,1.015059,0,0,0,1.015059,327.7446,2.258317,0,3.326801,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1369282,1.116565,2.661441,0,13.95208
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.813374,86.72588,49.38993,2.148923,2.148923,0,0,0,2.148923,177.4552,1.55135,0,3.813374,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1369282,2.363815,3.050699,0,14.43865
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.398778,73.94717,52.66851,0,0,0,0,0,0,0,2.398778,0,2.398778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369282,0,1.919023,0,13.02405
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.170471,73.82542,54.5894,2.256927,2.256927,0,0,0,2.256927,96.1693,0,0,2.170471,2.375713,2.256927,0,0,0,10.62527,0,0.2052416,-0.2052416,13.78368,98.45469,0.1369282,2.48262,1.736377,0,12.79574
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.825898,71.06997,55.21293,0.9177962,0.9177962,0,0,0,0.9177962,198.9437,0.6317503,0,1.825898,0.9661013,0.9177962,0,0,0.2280463,10.42003,0.2280463,0,0.2280463,14.00003,100,0.1369196,1.009576,1.460718,0,12.24593
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.024507,64.36636,55.88675,1.275998,1.275998,0,0,0,1.275998,80.29066,0,0,1.024507,1.343156,1.275998,0,0,0,10.62527,0,0.3186486,-0.3186486,13.66414,97.60082,0.1369196,1.403598,0.8196059,0,11.64978
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.4947214,58.58347,54.64974,1.683987,1.683987,0,0,0,1.683987,29.37798,0,4.440892E-16,0.4947214,1.772618,1.683987,0,0,0.354054,10.30663,0,1.277896,-1.277896,12.31712,87.97926,0.1369196,1.852386,0.3957771,0,10.80135
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09788731,52.02545,51.28065,2.132436,2.132436,0,0,0,2.132436,4.590398,4.440892E-16,0,0.09788731,2.24467,2.132436,0,0,1.773939,9.028729,0,2.146782,-2.146782,10.05421,71.81567,0.1369196,2.34568,0.07830985,0,9.126616
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05509816,48.49216,48.08252,0.07157184,0.07157184,0,0,0,0.07157184,76.98301,0,0,0.05509816,0.07533878,0.07157184,0,0,4.159253,6.881947,0,0.02024062,-0.02024062,10.03288,71.66328,0.1369196,0.07872903,0.04407853,0,6.937045
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005719836,45.75085,45.70907,2.966168,2.966168,0,0,0,2.966168,0.1928359,0,4.440892E-16,0.005719836,3.122283,2.966168,0,0,4.181742,6.861706,0,3.116563,-3.116563,6.747734,48.198,0.1369196,3.262785,0.004575869,0,6.867426
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,43.44624,43.44624,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.644589,3.745144,0,2.208187,-2.208187,4.4201,31.57208,0.1369196,2.307555,0,0,3.745144
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,41.21359,41.21359,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,10.09813,1.536957,0,0.2304484,-0.2304484,4.177186,29.83699,0.1369196,0.2408186,0,0,1.536957
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,39.26253,39.26253,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.35418,1.306509,0,0.6085436,-0.6085436,3.535725,25.25513,0.1369196,0.6359281,0,0,1.306509
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,37.81432,37.81432,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,11.03034,0.6979648,0,0.5300348,-0.5300348,2.97702,21.26438,0.1369196,0.5538864,0,0,0.6979648
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,36.28566,36.28566,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.61927,0.1679301,3.33,0,3.33,6.136135,43.82945,0.1370205,0.5025602,0,5,0.1679301
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,34.95813,34.95813,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.289271,3.16493,3.33,0,3.33,9.29525,66.39451,0.1371021,0.250314,0,5,3.16493
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04536483,34.04927,33.74124,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,11.68984,0,0,0.04536483,0,0,3.505263,3.33,4.959271,6.16193,3.375365,0,3.375365,12.4974,89.26698,0.1371952,0.4268777,0.03629187,5,6.207295
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1019293,33.19276,32.50423,0.3863431,0.3863431,0,0,0,0.3863431,26.38311,0,5.551115E-17,0.1019293,0.406677,0.3863431,0,0,1.583906,9.199759,0,0.3047476,-0.3047476,12.17617,86.97247,0.1371952,0.4249774,0.08154345,0,9.301688
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1631393,32.66744,31.56893,0.1914773,0.1914773,0,0,0,0.1914773,85.20033,0,0,0.1631393,0.2015551,0.1914773,0,0,1.922515,8.895011,0,0.03841577,-0.03841577,12.13568,86.68323,0.1371952,0.210625,0.1305114,0,9.05815
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.133866,38.58003,30.6638,0,0,0,0,0,0,0,0,0,1.133866,0,0,0,0,1.965199,8.856595,1.133866,0,1.133866,13.21136,94.36664,0.1371525,0,0.9070928,0,9.990461
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.03817,44.464,29.69832,1.318492,1.318492,0,0,0,1.318492,154.5834,0,0,2.03817,1.387887,1.318492,0,0,0.8313331,9.877074,0.650283,0,0.650283,13.82827,98.77316,0.137128,1.450342,1.630536,0,11.91524
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.722226,52.54391,31.76001,1.649021,1.649021,0,0,0,1.649021,165.0813,0.8053643,0,2.722226,1.735812,1.649021,0,0,0.18105,10.46233,0.18105,0,0.18105,14.00003,100,0.1371212,1.813923,2.177781,0,13.18456
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.137249,62.14244,36.57731,0.8930212,0.8930212,0,0,0,0.8930212,351.3073,2.197227,0,3.137249,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1371212,0.9823233,2.509799,0,13.76252
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.324729,70.28433,41.57564,0.0543492,0.0543492,0,0,0,0.0543492,6117.346,3.267519,0,3.324729,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1371212,0.05978413,2.659783,0,13.95
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.33285,75.61352,45.6789,1.494872,1.494872,0,0,0,1.494872,222.9522,1.759301,0,3.33285,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1371212,1.644359,2.666281,0,13.95813
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.179811,78.26759,49.12845,0,0,0,0,0,0,0,3.179811,0,3.179811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371212,0,2.543849,0,13.80509
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.867585,78.80261,52.41709,0.8524897,0.8524897,0,0,0,0.8524897,336.3777,1.970228,0,2.867585,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1371212,0.9377387,2.294068,0,13.49286
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.422736,76.19327,54.33797,0.4517291,0.4517291,0,0,0,0.4517291,536.3251,1.947232,0,2.422736,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1371212,0.496902,1.938189,0,13.04801
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.833197,70.9141,55.0118,0,0,0,0,0,0,0,1.833197,0,1.833197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371212,0,1.466558,0,12.45847
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.084002,64.65584,55.6655,2.77705,2.77705,0,0,0,2.77705,39.03429,0,0,1.084002,2.92321,2.77705,0,0,0,10.62527,0,1.839209,-1.839209,12.06133,86.1522,0.1371212,3.054755,0.8672013,0,11.70928
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2057863,56.05708,54.4486,1.244216,1.244216,0,0,0,1.244216,16.53943,0,2.220446E-16,0.2057863,1.309701,1.244216,0,0,2.043565,8.786066,0,1.103915,-1.103915,10.8977,77.84058,0.1371212,1.368638,0.164629,0,8.991852
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.087933,51.77765,51.10968,0.624748,0.624748,0,0,0,0.624748,14.07496,0,1.110223E-16,0.087933,0.6576294,0.624748,0,0,3.270137,7.682151,0,0.5696964,-0.5696964,10.29719,73.55122,0.1371212,0.6872228,0.07034641,0,7.770084
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08728239,48.59106,47.94172,1.935134,1.935134,0,0,0,1.935134,4.510406,0,2.220446E-16,0.08728239,2.036983,1.935134,0,0,3.903133,7.112454,0,1.9497,-1.9497,8.242026,58.8715,0.1371212,2.128647,0.06982592,0,7.199737
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.00943142,45.63711,45.56827,1.986887,1.986887,0,0,0,1.986887,0.4746833,0,2.220446E-16,0.00943142,2.09146,1.986887,0,0,6.069467,5.162754,0,2.082029,-2.082029,6.047375,43.19545,0.1371212,2.185576,0.007545136,0,5.172185
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,43.33562,43.33562,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.382832,3.080725,0,1.784884,-1.784884,4.165942,29.75667,0.1371212,1.865204,0,0,3.080725
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,41.07279,41.07279,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.36604,1.295841,0,0.3219846,-0.3219846,3.826541,27.33238,0.1371212,0.3364739,0,0,1.295841
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,39.1519,39.1519,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.7238,0.9738566,0,0.8010725,-0.8010725,2.982136,21.30093,0.1371212,0.8371207,0,0,0.9738566
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,37.67353,37.67353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61388,0.1727842,0,0,0,2.982136,21.30093,0.1371212,0,0,0,0.1727842
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,36.17503,36.17503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61388,0.1727842,0,0,0,2.982136,21.30093,0.1371212,0,0,0,0.1727842
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,34.84751,34.84751,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.61388,0.1727842,3.33,0,3.33,6.141252,43.86599,0.1372465,0.8311957,0,5,0.1727842
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1466888,34.63018,33.63061,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,33.32732,0,0,0.1466888,0,0,3.505263,3.33,8.283877,3.169784,3.476689,0,3.476689,9.439528,67.42506,0.1373398,0.4841603,0.117351,5,3.316473
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3374301,34.68362,32.38354,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,93.38885,0,0,0.3374301,0,0,3.505263,3.33,4.807189,6.298804,3.66743,0,3.66743,12.91876,92.27666,0.1374191,0.3974491,0.2699441,5,6.636234
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4942918,34.79983,31.42813,0.4447737,0.4447737,0,0,0,0.4447737,111.1333,0,0,0.4942918,0.4681829,0.4447737,0,0,1.139759,9.599491,0.02610896,0,0.02610896,12.94353,92.45358,0.1374182,0.4892511,0.3954335,0,10.09378
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.157177,38.6349,30.55317,0.1178114,0.1178114,0,0,0,0.1178114,982.2286,0,0,1.157177,0.124012,0.1178114,0,0,1.11365,9.62299,1.033165,0,1.033165,13.92367,99.45461,0.1373793,0.1295926,0.9257419,0,10.78017
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.483528,47.9922,29.5877,0.6445897,0.6445897,0,0,0,0.6445897,385.2882,1.724528,0,2.483528,0.6785154,0.6445897,0,0,0.08048461,10.55284,0.08048461,0,0.08048461,14.00003,100,0.1373763,0.7090486,1.986822,0,13.03637
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.485986,59.55235,31.64938,0.1701005,0.1701005,0,0,0,0.1701005,2049.368,3.306933,0,3.485986,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1373763,0.1871106,2.788789,0,14.11126
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.137444,61.93645,36.40634,1.843081,1.843081,0,0,0,1.843081,170.2282,1.197358,0,3.137444,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1373763,2.027389,2.509955,0,13.76272
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.327909,70.03941,41.35439,0.9425821,0.9425821,0,0,0,0.9425821,353.063,2.335717,0,3.327909,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1373763,1.03684,2.662327,0,13.95318
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.338275,75.3521,45.42747,1.192597,1.192597,0,0,0,1.192597,279.9164,2.082909,0,3.338275,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1373763,1.311857,2.67062,0,13.96355
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.186363,78.02151,48.87703,0.143746,0.143746,0,0,0,0.143746,2216.662,3.035051,0,3.186363,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1373763,0.1581206,2.54909,0,13.81164
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.875079,78.56136,52.15561,0.4967859,0.4967859,0,0,0,0.4967859,578.7361,2.352147,0,2.875079,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1373763,0.5464645,2.300064,0,13.50035
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.430152,75.99641,54.10667,0.7513463,0.7513463,0,0,0,0.7513463,323.4397,1.639261,0,2.430152,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1373763,0.826481,1.944122,0,13.05543
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.841182,70.70792,54.76037,2.529821,2.529821,0,0,0,2.529821,72.77912,0,0,1.841182,2.66297,2.529821,0,0,0,10.62527,0,0.8217881,-0.8217881,13.13379,93.81258,0.1373763,2.782804,1.472945,0,12.46646
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.363054,66.93315,55.44424,0.8928566,0.8928566,0,0,0,0.8928566,152.6621,0,0,1.363054,0.9398491,0.8928566,0,0,0.9130978,9.803486,0.4232045,0,0.4232045,13.53527,96.68034,0.1373604,0.9821423,1.090443,0,11.16654
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2169487,55.94187,54.24746,0.8963699,0.8963699,0,0,0,0.8963699,24.20304,0,0,0.2169487,0.9435472,0.8963699,0,0,0.4898933,10.18437,0,0.7265984,-0.7265984,12.76937,91.20962,0.1373604,0.9860069,0.173559,0,10.40132
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09313317,51.62535,50.91859,0.1695877,0.1695877,0,0,0,0.1695877,54.9174,0,2.775558E-17,0.09313317,0.1785134,0.1695877,0,0,1.297225,9.457771,0,0.08538023,-0.08538023,12.67937,90.56677,0.1373604,0.1865465,0.07450654,0,9.550905
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1571117,48.94226,47.77076,1.39471,1.39471,0,0,0,1.39471,11.26483,0,0,0.1571117,1.468116,1.39471,0,0,1.392092,9.372392,0,1.311004,-1.311004,11.29745,80.69594,0.1373604,1.534181,0.1256894,0,9.529503
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02227205,45.55979,45.3973,1.744646,1.744646,0,0,0,1.744646,1.276594,0,0,0.02227205,1.836469,1.744646,0,0,2.848763,8.061387,0,1.814197,-1.814197,9.385122,67.03645,0.1373604,1.91911,0.01781764,0,8.083659
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,43.16465,43.16465,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.864538,6.24719,0,0.1804984,-0.1804984,9.19486,65.67744,0.1373604,0.1886208,0,0,6.24719
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,40.93199,40.93199,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,5.065092,6.066692,0,0.7052803,-0.7052803,8.451429,60.36723,0.1373604,0.7370179,0,0,6.066692
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,38.98093,38.98093,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.848736,5.361412,0,0.5232086,-0.5232086,7.899919,56.42788,0.1373604,0.546753,0,0,5.361412
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,37.53273,37.53273,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.430079,4.838203,0,0.7211779,-0.7211779,7.139731,50.99797,0.1373604,0.7536309,0,0,4.838203
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,36.0644,36.0644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.231388,4.117025,0,0,0,7.139731,50.99797,0.1373604,0,0,0,4.117025
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,34.76705,34.76705,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,7.231388,4.117025,0,0.512206,-0.512206,6.599818,47.14146,0.1373604,0.5352552,0,0,4.117025
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1417821,34.51562,33.55016,0.04777303,0.04777303,0,0,0,0.04777303,296.7827,0,0,0.1417821,0.0502874,0.04777303,0,0,7.800506,3.604819,0.09149469,0,0.09149469,6.686618,47.76146,0.1373569,0.05255033,0.1134257,0,3.746601
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1967121,33.63545,32.30309,0.06373922,0.06373922,0,0,0,0.06373922,308.6202,0,0,0.1967121,0.06709392,0.06373922,0,0,7.709011,3.687164,0.1296182,0,0.1296182,6.809585,48.63979,0.1373521,0.07011314,0.1573697,0,3.883876
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1682058,32.46889,31.33762,0.1582473,0.1582473,0,0,0,0.1582473,106.293,0,0,0.1682058,0.1665761,0.1582473,0,0,7.579393,3.803821,0.001629752,0,0.001629752,6.811131,48.65084,0.137352,0.174072,0.1345647,0,3.972026
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.120882,38.24169,30.43249,0.2854624,0.2854624,0,0,0,0.2854624,392.655,0,0,1.120882,0.3004867,0.2854624,0,0,7.577763,3.805287,0.8203956,0,0.8203956,7.589426,54.21008,0.1373212,0.3140086,0.8967059,0,4.926169
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.028424,44.14207,29.47707,2.192382,2.192382,0,0,0,2.192382,92.52147,0,0,2.028424,2.307771,2.192382,0,0,6.757368,4.543643,0,0.2793465,-0.2793465,7.294969,52.10682,0.1373212,2.41162,1.622739,0,6.572068
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.782841,52.82508,31.53875,1.133513,1.133513,0,0,0,1.133513,245.5058,0,0,2.782841,1.193172,1.133513,0,0,7.067753,4.264297,1.589669,0,1.589669,8.803061,62.87888,0.1372615,1.246865,2.226273,0,7.047138
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.137076,61.76168,36.26554,0,0,0,0,0,0,0,0,0,3.137076,0,0,0,0,5.478084,5.694999,3.137076,0,3.137076,11.77915,84.13663,0.1371439,0,2.509661,0,8.832075
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.330696,69.81569,41.15325,2.378868,2.378868,0,0,0,2.378868,140.0118,0,0,3.330696,2.504072,2.378868,0,0,2.341008,8.518367,0.8266243,0,0.8266243,12.56336,89.73809,0.1371129,2.616755,2.664557,0,11.84906
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.722466,79.71959,45.22633,0,0,0,0,0,0,0,2.208083,0,3.722466,0,0,0,0,1.514384,9.262329,1.514384,0,1.514384,14.00003,100,0.1370562,0,2.977973,0,12.9848
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.446318,80.9034,48.67588,1.873304,1.873304,0,0,0,1.873304,183.9701,1.47442,0,3.446318,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1370562,2.060634,2.757055,0,14.07159
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.642897,65.69021,51.96452,0,0,0,0,0,0,0,1.642897,0,1.642897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370562,0,1.314318,0,12.26817
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.337651,74.78123,53.91558,2.004879,2.004879,0,0,0,2.004879,116.5981,0.2272518,0,2.337651,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1370562,2.205367,1.870121,0,12.96292
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.555996,67.78477,54.5894,0.1688676,0.1688676,0,0,0,0.1688676,921.4294,1.378241,0,1.555996,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1370562,0.1857544,1.244797,0,12.18127
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.27026,65.92344,55.29339,0,0,0,0,0,0,0,1.27026,0,1.27026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370562,0,1.016208,0,11.89553
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2851012,56.3087,54.0765,0,0,0,0,0,0,0,0.2851012,0,0.2851012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370562,0,0.228081,0,10.91038
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1288933,51.74665,50.76774,1.888676,1.888676,0,0,0,1.888676,6.824533,0,2.220446E-16,0.1288933,1.98808,1.888676,0,0,0,10.62527,0,1.859186,-1.859186,12.04027,86.00178,0.1370562,2.077543,0.1031146,0,10.75417
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1181225,48.50826,47.62996,2.66127,2.66127,0,0,0,2.66127,4.438577,0,0,0.1181225,2.801337,2.66127,0,0,2.065763,8.766088,0,2.683214,-2.683214,9.211917,65.79928,0.1370562,2.927397,0.09449801,0,8.884211
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006635573,45.33501,45.28667,2.456588,2.456588,0,0,0,2.456588,0.2701134,0,4.440892E-16,0.006635573,2.585882,2.456588,0,0,5.047112,6.082873,0,2.579246,-2.579246,6.493153,46.37957,0.1370562,2.702246,0.005308459,0,6.089509
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,43.05402,43.05402,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.912941,3.503627,0,1.092079,-1.092079,5.342,38.15707,0.1370562,1.141223,0,0,3.503627
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,40.81131,40.81131,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.126362,2.411548,0,0.06700285,-0.06700285,5.271373,37.65259,0.1370562,0.07001798,0,0,2.411548
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,38.86025,38.86025,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.200809,2.344545,0,0.07705159,-0.07705159,5.190154,37.07245,0.1370562,0.08051891,0,0,2.344545
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,37.39193,37.39193,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.286423,2.267494,0,0.7488129,-0.7488129,4.400836,31.43448,0.1370562,0.7825094,0,0,2.267494
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,35.89344,35.89344,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.11844,1.518681,0,0.02387963,-0.02387963,4.375665,31.25468,0.1370562,0.02495421,0,0,1.518681
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,34.62625,34.62625,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.14497,1.494801,0,0.03111462,-0.03111462,4.342867,31.02041,0.1370562,0.03251478,0,0,1.494801
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1360311,34.33464,33.40936,0.329554,0.329554,0,0,0,0.329554,41.27734,0,5.551115E-17,0.1360311,0.3468989,0.329554,0,0,10.17954,1.463687,0,0.2108678,-0.2108678,4.120593,29.43274,0.1370562,0.3625094,0.1088249,0,1.599718
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1463979,33.15096,32.16229,0.4740055,0.4740055,0,0,0,0.4740055,30.88527,0,0,0.1463979,0.4989532,0.4740055,0,0,10.41384,1.252819,0,0.3525553,-0.3525553,3.748967,26.77828,0.1370562,0.5214061,0.1171183,0,1.399217
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3690091,33.69711,31.19682,0.2757888,0.2757888,0,0,0,0.2757888,133.8013,0,0,0.3690091,0.290304,0.2757888,0,0,10.80557,0.9002635,0.07870508,0,0.07870508,3.823633,27.31161,0.1370533,0.3033677,0.2952073,0,1.269273
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4210889,33.16586,30.32186,0.7331624,0.7331624,0,0,0,0.7331624,57.43461,0,0,0.4210889,0.7717499,0.7331624,0,0,10.72686,0.9710981,0,0.3506609,-0.3506609,3.454004,24.67141,0.1370533,0.8064786,0.3368711,0,1.392187
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8077294,34.86844,29.35639,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,86.10658,0,0,0.8077294,0,0,3.505263,3.33,11.11649,0.6204372,4.137729,0,4.137729,7.379399,52.70988,0.1371628,1.031864,0.6461835,5,1.428167
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8403087,37.18412,31.36779,0,0,3.505263,0,1.121937,0,0,0,0,0.8403087,0,0,3.505263,3.33,6.978756,4.344394,4.170309,0,4.170309,11.3357,80.96913,0.1371933,0,0.672247,5,5.184702
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.042497,43.57426,36.0644,1.077351,1.077351,0,0,0,1.077351,96.76488,0,0,1.042497,1.134054,1.077351,0,0,2.808447,8.097672,0,0.09155631,-0.09155631,11.23919,80.27979,0.1371933,1.185086,0.8339978,0,9.140169
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7687429,46.57706,40.93199,1.314231,1.314231,0,0,0,1.314231,58.49376,0,2.220446E-16,0.7687429,1.383401,1.314231,0,0,2.910177,8.006115,0,0.6146578,-0.6146578,10.59129,75.65189,0.1371933,1.445654,0.6149943,0,8.774858
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9570699,52.26873,44.97491,2.004782,2.004782,0,0,0,2.004782,47.73935,0,0,0.9570699,2.110297,2.004782,0,0,3.59313,7.391458,0,1.153227,-1.153227,9.375678,66.96899,0.1371933,2.20526,0.7656559,0,8.348527
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9670836,55.97947,48.42446,2.531624,2.531624,0,0,0,2.531624,38.20013,0,0,0.9670836,2.664867,2.531624,0,0,4.874493,6.238231,0,1.697784,-1.697784,7.586057,54.18601,0.1371933,2.784786,0.7736669,0,7.205314
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.323466,62.54856,51.73321,2.394341,2.394341,0,0,0,2.394341,55.27475,0,0,1.323466,2.520359,2.394341,0,0,6.760919,4.540447,0,1.196893,-1.196893,6.324421,45.17434,0.1371933,2.633775,1.058773,0,5.863913
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.7872277,59.97359,53.6541,2.3988,2.3988,0,0,0,2.3988,32.81757,0,4.440892E-16,0.7872277,2.525052,2.3988,0,0,8.0908,3.343554,0,1.737825,-1.737825,4.492593,32.08989,0.1371933,2.63868,0.6297822,0,4.130782
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4588404,58.00213,54.36814,0,0,0,0,0,0,0,0,0,0.4588404,0,0,0,0,10.02172,1.605729,0.4588404,0,0.4588404,4.927887,35.19912,0.1371762,0,0.3670723,0,2.064569
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.2938861,57.39003,55.07214,1.496596,1.496596,0,0,0,1.496596,19.63697,0,2.220446E-16,0.2938861,1.575364,1.496596,0,0,9.562877,2.018686,0,1.281478,-1.281478,3.577091,25.55059,0.1371762,1.646256,0.2351089,0,2.312572
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4681094,57.58223,53.88541,1.714564,1.714564,1.25,0,0.50625,1.714564,27.30195,5.551115E-17,0,0.4681094,0.4890146,0.4645638,0,0,10.98674,0.7372074,0,0.02090516,-0.02090516,3.555054,25.3932,0.1371762,1.88602,0.3744875,5,1.205317
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2315328,52.37255,50.60683,2.688283,2.688283,5,0,1.53,2.688283,8.612665,0,0,0.2315328,0,0,2.311717,2.196131,11.00997,0.7163023,2.427664,0,2.427664,5.858139,41.84376,0.1372945,2.957112,0.1852263,5,0.9478351
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1394368,48.49568,47.45899,2.254349,2.254349,5,0,1.53,2.254349,6.185235,0,0,0.1394368,0,0,2.745651,2.608368,8.582305,2.901199,2.747805,0,2.747805,8.464935,60.4637,0.1374294,2.479784,0.1115494,5,3.040636
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02533188,45.30021,45.1157,2.513701,2.513701,5,0,1.53,2.513701,1.007752,0,0,0.02533188,0,0,2.486299,2.361984,5.8345,5.374224,2.387316,0,2.387316,10.72974,76.64085,0.1375472,2.765071,0.0202655,5,5.399556
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,42.91322,42.91322,0.2819994,0.2819994,3.787262,0,1.198923,0.2819994,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.447185,7.522808,3.33,0,3.33,13.88886,99.20592,0.1376318,0.3101993,0,5,7.522808
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,40.65039,40.65039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1171847,10.51981,0,0,0,13.88886,99.20592,0.1376318,0,0,0,10.51981
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,38.71946,38.71946,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,0.1171847,10.51981,0,0.7573702,-0.7573702,13.09052,93.50352,0.1376318,0.7914518,0,0,10.51981
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,37.25113,37.25113,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,0.9587071,9.762438,0,0.2918037,-0.2918037,12.78293,91.30647,0.1376318,0.3049349,0,0,9.762438
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,35.75264,35.75264,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,1.282933,9.470634,0,0.0142581,-0.0142581,12.7679,91.19911,0.1376318,0.01489971,0,0,9.470634
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,34.45528,34.45528,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,1.298776,9.456376,0,0.5903952,-0.5903952,12.14557,86.7539,0.1376318,0.616963,0,0,9.456376
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05460012,33.6283,33.2585,0,0,0,0,0,0,0,0,0,0.05460012,0,0,0,0,1.95477,8.865981,0.05460012,0,0.05460012,12.19737,87.12389,0.1376297,0,0.04368009,0,8.920581
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3072852,34.10877,32.02149,0.5716923,0.5716923,0,0,0,0.5716923,53.75009,0,0,0.3072852,0.6017814,0.5716923,0,0,1.90017,8.915121,0,0.2944963,-0.2944963,11.88694,84.90656,0.1376297,0.6288616,0.2458281,0,9.222406
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5232993,34.62172,31.05602,0.06089179,0.06089179,0,0,0,0.06089179,859.3923,0,0,0.5232993,0.06409662,0.06089179,0,0,2.227388,8.620625,0.4592027,0,0.4592027,12.32258,88.01825,0.1376126,0.06698097,0.4186395,0,9.143924
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.073173,37.62964,30.18106,0.1645879,0.1645879,0,0,0,0.1645879,652.0359,0,0,1.073173,0.1732505,0.1645879,0,0,1.768186,9.033907,0.8999221,0,0.8999221,13.17632,94.11639,0.1375789,0.1810467,0.858538,0,10.10708
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.876568,42.63349,29.19547,1.172017,1.172017,0,0,0,1.172017,160.1143,0,0,1.876568,1.233702,1.172017,0,0,0.8682635,9.843837,0.6428653,0,0.6428653,13.7862,98.47263,0.1375549,1.289219,1.501254,0,11.7204
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.312583,57.30894,31.19682,1.411209,1.411209,0,0,0,1.411209,234.7336,1.601701,0,3.312583,1.485484,1.411209,0,0,0.2253983,10.42242,0.2253983,0,0.2253983,14.00003,100,0.1375465,1.55233,2.650066,0,13.735
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.138809,61.2902,35.86327,1.371741,1.371741,0,0,0,1.371741,228.8194,1.694871,0,3.138809,1.443938,1.371741,0,0,0,10.62527,0,0,0,14.00003,100,0.1375465,1.508915,2.511047,0,13.76408
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.196142,79.52503,40.70068,0.7761,0.7761,0,0,0,0.7761,540.6702,3.379194,0,4.196142,0.8169474,0.7761,0,0,0,10.62527,0,0,0,14.00003,100,0.1375465,0.85371,3.356914,0,14.82142
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.107656,84.06786,44.69331,1.881916,1.881916,0,0,0,1.881916,218.2699,2.126692,0,4.107656,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1375465,2.070108,3.286125,0,14.73293
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.537832,81.33781,48.14286,0,0,0,0,0,0,0,3.537832,0,3.537832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375465,0,2.830266,0,14.16311
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.595722,74.62374,51.48178,0,0,0,0,0,0,0,2.595722,0,2.595722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375465,0,2.076578,0,13.221
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.718064,78.35776,53.43285,0,0,0,0,0,0,0,2.718064,0,2.718064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375465,0,2.174452,0,13.34334
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.863987,70.22525,54.13684,2.109561,2.109561,0,0,0,2.109561,88.35897,0,0,1.863987,2.220591,2.109561,0,0,0,10.62527,0,0.3566041,-0.3566041,13.62413,97.31505,0.1375465,2.320517,1.491189,0,12.48926
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9668005,62.78471,54.871,0.02882308,0.02882308,0,0,0,0.02882308,3354.258,0.5402337,0,0.9668005,0.03034008,0.02882308,0,0,0.3962268,10.26867,0.3962268,0,0.3962268,14.00003,100,0.1375317,0.03170539,0.7734404,0,11.23547
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4888905,57.5752,53.71444,1.194622,1.194622,0,0,0,1.194622,40.92429,0,0,0.4888905,1.257497,1.194622,0,0,0,10.62527,0,0.7686061,-0.7686061,13.18985,94.213,0.1375317,1.314084,0.3911124,0,11.11416
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2933386,52.67745,50.43586,2.196605,2.196605,0,0,0,2.196605,13.35418,0,4.440892E-16,0.2933386,2.312216,2.196605,0,0,0.8540068,9.856668,0,2.018877,-2.018877,11.06176,79.01244,0.1375317,2.416265,0.2346709,0,10.15001
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1172711,48.18835,47.31819,1.181556,1.181556,0,0,0,1.181556,9.925146,0,0,0.1172711,1.243743,1.181556,0,0,3.097203,7.837791,0,1.126472,-1.126472,9.874357,70.53098,0.1375317,1.299711,0.09381692,0,7.955062
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01581913,45.08997,44.97491,0.1471497,0.1471497,0,0,0,0.1471497,10.75036,0,0,0.01581913,0.1548945,0.1471497,0,0,4.348839,6.711319,0,0.1390753,-0.1390753,9.727759,69.48386,0.1375317,0.1618647,0.0126553,0,6.727139
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,42.76237,42.76237,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.503367,6.572244,0,1.667357,-1.667357,7.970211,56.92996,0.1375317,1.742388,0,0,6.572244
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,40.49954,40.49954,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.355986,4.904887,0,0.4378831,-0.4378831,7.508641,53.63305,0.1375317,0.4575878,0,0,4.904887
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,38.54848,38.54848,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.842523,4.467004,0,0.1322438,-0.1322438,7.369244,52.63735,0.1375317,0.1381948,0,0,4.467004
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,37.08016,37.08016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.98946,4.33476,0,0,0,7.369244,52.63735,0.1375317,0,0,0,4.33476
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,35.58167,35.58167,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.98946,4.33476,0,0.2577023,-0.2577023,7.097602,50.69706,0.1375317,0.2692989,0,0,4.33476
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,34.31449,34.31449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.275796,4.077058,0,0,0,7.097602,50.69706,0.1375317,0,0,0,4.077058
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04163781,33.39932,33.11771,0.8141938,0.8141938,0,0,0,0.8141938,5.113993,0,1.110223E-16,0.04163781,0.8570461,0.8141938,0,0,7.275796,4.077058,0,0.8154083,-0.8154083,6.238086,44.55767,0.1375317,0.8956131,0.03331025,0,4.118696
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1097037,32.61918,31.88069,0.702749,0.702749,0,0,0,0.702749,15.61065,0,1.110223E-16,0.1097037,0.7397358,0.702749,0,0,8.181805,3.26165,0,0.6300321,-0.6300321,5.573974,39.81402,0.1375317,0.7730239,0.08776296,0,3.371353
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3245437,33.13696,30.94539,0.411516,0.411516,0,0,0,0.411516,78.86538,0,0,0.3245437,0.4331748,0.411516,0,0,8.881841,2.631618,0,0.1086311,-0.1086311,5.459467,38.99611,0.1375317,0.4526677,0.2596349,0,2.956161
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.280042,39.00039,30.04026,0.5864614,0.5864614,0,0,0,0.5864614,218.2654,0,0,1.280042,0.6173278,0.5864614,0,0,9.002542,2.522986,0.6627144,0,0.6627144,6.088173,43.48686,0.137507,0.6451076,1.024034,0,3.803029
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.06935,44.02449,29.07479,1.139216,1.139216,0,0,0,1.139216,181.6468,0,0,2.06935,1.199175,1.139216,0,0,8.339828,3.119429,0.8701752,0,0.8701752,6.913693,49.38343,0.1374746,1.253138,1.65548,0,5.188779
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.926613,53.5502,31.05602,0.6555263,0.6555263,0,0,0,0.6555263,446.4524,0,0,2.926613,0.6900277,0.6555263,0,0,7.469652,3.902587,2.236586,0,2.236586,9.035505,64.53919,0.1373912,0.721079,2.341291,0,6.8292
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.710411,66.95033,35.67218,1.970653,1.970653,0,0,0,1.970653,188.2834,0,0,3.710411,2.074371,1.970653,0,0,5.233067,5.915514,1.63604,0,1.63604,10.58759,75.62548,0.1373303,2.167718,2.968329,0,9.625925
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.340925,69.07636,40.47943,0.5598654,0.5598654,0,0,0,0.5598654,596.7372,0,0,3.340925,0.589332,0.5598654,0,0,3.597027,7.38795,2.751593,0,2.751593,13.19798,94.2711,0.137228,0.6158519,2.67274,0,10.72888
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.36041,74.32456,44.43183,0.7802686,0.7802686,0,0,0,0.7802686,430.6735,1.693641,0,3.36041,0.8213354,0.7802686,0,0,0.8454335,9.864384,0.8454335,0,0.8454335,14.00003,100,0.1371966,0.8582954,2.688328,0,13.22479
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.212893,77.0663,47.89144,1.901007,1.901007,0,0,0,1.901007,169.0101,1.211833,0,3.212893,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1371966,2.091108,2.570314,0,13.83817
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.388302,83.54581,51.20019,1.299861,1.299861,0,0,0,1.299861,260.6665,2.020027,0,3.388302,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1371966,1.429847,2.710642,0,14.01358
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.016405,81.52512,53.18142,1.828396,1.828396,0,0,0,1.828396,164.9755,1.091778,0,3.016405,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1371966,2.011236,2.413124,0,13.64168
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.74522,68.82706,53.91558,0.8450429,0.8450429,0,0,0,0.8450429,206.5244,0.855701,0,1.74522,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1371966,0.9295471,1.396176,0,12.37049
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.266397,65.19272,54.64974,0.9837418,0.9837418,0,0,0,0.9837418,128.7327,0.2308796,0,1.266397,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1371966,1.082116,1.013118,0,11.89167
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2587901,55.52889,53.5133,0.467636,0.467636,0,0,0,0.467636,55.34006,0,0,0.2587901,0.4922485,0.467636,0,0,0,10.62527,0,0.2334584,-0.2334584,13.75394,98.24224,0.1371966,0.5143996,0.2070321,0,10.88406
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1022826,51.03809,50.26489,3.096033,3.096033,1.25,0,0.50625,3.096033,3.303665,0,4.440892E-16,0.1022826,1.943193,1.846033,0,0,0.2593982,10.39182,0,1.84091,-1.84091,11.81345,84.38163,0.1371966,3.405637,0.08182607,5,10.4941
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.05938487,47.6164,47.17739,1.58395,1.58395,0,0,0,1.58395,3.749163,0,0,0.05938487,1.667316,1.58395,0,0,2.304854,8.550905,0,1.607931,-1.607931,10.11854,72.27516,0.1371966,1.742345,0.0475079,0,8.610291
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007671044,44.88984,44.83411,0.8495926,0.8495926,0,0,0,0.8495926,0.9029086,0,1.110223E-16,0.007671044,0.894308,0.8495926,0,0,4.091444,6.942974,0,0.886637,-0.886637,9.183946,65.59948,0.1371966,0.9345519,0.006136836,0,6.950645
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,42.62157,42.62157,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.076597,6.056337,0,0.5396252,-0.5396252,8.61513,61.53653,0.1371966,0.5639084,0,0,6.056337
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,40.35875,40.35875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.67618,5.516712,0,0,0,8.61513,61.53653,0.1371966,0,0,0,5.516712
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,38.40769,38.40769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.67618,5.516712,0,0,0,8.61513,61.53653,0.1371966,0,0,0,5.516712
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,36.93937,36.93937,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.67618,5.516712,0,0.6889055,-0.6889055,7.88896,56.34961,0.1371966,0.7199063,0,0,5.516712
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,35.44087,35.44087,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.441631,4.827806,0,0.1783611,-0.1783611,7.700952,55.00669,0.1371966,0.1863873,0,0,4.827806
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,34.14352,34.14352,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.63981,4.649446,0,0.2195598,-0.2195598,7.469515,53.35357,0.1371966,0.22944,0,0,4.649446
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04027377,33.2289,32.95679,0.3296596,0.3296596,0,0,0,0.3296596,12.21677,5.551115E-17,0,0.04027377,0.3470101,0.3296596,0,0,6.883765,4.429886,0,0.3067364,-0.3067364,7.146187,51.04409,0.1371966,0.3626256,0.03221902,0,4.47016
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1337489,32.66059,31.76001,0.1929942,0.1929942,0,0,0,0.1929942,69.30206,0,0,0.1337489,0.2031517,0.1929942,0,0,7.224583,4.123149,0,0.06940281,-0.06940281,7.07303,50.52154,0.1371966,0.2122936,0.1069992,0,4.256898
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1729558,31.96428,30.80459,0.46114,0.46114,0,0,0,0.46114,37.50613,0,5.551115E-17,0.1729558,0.4854105,0.46114,0,0,7.301697,4.053747,0,0.3124548,-0.3124548,6.743673,48.169,0.1371966,0.507254,0.1383646,0,4.226702
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.018145,36.93597,29.89946,0,0,0,0,0,0,0,0,0,1.018145,0,0,0,0,7.64887,3.741292,1.018145,0,1.018145,7.70957,55.06825,0.1371588,0,0.8145158,0,4.759437
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.600819,40.2145,28.92393,1.781724,1.781724,0,0,0,1.781724,89.8466,2.220446E-16,0,1.600819,1.875499,1.781724,0,0,6.630724,4.657622,0,0.2746806,-0.2746806,7.420032,53.00012,0.1371588,1.959897,1.280655,0,6.25844
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.394511,57.71731,30.88505,0,0,0,0,0,0,0,0,0,3.394511,0,0,0,0,6.935925,4.382941,3.394511,0,3.394511,10.64035,76.00233,0.1370329,0,2.715608,0,7.777452
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.610145,65.61646,35.47104,3.025515,3.025515,0,0,0,3.025515,119.3233,0,0,3.610145,3.184752,3.025515,0,0,3.541415,7.438001,0.425393,0,0.425393,11.04391,78.88492,0.1370172,3.328066,2.888116,0,11.04815
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.344594,68.82442,40.24812,0.9385402,0.9385402,0,0,0,0.9385402,356.3613,0,0,3.344594,0.987937,0.9385402,0,0,3.116022,7.820855,2.356657,0,2.356657,13.27963,94.85432,0.1369299,1.032394,2.675675,0,11.16545
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.366172,74.06708,44.1804,0.1306,0.1306,0,0,0,0.1306,2577.467,2.469334,0,3.366172,0.1374737,0.1306,0,0,0.7593645,9.941846,0.7593645,0,0.7593645,14.00003,100,0.1369018,0.14366,2.692938,0,13.30802
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.220053,76.81413,47.62996,0.8506942,0.8506942,0,0,0,0.8506942,378.5206,2.324585,0,3.220053,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1369018,0.9357637,2.576042,0,13.84533
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.911956,77.45988,50.93871,0.8546897,0.8546897,0,0,0,0.8546897,340.7034,2.012283,0,2.911956,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1369018,0.9401587,2.329565,0,13.53723
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.468423,75.02283,52.95011,1.939989,1.939989,0,0,0,1.939989,127.239,0.4263297,0,2.468423,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1369018,2.133988,1.974738,0,13.0937
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.289576,74.03814,53.71444,0.472876,0.472876,0,0,0,0.472876,484.181,1.791812,0,2.289576,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1369018,0.5201637,1.831661,0,12.91485
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.171337,64.12717,54.4486,0,0,0,0,0,0,0,1.171337,0,1.171337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369018,0,0.9370694,0,11.79661
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3524317,56.09778,53.34233,1.544814,1.544814,0,0,0,1.544814,22.81386,0,2.220446E-16,0.3524317,1.62612,1.544814,0,0,0,10.62527,0,1.273688,-1.273688,12.65744,90.41013,0.1369018,1.699296,0.2819454,0,10.97771
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.29382,52.33409,50.09392,3.417443,3.417443,1.25,0,0.50625,3.417443,8.597654,0,4.440892E-16,0.29382,2.281519,2.167443,0,0,1.415209,9.351585,0,1.987699,-1.987699,10.56222,75.44431,0.1369018,3.759188,0.235056,5,9.645406
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1722637,48.28543,47.00642,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,45.55141,4.440892E-16,0,0.1722637,0,0,3.505263,3.33,3.623764,7.363886,3.502264,0,3.502264,13.88476,99.17667,0.136988,0.4159918,0.137811,5,7.53615
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01380134,44.79351,44.69331,0.5502295,0.5502295,0,0,0,0.5502295,2.508287,0,1.110223E-16,0.01380134,0.579189,0.5502295,0,0,0.1215005,10.51592,0,0.5653877,-0.5653877,13.28879,94.91975,0.136988,0.6052525,0.01104107,0,10.52973
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,42.46066,42.46066,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.749709,9.950536,0,2.047361,-2.047361,11.13068,79.50472,0.136988,3.514492,0,5,9.950536
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,40.19783,40.19783,0.1607956,0.1607956,3.344537,0,1.078059,0.1607956,0,0,0,0,0,0,3.183741,3.024554,3.024554,7.903175,3.024554,0,3.024554,14.00003,100,0.1370476,0.1768752,0,5,7.903175
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,38.23672,38.23672,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1370476,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,36.76839,36.76839,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1370476,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,35.30007,35.30007,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1370476,0.4542619,0,0,10.00375
