Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,34.02283,34.02283,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1370476,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05678289,33.21974,32.83611,0.1968953,0.1968953,0,0,0,0.1968953,28.83914,0,5.551115E-17,0.05678289,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.1504753,-0.1504753,12.48865,89.20444,0.1370476,0.2165848,0.04542632,0,9.398709
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1721005,32.80923,31.64938,0.1496192,0.1496192,0,0,0,0.1496192,115.0257,0,0,0.1721005,0.1574939,0.1496192,0,0,1.593137,9.191451,0.01460661,0,0.01460661,12.5025,89.30341,0.1370471,0.1645811,0.1376804,0,9.363552
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1220288,31.47963,30.6638,0.1535561,0.1535561,0,0,0,0.1535561,79.46852,0,0,0.1220288,0.1616381,0.1535561,0,0,1.57853,9.204597,0,0.03960925,-0.03960925,12.46075,89.00519,0.1370471,0.1689118,0.09762304,0,9.326626
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3761219,32.31613,29.78884,0,0,0,0,0,0,0,0,0,0.3761219,0,0,0,0,1.62254,9.164988,0.3761219,0,0.3761219,12.81757,91.5539,0.1370332,0,0.3008975,0,9.54111
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3271038,30.99383,28.81331,1.636794,1.636794,0,0,0,1.636794,19.98442,0,2.220446E-16,0.3271038,1.722941,1.636794,0,0,1.246418,9.503498,0,1.395837,-1.395837,11.34623,81.04434,0.1370332,1.800473,0.261683,0,9.830602
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4085602,33.4787,30.71408,1.19593,1.19593,0,0,0,1.19593,34.16255,0,0,0.4085602,1.258874,1.19593,0,0,2.797348,8.10766,0,0.8503135,-0.8503135,10.44992,74.64214,0.1370332,1.315523,0.3268481,0,8.516221
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4403109,38.37017,35.30007,0.1975462,0.1975462,0,0,0,0.1975462,222.8901,0,0,0.4403109,0.2079434,0.1975462,0,0,3.742141,7.257347,0.2323675,0,0.2323675,10.67036,76.21674,0.1370246,0.2173009,0.3522488,0,7.697658
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6222251,44.53671,40.02686,1.823178,1.823178,0,0,0,1.823178,34.1286,0,0,0.6222251,1.919135,1.823178,0,0,3.509774,7.466478,0,1.296909,-1.296909,9.303302,66.45202,0.1370246,2.005496,0.4977801,0,8.088703
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8238276,50.15064,43.95915,0.5961485,0.5961485,0,0,0,0.5961485,138.1917,0,0,0.8238276,0.6275247,0.5961485,0,0,4.950784,6.169569,0.1963028,0,0.1963028,9.489531,67.78223,0.1370173,0.6557633,0.659062,0,6.993396
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5001013,51.19302,47.4087,0,0,0,0,0,0,0,0,0,0.5001013,0,0,0,0,4.754481,6.346241,0.5001013,0,0.5001013,9.963968,71.17106,0.1369989,0,0.400081,0,6.846342
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1429321,51.83379,50.74762,1.249799,1.249799,0,0,0,1.249799,11.43641,0,0,0.1429321,1.315578,1.249799,0,0,4.25438,6.796332,0,1.172646,-1.172646,8.727892,62.34196,0.1369989,1.374779,0.1143457,0,6.939264
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007682834,52.80773,52.74897,0,0,0,0,0,0,0,0,0,0.007682834,0,0,0,0,5.55732,5.623686,0.007682834,0,0.007682834,8.73518,62.39402,0.1369986,0,0.006146268,0,5.631369
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1679098,54.81482,53.5133,2.09148,2.09148,0,0,0,2.09148,8.028276,0,0,0.1679098,2.201558,2.09148,0,0,5.549637,5.630601,0,2.033648,-2.033648,6.591527,47.08224,0.1369986,2.300629,0.1343279,0,5.798511
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.006991895,54.33165,54.27763,0.9168813,0.9168813,0,0,0,0.9168813,0.7625737,0,1.110223E-16,0.006991895,0.9651381,0.9168813,0,0,7.809247,3.596952,0,0.9581463,-0.9581463,5.581552,39.86814,0.1369986,1.008569,0.005593516,0,3.603944
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04648348,53.53867,53.18142,0,0,0,0,0,0,0,0,0,0.04648348,0,0,0,0,8.873854,2.638806,0.04648348,0,0.04648348,5.625649,40.18313,0.1369969,0,0.03718678,0,2.68529
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06488038,50.44166,49.95312,0,0,0,0,0,0,0,0,0,0.06488038,0,0,0,0,8.82737,2.680641,0.06488038,0,0.06488038,5.687201,40.62278,0.1369945,0,0.05190431,0,2.745522
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03706387,47.169,46.89579,0.2857903,0.2857903,0,0,0,0.2857903,12.9689,0,0,0.03706387,0.3008319,0.2857903,0,0,8.762489,2.739033,0,0.263768,-0.263768,5.409164,38.63681,0.1369945,0.3143693,0.02965109,0,2.776097
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008619781,44.61502,44.55251,0,0,0,0,0,0,0,0,0,0.008619781,0,0,0,0,9.055565,2.475266,0.008619781,0,0.008619781,5.417342,38.69522,0.1369942,0,0.006895824,0,2.483885
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,42.33997,42.33997,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,9.046946,2.483023,0,1.186193,-1.186193,4.166984,29.76411,0.1369942,1.239572,0,0,2.483023
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,40.07715,40.07715,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,10.36494,1.29683,0,0.04967947,-0.04967947,4.114617,29.39007,0.1369942,0.05191505,0,0,1.29683
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,38.12609,38.12609,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,10.42014,1.24715,0,0.1265613,-0.1265613,3.98121,28.43716,0.1369942,0.1322565,0,0,1.24715
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,36.65777,36.65777,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,10.56076,1.120589,0,0.5712734,-0.5712734,3.379035,24.13592,0.1369942,0.5969808,0,0,1.120589
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,35.15928,35.15928,0.5747974,0.5747974,4.08006,0,1.278857,0.5747974,0,0,0,0,0,0,3.505263,3.33,11.19551,0.5493157,3.33,0,3.33,6.538151,46.70098,0.1371025,0.6322771,0,5,0.5493157
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,33.88204,33.88204,0.7503921,0.7503921,4.255655,0,1.326794,0.7503921,0,0,0,0,0,0,3.505263,3.33,7.86551,3.546316,3.33,0,3.33,9.697266,69.26604,0.1372249,0.8254313,0,5,3.546316
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1448652,33.7071,32.72548,0.2206925,0.2206925,3.725956,0,1.182186,0.2206925,65.64121,0,0,0.1448652,0,0,3.505263,3.33,4.53551,6.543316,3.474865,0,3.474865,12.99381,92.81276,0.1372986,0.2427617,0.1158922,5,6.688181
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3276366,33.72898,31.50858,0.2857339,0.2857339,0,0,0,0.2857339,114.6649,0,0,0.3276366,0.3007726,0.2857339,0,0,1.060644,9.670694,0.02686406,0,0.02686406,13.0193,92.9948,0.1372976,0.3143073,0.2621093,0,9.998331
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5261246,34.09652,30.523,0.4834765,0.4834765,0,0,0,0.4834765,108.8211,0,0,0.5261246,0.5089227,0.4834765,0,0,1.03378,9.694872,0.0172019,0,0.0172019,13.03562,93.11137,0.137297,0.5318242,0.4208997,0,10.221
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.153948,37.64812,29.63798,0.1221884,0.1221884,0,0,0,0.1221884,944.4012,0.008750842,0,1.153948,0.1286193,0.1221884,0,0,1.016578,9.710354,1.016578,0,1.016578,14.00003,100,0.1372595,0.1344072,0.9231587,0,10.8643
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.621397,40.08922,28.66245,0,0,0,0,0,0,0,1.621397,0,1.621397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372595,0,1.297118,0,12.24667
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.027177,37.70598,30.57328,1.574077,1.574077,0,0,0,1.574077,65.25584,0,0,1.027177,1.656923,1.574077,0,0,0,10.62527,0,0.6297461,-0.6297461,13.33622,95.25851,0.1372595,1.731485,0.8217416,0,11.65245
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.001674,42.28635,35.1291,0,0,0,0,0,0,0,0.3019558,0,1.001674,0,0,0,0,0.6997179,9.995528,0.6997179,0,0.6997179,14.00003,100,0.1372337,0,0.801339,0,10.9972
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.395382,50.32471,39.82572,0.10076,0.10076,0,0,0,0.10076,1384.857,1.289319,0,1.395382,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1372337,0.110836,1.116306,0,12.02066
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,0.9987609,51.29042,43.72784,1.585408,1.585408,0,0,0,1.585408,62.9971,0,0,0.9987609,1.66885,1.585408,0,0,0,10.62527,0,0.6700894,-0.6700894,13.29369,94.95475,0.1372337,1.743949,0.7990087,0,11.62403
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.02336,55.12631,47.17739,0.9924238,0.9924238,0,0,0,0.9924238,103.1173,0,0,1.02336,1.044657,0.9924238,0,0,0.7445438,9.955185,0,0.02129621,-0.02129621,13.27124,94.79441,0.1372337,1.091666,0.8186883,0,10.97855
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.126671,59.53338,50.51632,1.533218,1.533218,0,0,0,1.533218,73.48409,0,0,1.126671,1.613914,1.533218,0,0,0.7682062,9.933888,0,0.4872423,-0.4872423,12.75764,91.12585,0.1372337,1.68654,0.901337,0,11.06056
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.086777,70.62127,52.55788,1.953218,1.953218,0,0,0,1.953218,106.8379,0,0,2.086777,2.056019,1.953218,0,0,1.309587,9.446646,0.03075828,0,0.03075828,12.78683,91.33428,0.1372326,2.14854,1.669422,0,11.53342
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.808546,68.76821,53.32222,3.44313,3.44313,1.25,0,0.50625,3.44313,52.5262,0,0,1.808546,2.308558,2.19313,0,0,1.278828,9.474329,0,0.5000128,-0.5000128,12.25976,87.56957,0.1372326,3.787444,1.446836,5,11.28287
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.7948453,60.51097,54.10667,0.66441,0.66441,0,0,0,0.66441,119.6317,0,0,0.7948453,0.699379,0.66441,0,0,1.834398,8.974316,0.09546633,0,0.09546633,12.35033,88.21648,0.137229,0.730851,0.6358762,0,9.769161
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4422729,56.47718,53.01045,0.03608427,0.03608427,0,0,0,0.03608427,1225.667,0,0,0.4422729,0.03798344,0.03608427,0,0,1.738932,9.060236,0.4042894,0,0.4042894,12.73388,90.95607,0.1372141,0.0396927,0.3538183,0,9.502508
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1327583,50.81442,49.81232,0.5934997,0.5934997,0,0,0,0.5934997,22.36873,0,1.110223E-16,0.1327583,0.6247366,0.5934997,0,0,1.334642,9.424096,0,0.4919782,-0.4919782,12.21528,87.25185,0.1372141,0.6528497,0.1062067,0,9.556854
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1647263,47.97559,46.755,1.097149,1.097149,0,0,0,1.097149,15.01403,0,0,0.1647263,1.154894,1.097149,0,0,1.881285,8.932117,0,0.9901675,-0.9901675,11.17156,79.79667,0.1372141,1.206864,0.131781,0,9.096844
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02013407,44.608,44.462,1.418935,1.418935,0,0,0,1.418935,1.418957,0,2.220446E-16,0.02013407,1.493616,1.418935,0,0,2.981471,7.94195,0,1.473481,-1.473481,9.61837,68.70251,0.1372141,1.560828,0.01610726,0,7.962084
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,42.22935,42.22935,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,4.618672,6.468469,0,3.505263,-3.505263,5.923499,42.31062,0.1372141,6.113368,0,5,6.468469
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,39.96652,39.96652,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,8.51341,2.963206,3.33,0,3.33,9.082614,64.87569,0.1373015,0.3564229,0,5,2.963206
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,38.01546,38.01546,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,5.183409,5.960206,3.33,0,3.33,12.24173,87.44075,0.13742,0.7801475,0,5,5.960206
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,36.54714,36.54714,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.853409,8.957206,0,0.1523089,-0.1523089,12.08118,86.29398,0.13742,0.1591628,0,0,8.957206
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,35.04865,35.04865,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,2.022642,8.804896,0,0.2393135,-0.2393135,11.82892,84.49214,0.13742,0.2500826,0,0,8.804896
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,33.77141,33.77141,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,2.288545,8.565583,0,0.3272688,-0.3272688,11.48395,82.02806,0.13742,0.3419959,0,0,8.565583
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1436823,33.58776,32.61485,0,0,0,0,0,0,0,0,0,0.1436823,0,0,0,0,2.652177,8.238315,0.1436823,0,0.1436823,11.62026,83.00169,0.1374147,0,0.1149458,0,8.381997
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1393792,32.3346,31.39796,0.4313731,0.4313731,0,0,0,0.4313731,32.31059,0,0,0.1393792,0.4540769,0.4313731,0,0,2.508495,8.367628,0,0.3146978,-0.3146978,11.28854,80.63227,0.1374147,0.4745104,0.1115033,0,8.507008
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1939902,31.70098,30.40232,0.9801633,0.9801633,0,0,0,0.9801633,19.79162,0,1.110223E-16,0.1939902,1.031751,0.9801633,0,0,2.858159,8.052931,0,0.8377607,-0.8377607,10.40546,74.32458,0.1374147,1.07818,0.1551922,0,8.246921
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4846624,32.76259,29.49718,0.7138054,0.7138054,0,0,0,0.7138054,67.8984,0,0,0.4846624,0.7513741,0.7138054,0,0,3.789005,7.21517,0,0.2667117,-0.2667117,10.12432,72.31645,0.1374147,0.7851859,0.3877299,0,7.699832
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6563662,32.96956,28.54177,0.8276128,0.8276128,0,0,0,0.8276128,79.30837,0,0,0.6563662,0.8711714,0.8276128,0,0,4.085351,6.948458,0,0.2148051,-0.2148051,9.8979,70.69914,0.1374147,0.9103741,0.525093,0,7.604825
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4678874,33.6009,30.43249,1.437292,1.437292,0,0,0,1.437292,32.55339,0,0,0.4678874,1.512939,1.437292,0,0,4.324023,6.733653,0,1.045052,-1.045052,8.796318,62.83072,0.1374147,1.581022,0.37431,0,7.201541
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8748204,41.16505,34.95813,0.2519088,0.2519088,0,0,0,0.2519088,347.2766,0,0,0.8748204,0.2651672,0.2519088,0,0,5.485192,5.688601,0.6096532,0,0.6096532,9.374685,66.96191,0.1373923,0.2770997,0.6998563,0,6.563422
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.497828,50.93997,39.62458,0.7559174,0.7559174,0,0,0,0.7559174,198.147,0,0,1.497828,0.7957025,0.7559174,0,0,4.875539,6.237289,0.7021253,0,0.7021253,10.04078,71.71971,0.1373664,0.8315091,1.198262,0,7.735117
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.389799,54.23778,43.50658,2.459884,2.459884,0,0,0,2.459884,56.49856,0,0,1.389799,2.589352,2.459884,0,0,4.173414,6.869202,0,1.199553,-1.199553,8.77634,62.68802,0.1373664,2.705872,1.111839,0,8.259001
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.080802,55.39666,46.98631,0,0,0,0,0,0,0,0,0,1.080802,0,0,0,0,5.50625,5.669649,1.080802,0,1.080802,9.80168,70.01186,0.1373266,0,0.8646415,0,6.750451
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.8997762,57.41285,50.31518,1.145771,1.145771,0,0,0,1.145771,78.53017,0,0,0.8997762,1.206075,1.145771,0,0,4.425448,6.642371,0,0.3062989,-0.3062989,9.478812,67.70567,0.1373266,1.260348,0.719821,0,7.542147
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.668232,66.36066,52.35675,0.7013755,0.7013755,0,0,0,0.7013755,237.8515,0,0,1.668232,0.73829,0.7013755,0,0,4.76578,6.336072,0.9299421,0,0.9299421,10.36103,74.00723,0.1372924,0.771513,1.334586,0,8.004304
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.052628,61.70284,53.15125,0.8153943,0.8153943,0,0,0,0.8153943,129.0944,0,0,1.052628,0.8583099,0.8153943,0,0,3.835838,7.17302,0.1943183,0,0.1943183,10.54538,75.32398,0.1372853,0.8969338,0.8421025,0,8.225648
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2847666,56.16309,53.9357,2.213145,2.213145,0,0,0,2.213145,12.86706,0,0,0.2847666,2.329626,2.213145,0,0,3.64152,7.347907,0,2.044859,-2.044859,8.389908,59.9278,0.1372853,2.434459,0.2278133,0,7.632673
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.20102,54.39325,52.83948,0.6921148,0.6921148,0,0,0,0.6921148,29.04431,0,1.110223E-16,0.20102,0.7285419,0.6921148,0,0,5.913586,5.303047,0,0.5275219,-0.5275219,7.833851,55.95597,0.1372853,0.7613263,0.160816,0,5.504067
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.274391,51.75558,49.67153,2.194612,2.194612,0,0,0,2.194612,12.50294,0,0,0.274391,2.310118,2.194612,0,0,6.499721,4.775525,0,2.035727,-2.035727,5.688006,40.62854,0.1372853,2.414073,0.2195128,0,5.049916
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04329491,46.96309,46.64437,0.7942302,0.7942302,0,0,0,0.7942302,5.45118,0,1.110223E-16,0.04329491,0.8360318,0.7942302,0,0,8.761641,2.739798,0,0.7927369,-0.7927369,4.852388,34.65985,0.1372853,0.8736532,0.03463593,0,2.783093
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003494991,44.37668,44.35137,0,0,0,0,0,0,0,0,0,0.003494991,0,0,0,0,9.642459,1.947061,0.003494991,0,0.003494991,4.855704,34.68353,0.1372851,0,0.002795993,0,1.950556
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,42.11872,42.11872,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,9.638964,1.950207,0,0.9603362,-0.9603362,3.843421,27.45295,0.1372851,1.003551,0,0,1.950207
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,39.85589,39.85589,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,10.706,0.9898704,0,0.07100196,-0.07100196,3.768578,26.91836,0.1372851,0.07419705,0,0,0.9898704
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,37.90483,37.90483,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,10.78489,0.9188684,0,0.2615402,-0.2615402,3.49289,24.94917,0.1372851,0.2733095,0,0,0.9188684
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,36.42646,36.42646,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,11.0755,0.6573282,0,0.1728926,-0.1728926,3.310646,23.64742,0.1372851,0.1806728,0,0,0.6573282
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,34.92796,34.92796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2676,0.4844356,0,0,0,3.310646,23.64742,0.1372851,0,0,0,0.4844356
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,33.66078,33.66078,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,11.2676,0.4844356,0,0.01556804,-0.01556804,3.294235,23.53021,0.1372851,0.0162686,0,0,0.4844356
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1318548,33.39601,32.50423,0.4666834,0.4666834,3.971946,0,1.249341,0.4666834,28.2536,0,0,0.1318548,0,0,3.505263,3.33,11.2849,0.4688676,3.461855,0,3.461855,6.578439,46.98876,0.1373789,0.5133517,0.1054839,5,0.6007224
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09226964,31.92598,31.30745,0.2669427,0.2669427,3.772206,0,1.194812,0.2669427,34.56534,0,0,0.09226964,0,0,3.505263,3.33,7.823041,3.584537,3.42227,0,3.42227,9.825089,70.17907,0.1374578,0.2936369,0.07381572,5,3.676806
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4752438,33.50811,30.29169,0.7671999,0.7671999,4.272463,0,1.331382,0.7671999,61.94524,0,0,0.4752438,0,0,3.505263,3.33,4.400772,6.664579,3.805244,0,3.805244,13.43506,95.96452,0.1375629,0.8439199,0.3801951,5,7.139823
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8147705,34.94941,29.38656,0.5831679,0.5831679,0,0,0,0.5831679,139.7146,0,0,0.8147705,0.613861,0.5831679,0,0,0.5955279,10.0893,0.2009095,0,0.2009095,13.62566,97.32595,0.1375556,0.6414847,0.6518164,0,10.90407
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.008882,35.33554,28.43114,2.120098,2.120098,0,0,0,2.120098,47.58657,0,0,1.008882,2.231682,2.120098,0,0,0.3946184,10.27012,0,1.2228,-1.2228,12.33672,88.11922,0.1375556,2.332107,0.8071055,0,11.279
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.378199,39.99905,30.29169,1.950325,1.950325,0,0,0,1.950325,70.66506,0,2.220446E-16,1.378199,2.052974,1.950325,0,0,1.753285,9.047318,0,0.6747755,-0.6747755,11.62544,83.03869,0.1375556,2.145358,1.102559,0,10.42552
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.632988,64.98885,34.78717,1.032601,1.032601,0,0,0,1.032601,351.8287,0.0430034,0,3.632988,1.086949,1.032601,0,0,2.503036,8.372542,2.503036,0,2.503036,14.00003,100,0.1374637,1.135862,2.90639,0,12.00553
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.076713,76.21526,39.4335,1.8533,1.8533,0,0,0,1.8533,219.9705,2.125871,0,4.076713,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1374637,2.03863,3.26137,0,14.70199
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.321598,62.27102,43.33562,1.808634,1.808634,0,0,0,1.808634,128.362,0.4177728,0,2.321598,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1374637,1.989497,1.857278,0,12.94687
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.046174,63.63389,46.78517,1.411405,1.411405,0,0,0,1.411405,144.9742,0.5604842,0,2.046174,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1374637,1.552546,1.636939,0,12.67145
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.272001,60.3625,50.12409,1.53291,1.53291,0,0,0,1.53291,82.97948,0,0,1.272001,1.613589,1.53291,0,0,0,10.62527,0,0.3415886,-0.3415886,13.63996,97.42811,0.1374637,1.686201,1.017601,0,11.89727
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.113405,61.16744,52.15561,1.185484,1.185484,0,0,0,1.185484,93.91987,0,0,1.113405,1.247878,1.185484,0,0,0.3795429,10.28369,0,0.1344729,-0.1344729,13.49821,96.41563,0.1374637,1.304033,0.8907243,0,11.39709
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.660825,66.98414,52.98028,1.507496,1.507496,0,0,0,1.507496,110.1711,0,0,1.660825,1.586838,1.507496,0,0,0.5289572,10.14921,0.07398644,0,0.07398644,13.56841,96.91698,0.1374609,1.658246,1.32866,0,11.81004
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8576828,60.69413,53.77478,2.15131,2.15131,0,0,0,2.15131,39.86794,0,0,0.8576828,2.264537,2.15131,0,0,0.4549708,10.2158,0,1.406854,-1.406854,12.08545,86.32448,0.1374609,2.366441,0.6861463,0,11.07348
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4488958,56.21101,52.69868,0,0,0,0,0,0,0,0,0,0.4488958,0,0,0,0,2.018142,8.808947,0.4488958,0,0.4488958,12.51131,89.36633,0.1374445,0,0.3591166,0,9.257843
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3110861,51.91611,49.55085,0,0,0,0,0,0,0,0,0,0.3110861,0,0,0,0,1.569246,9.212953,0.3110861,0,0.3110861,12.80643,91.47433,0.1374331,0,0.2488688,0,9.524039
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1693844,47.78732,46.53374,1.601204,1.601204,0,0,0,1.601204,10.57857,0,2.220446E-16,0.1693844,1.685478,1.601204,0,0,1.25816,9.49293,0,1.516093,-1.516093,11.20833,80.05934,0.1374331,1.761324,0.1355075,0,9.662314
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002625151,44.25974,44.24075,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07037202,0,4.440892E-16,0.002625151,2.610937,2.480391,0,0,2.942708,7.976837,0,2.608312,-2.608312,8.458928,60.42079,0.1374331,4.103429,0.002100121,5,7.979462
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,42.00809,42.00809,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.840833,5.368525,3.33,0,3.33,11.61804,82.98586,0.1375201,0.3619247,0,5,5.368525
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,39.74527,39.74527,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,2.510833,8.365525,0,0.3817351,-0.3817351,11.21566,80.11169,0.1375201,0.3989132,0,0,8.365525
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,37.78415,37.78415,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.934983,7.98379,0,0.653805,-0.653805,10.52649,75.18905,0.1375201,0.6832262,0,0,7.98379
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,36.31583,36.31583,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.661433,7.329985,0,0.5974707,-0.5974707,9.896699,70.69056,0.1375201,0.6243569,0,0,7.329985
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,34.81734,34.81734,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,4.325289,6.732514,0,0.2982139,-0.2982139,9.582354,68.44524,0.1375201,0.3116335,0,0,6.732514
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,33.51998,33.51998,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.656638,6.4343,0,0.2630905,-0.2630905,9.305032,66.46438,0.1375201,0.2749296,0,0,6.4343
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03869676,32.62393,32.36343,0,0,0,0,0,0,0,0,0,0.03869676,0,0,0,0,4.94896,6.17121,0.03869676,0,0.03869676,9.341743,66.7266,0.1375186,0,0.03095741,0,6.209907
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09020924,31.77081,31.16665,0.07334878,0.07334878,0,0,0,0.07334878,122.9867,0,0,0.09020924,0.07720925,0.07334878,0,0,4.910264,6.206037,0.01299999,0,0.01299999,9.354075,66.81469,0.1375182,0.08068366,0.07216739,0,6.296246
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1430537,31.10514,30.15089,0.08766364,0.08766364,0,0,0,0.08766364,163.1848,0,0,0.1430537,0.09227751,0.08766364,0,0,4.897264,6.217737,0.05077621,0,0.05077621,9.402246,67.15877,0.1375163,0.09643,0.114443,0,6.360791
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.30637,38.35357,29.24576,0.3449521,0.3449521,0,0,0,0.3449521,378.7106,0,0,1.30637,0.3631074,0.3449521,0,0,4.846488,6.263435,0.9432628,0,0.9432628,10.2971,73.5506,0.1374817,0.3794473,1.045096,0,7.569806
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.369377,45.57804,28.29034,0.7856723,0.7856723,0,0,0,0.7856723,301.5732,0,0,2.369377,0.8270234,0.7856723,0,0,3.903225,7.112372,1.542354,0,1.542354,11.76031,84.00204,0.1374252,0.8642395,1.895502,0,9.48175
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.696926,50.46093,30.15089,2.641253,2.641253,0,0,0,2.641253,102.1078,0,0,2.696926,2.780267,2.641253,0,0,2.360871,8.50049,0,0.08334113,-0.08334113,11.67246,83.37455,0.1374252,2.905379,2.157541,0,11.19742
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.142886,59.83116,34.62625,2.535264,2.535264,0,0,0,2.535264,123.9668,0,0,3.142886,2.668699,2.535264,0,0,2.453472,8.41715,0.474187,0,0.474187,12.12231,86.58778,0.1374079,2.788791,2.514309,0,11.56004
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.360117,67.75046,39.26253,0.5431021,0.5431021,0,0,0,0.5431021,618.6897,0.8091455,0,3.360117,0.5716864,0.5431021,0,0,1.979285,8.843918,1.979285,0,1.979285,14.00003,100,0.1373354,0.5974123,2.688094,0,12.20403
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.391901,72.97707,43.10431,2.191977,2.191977,0,0,0,2.191977,154.7417,1.084558,0,3.391901,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1373354,2.411174,2.713521,0,14.01718
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.25114,75.83289,46.58403,1.180134,1.180134,0,0,0,1.180134,275.489,2.008893,0,3.25114,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1373354,1.298147,2.600912,0,13.87641
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.946028,76.61327,49.95312,0.1579596,0.1579596,0,0,0,0.1579596,1865.051,2.779755,0,2.946028,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1373354,0.1737556,2.356823,0,13.5713
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.505189,74.25879,51.98464,0,0,0,0,0,0,0,2.505189,0,2.505189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373354,0,2.004151,0,13.13046
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.917591,69.24287,52.80931,0,0,0,0,0,0,0,1.917591,0,1.917591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373354,0,1.534073,0,12.54287
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.168695,63.19779,53.60381,0,0,0,0,0,0,0,1.168695,0,1.168695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373354,0,0.9349563,0,11.79397
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3049325,54.92321,52.55788,0.7810097,0.7810097,0,0,0,0.7810097,39.04337,0,0,0.3049325,0.8221155,0.7810097,0,0,0,10.62527,0,0.517183,-0.517183,13.45487,96.10602,0.1373354,0.8591107,0.243946,0,10.93021
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09523506,50.12567,49.41005,0.5722794,0.5722794,0,0,0,0.5722794,16.64136,0,0,0.09523506,0.6023994,0.5722794,0,0,0.5746478,10.10809,0,0.5071644,-0.5071644,12.92027,92.28747,0.1373354,0.6295074,0.07618804,0,10.20333
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05650899,46.80852,46.39294,2.78612,2.78612,0,0,0,2.78612,2.028233,0,4.440892E-16,0.05650899,2.932758,2.78612,0,0,1.138164,9.600926,0,2.876249,-2.876249,9.888439,70.63156,0.1373354,3.064732,0.04520719,0,9.657435
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02013023,44.24558,44.09995,0,0,0,0,0,0,0,0,0,0.02013023,0,0,0,0,4.333995,6.724678,0.02013023,0,0.02013023,9.907536,70.76797,0.1373347,0,0.01610418,0,6.744808
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,41.88741,41.88741,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.313865,6.742795,0,0.8525615,-0.8525615,9.008858,64.34885,0.1373347,0.8909268,0,0,6.742795
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,39.62458,39.62458,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.261156,5.890234,0,0.1039572,-0.1039572,8.899277,63.56614,0.1373347,0.1086353,0,0,5.890234
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,37.7037,37.7037,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.376664,5.786277,0,0.04134795,-0.04134795,8.855692,63.25482,0.1373347,0.04320861,0,0,5.786277
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,36.2052,36.2052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.422606,5.744929,0,0,0,8.855692,63.25482,0.1373347,0,0,0,5.744929
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,34.67654,34.67654,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.422606,5.744929,0,0.1907875,-0.1907875,8.654585,61.81834,0.1373347,0.1993729,0,0,5.744929
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,33.40936,33.40936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.634592,5.554141,0,0,0,8.654585,61.81834,0.1373347,0,0,0,5.554141
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03837268,32.50087,32.24274,0,0,0,0,0,0,0,0,0,0.03837268,0,0,0,0,5.634592,5.554141,0.03837268,0,0.03837268,8.690988,62.07836,0.1373333,0,0.03069814,0,5.592514
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08688357,31.63744,31.05602,0.299272,0.299272,0,0,0,0.299272,29.03164,0,0,0.08688357,0.3150232,0.299272,0,0,5.59622,5.588676,0,0.2281396,-0.2281396,8.450508,60.36065,0.1373333,0.3291992,0.06950685,0,5.67556
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2678319,31.83471,30.04026,0.3428803,0.3428803,0,0,0,0.3428803,78.11235,0,0,0.2678319,0.3609266,0.3428803,0,0,5.849708,5.360537,0,0.09309476,-0.09309476,8.352377,59.65972,0.1373333,0.3771683,0.2142655,0,5.628369
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.193415,37.4069,29.13513,0.3472607,0.3472607,0,0,0,0.3472607,343.6653,0,0,1.193415,0.3655376,0.3472607,0,0,5.953146,5.267442,0.8278771,0,0.8278771,9.137771,65.26966,0.137303,0.3819868,0.9547318,0,6.460857
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.981,42.32821,28.16966,0.710606,0.710606,0,0,0,0.710606,278.7761,0,0,1.981,0.7480063,0.710606,0,0,5.125269,6.012532,1.232993,0,1.232993,10.30749,73.62479,0.137258,0.7816666,1.5848,0,7.993531
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.422954,56.92146,30.01009,0,0,0,0,0,0,0,0,0,3.422954,0,0,0,0,3.892276,7.122226,3.422954,0,3.422954,13.55479,96.81973,0.1371331,0,2.738363,0,10.54518
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.39549,62.1455,34.4754,0.1554372,0.1554372,0,0,0,0.1554372,2184.477,2.762549,0,3.39549,0.1636181,0.1554372,0,0,0.4693224,10.20288,0.4693224,0,0.4693224,14.00003,100,0.137116,0.1709809,2.716392,0,13.59837
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.046693,64.25909,39.06139,0.9220561,0.9220561,0,0,0,0.9220561,330.4238,2.076108,0,3.046693,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.137116,1.014262,2.437355,0,13.67197
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.887549,57.84668,42.91322,0.8937473,0.8937473,0,0,0,0.8937473,211.195,0.9467627,0,1.887549,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.137116,0.9831221,1.51004,0,12.51282
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.097094,54.90177,46.39294,0,0,0,0,0,0,0,1.097094,0,1.097094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137116,0,0.8776755,0,11.72237
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.891361,65.53624,49.75198,1.549944,1.549944,0,0,0,1.549944,122.0277,0.2598414,0,1.891361,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.137116,1.704938,1.513089,0,12.51664
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.512673,74.10944,51.79355,0.1472002,0.1472002,0,0,0,0.1472002,1706.977,2.357726,0,2.512673,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.137116,0.1619202,2.010139,0,13.13795
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.247389,72.30296,52.60817,1.116525,1.116525,0,0,0,1.116525,201.2841,1.072099,0,2.247389,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.137116,1.228178,1.797911,0,12.87266
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.176395,63.08223,53.43285,2.097121,2.097121,0,0,0,2.097121,56.0957,0,0,1.176395,2.207496,2.097121,0,0,0,10.62527,0,1.031101,-1.031101,12.91315,92.23662,0.137116,2.306834,0.941116,0,11.80167
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3075517,54.77012,52.38692,0,0,0,0,0,0,0,0,0,0.3075517,0,0,0,0,1.145668,9.594173,0.3075517,0,0.3075517,13.20492,94.32068,0.1371047,0,0.2460414,0,9.901725
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3024697,51.56366,49.26925,0,0,0,0,0,0,0,0,0,0.3024697,0,0,0,0,0.8381163,9.87097,0.3024697,0,0.3024697,13.49187,96.3703,0.1370937,0,0.2419758,0,10.17344
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05372581,46.66701,46.27226,3.771658,3.771658,1.25,0,0.50625,3.771658,1.424461,0,0,0.05372581,2.654377,2.521658,0,0,0.5356466,10.14319,0,2.600651,-2.600651,10.75054,76.78944,0.1370937,4.148824,0.04298065,5,10.19692
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009302614,44.04648,43.97927,3.348783,3.348783,5,0,1.53,3.348783,0.2777909,0,0,0.009302614,0,0,1.651217,1.568656,3.425259,7.542542,1.577959,0,1.577959,12.24753,87.48215,0.13717,3.683661,0.007442091,5,7.551844
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,41.77678,41.77678,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.8473,8.962705,0,2.702985,-2.702985,9.39833,67.13079,0.13717,4.199619,0,5,8.962705
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,39.51396,39.51396,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.850616,6.259719,3.33,0,3.33,12.55744,89.69585,0.1372304,0,0,5,6.259719
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,37.5629,37.5629,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.520616,9.25672,0,0.1583811,-0.1583811,12.3905,88.50336,0.1372304,0.1655083,0,0,9.25672
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,36.0644,36.0644,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.696595,9.098338,0,0.2618276,-0.2618276,12.11451,86.53201,0.1372304,0.2736099,0,0,9.098338
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,34.53574,34.53574,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.987515,8.836511,0,0.3224389,-0.3224389,11.77462,84.1043,0.1372304,0.3369487,0,0,8.836511
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,33.2585,33.2585,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.34578,8.514071,0,0.3696543,-0.3696543,11.38498,81.32109,0.1372304,0.3862887,0,0,8.514071
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04072267,32.37568,32.10195,0.2765486,0.2765486,0,0,0,0.2765486,14.72532,0,0,0.04072267,0.2911038,0.2765486,0,0,2.756507,8.144418,0,0.2503811,-0.2503811,11.12105,79.43591,0.1372304,0.3042035,0.03257813,0,8.185141
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09055488,31.55107,30.94539,0.3994071,0.3994071,0,0,0,0.3994071,22.67232,0,0,0.09055488,0.4204286,0.3994071,0,0,3.034709,7.894036,0,0.3298737,-0.3298737,10.77333,76.95222,0.1372304,0.4393479,0.0724439,0,7.984591
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1400985,30.86282,29.92963,0.3083715,0.3083715,0,0,0,0.3083715,45.43172,0,0,0.1400985,0.3246016,0.3083715,0,0,3.401235,7.564163,0,0.1845031,-0.1845031,10.57885,75.56306,0.1372304,0.3392086,0.1120788,0,7.704261
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.046315,36.22414,29.0245,0.4111226,0.4111226,0,0,0,0.4111226,254.502,0,0,1.046315,0.4327607,0.4111226,0,0,3.606238,7.37966,0.6135545,0,0.6135545,11.16092,79.72069,0.137208,0.4522349,0.8370522,0,8.425975
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.223745,44.12427,28.04898,0.714291,0.714291,0,0,0,0.714291,311.3219,0,0,2.223745,0.7518854,0.714291,0,0,2.992684,7.931859,1.471859,0,1.471859,12.55725,89.69444,0.1371545,0.7857202,1.778996,0,10.1556
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.292272,55.50747,29.86929,0.8706539,0.8706539,0,0,0,0.8706539,378.1378,0.8549693,0,3.292272,0.9164777,0.8706539,0,0,1.520825,9.256532,1.520825,0,1.520825,14.00003,100,0.1370991,0.9577192,2.633817,0,12.5488
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.293515,60.89088,34.28432,0.09354576,0.09354576,0,0,0,0.09354576,3520.753,3.195046,0,3.293515,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1370991,0.1029003,2.634812,0,13.91879
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.36696,67.31784,38.86025,0.8684096,0.8684096,0,0,0,0.8684096,387.7156,2.452844,0,3.36696,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1370991,0.9552506,2.693568,0,13.99223
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.402504,72.55482,42.68191,2.8614,2.8614,0,0,0,2.8614,118.9105,0.3905041,0,3.402504,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1370991,3.14754,2.722003,0,14.02778
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.263487,75.47241,46.1918,0.3942242,0.3942242,0,0,0,0.3942242,827.8251,2.848514,0,3.263487,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1370991,0.4336466,2.610789,0,13.88876
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.680417,85.12762,49.55085,1.797102,1.797102,0,0,0,1.797102,204.7974,1.788731,0,3.680417,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1370991,1.976812,2.944334,0,14.30569
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.519863,73.98095,51.62259,1.922717,1.922717,0,0,0,1.922717,131.0574,0.4959501,0,2.519863,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1370991,2.114989,2.01589,0,13.14514
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.932781,69.00233,52.46737,2.957414,2.957414,0,0,0,2.957414,65.35375,0,0,1.932781,3.113067,2.957414,0,0,0,10.62527,0,1.180286,-1.180286,12.7559,91.11337,0.1370991,3.253155,1.546225,0,12.55805
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.183646,63.02735,53.32222,0,0,0,0,0,0,0,0,0,1.183646,0,0,0,0,1.311429,9.444987,1.183646,0,1.183646,13.8788,99.1341,0.1370561,0,0.9469165,0,10.62863
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3038239,54.61816,52.26624,0,0,0,0,0,0,0,0.1760402,0,0.3038239,0,0,0,0,0.1277837,10.51027,0.1277837,0,0.1277837,14.00003,100,0.1370515,0,0.2430591,0,10.81409
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09416308,49.86498,49.15862,0.2918092,0.2918092,0,0,0,0.2918092,32.26871,0,5.551115E-17,0.09416308,0.3071676,0.2918092,0,0,0,10.62527,0,0.2130045,-0.2130045,13.7755,98.39624,0.1370515,0.3209901,0.07533046,0,10.71944
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05387285,46.55719,46.16163,1.65769,1.65769,0,0,0,1.65769,3.249874,0,2.220446E-16,0.05387285,1.744937,1.65769,0,0,0.2366716,10.41227,0,1.691064,-1.691064,11.99296,85.66385,0.1370515,1.823459,0.04309828,0,10.46614
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008370849,43.95926,43.89881,1.295068,1.295068,0,0,0,1.295068,0.6463636,0,0,0.008370849,1.36323,1.295068,0,0,2.115632,8.721206,0,1.354859,-1.354859,10.56482,75.46282,0.1370515,1.424575,0.006696679,0,8.729576
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,41.66615,41.66615,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.621031,7.366347,0,0.1314432,-0.1314432,10.42626,74.47316,0.1370515,0.1373581,0,0,7.366347
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,39.40333,39.40333,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.767079,7.234903,0,0.414073,-0.414073,9.989792,71.35551,0.1370515,0.4327062,0,0,7.234903
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,37.45227,37.45227,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.22716,6.82083,0,0.1066251,-0.1066251,9.877399,70.55271,0.1370515,0.1114233,0,0,6.82083
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,35.95378,35.95378,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.345632,6.714205,0,0.4011775,-0.4011775,9.454521,67.53216,0.1370515,0.4192305,0,0,6.714205
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,34.45528,34.45528,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.791385,6.313028,0,0.6463777,-0.6463777,8.773179,62.66544,0.1370515,0.6754647,0,0,6.313028
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,33.17805,33.17805,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.509583,5.66665,0,0.507899,-0.507899,8.237806,58.84136,0.1370515,0.5307544,0,0,5.66665
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05496402,32.39098,32.02149,0.2281632,0.2281632,0,0,0,0.2281632,24.08978,0,2.775558E-17,0.05496402,0.2401718,0.2281632,0,0,6.073915,5.158751,0,0.1852078,-0.1852078,8.042581,57.44689,0.1370515,0.2509795,0.04397122,0,5.213715
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.08912587,31.45064,30.85488,0.4173507,0.4173507,0,0,0,0.4173507,21.35515,0,5.551115E-17,0.08912587,0.4393165,0.4173507,0,0,6.279701,4.973543,0,0.3501907,-0.3501907,7.673447,54.81023,0.1370515,0.4590858,0.07130069,0,5.062669
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1472741,30.81985,29.83912,0.2368139,0.2368139,0,0,0,0.2368139,62.1898,0,2.775558E-17,0.1472741,0.2492778,0.2368139,0,0,6.668802,4.623353,0,0.1020037,-0.1020037,7.565926,54.04222,0.1370515,0.2604953,0.1178193,0,4.770627
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.126122,36.69516,28.92393,0.3117148,0.3117148,0,0,0,0.3117148,361.2666,0,0,1.126122,0.3281208,0.3117148,0,0,6.782139,4.521349,0.7980007,0,0.7980007,8.322976,59.44971,0.1370225,0.3428863,0.9008973,0,5.64747
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.268079,44.36983,27.9484,1.573351,1.573351,0,0,0,1.573351,144.1559,0,0,2.268079,1.656159,1.573351,0,0,5.984138,5.23955,0.6119201,0,0.6119201,8.903494,63.59626,0.1370003,1.730686,1.814463,0,7.507629
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.689957,49.94835,29.75867,1.585386,1.585386,0,0,0,1.585386,169.672,0,0,2.689957,1.668828,1.585386,0,0,5.372218,5.790278,1.021129,0,1.021129,9.872222,70.51573,0.1369632,1.743925,2.151965,0,8.480234
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.144138,59.28405,34.16363,1.156654,1.156654,0,0,0,1.156654,271.8305,0,0,3.144138,1.21753,1.156654,0,0,4.351089,6.709294,1.926607,0,1.926607,11.69996,83.57099,0.1368933,1.272319,2.51531,0,9.853432
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.369824,67.13356,38.68928,0.927426,0.927426,0,0,0,0.927426,363.3524,0,0,3.369824,0.9762379,0.927426,0,0,2.424482,8.44324,2.393587,0,2.393587,13.97072,99.79064,0.1368066,1.020169,2.695859,0,11.81306
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.171817,81.79343,42.51094,0.09003348,0.09003348,0,0,0,0.09003348,4633.629,4.04615,0,4.171817,0.09477209,0.09003348,0,0,0.03089542,10.59747,0.03089542,0,0.03089542,14.00003,100,0.1368055,0.09903683,3.337454,0,14.76929
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.269198,75.31898,46.02084,1.810598,1.810598,0,0,0,1.810598,180.5591,1.363306,0,3.269198,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1368055,1.991658,2.615359,0,13.89447
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,2.966262,76.16217,49.41005,2.736781,2.736781,0,0,0,2.736781,108.3851,0.08543964,0,2.966262,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1368055,3.010459,2.373009,0,13.59154
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.526581,73.88354,51.48178,1.795278,1.795278,0,0,0,1.795278,140.7348,0.6368141,0,2.526581,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1368055,1.974806,2.021265,0,13.15185
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.940028,68.9128,52.32658,2.285882,2.285882,0,0,0,2.285882,84.87001,0,0,1.940028,2.406191,2.285882,0,0,0,10.62527,0,0.4661632,-0.4661632,13.50865,96.49016,0.1368055,2.51447,1.552022,0,12.5653
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.191105,62.94188,53.18142,0,0,0,0,0,0,0,0.6731455,0,1.191105,0,0,0,0,0.5179591,10.15911,0.5179591,0,0.5179591,14.00003,100,0.1367867,0,0.9528837,0,11.35022
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3110916,54.5629,52.15561,0.520125,0.520125,0,0,0,0.520125,59.81094,0,0,0.3110916,0.5475,0.520125,0,0,0,10.62527,0,0.2364083,-0.2364083,13.75083,98.22003,0.1367867,0.5721374,0.2488733,0,10.93637
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3473171,51.71541,49.07816,0.2903833,0.2903833,0,0,0,0.2903833,119.6064,0,0,0.3473171,0.3056666,0.2903833,0,0,0.2626759,10.38887,0.04165046,0,0.04165046,13.79035,98.50227,0.1367852,0.3194216,0.2778537,0,10.73618
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06374072,46.56933,46.10129,1.966212,1.966212,0,0,0,1.966212,3.241803,0,4.440892E-16,0.06374072,2.069697,1.966212,0,0,0.2210255,10.42635,0,2.005956,-2.005956,11.67588,83.39899,0.1367852,2.162833,0.05099258,0,10.49009
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009485991,43.90695,43.83847,1.534659,1.534659,0,0,0,1.534659,0.6181171,0,2.220446E-16,0.009485991,1.615431,1.534659,0,0,2.449866,8.420395,0,1.605945,-1.605945,9.983067,71.30748,0.1367852,1.688125,0.007588793,0,8.429881
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,41.60581,41.60581,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.234249,6.81445,0,0.6524541,-0.6524541,9.29532,66.39501,0.1367852,0.6818146,0,0,6.81445
