Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,39.34299,39.34299,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.959198,6.161996,0,0.2021889,-0.2021889,9.082194,64.87269,0.1367852,0.2112874,0,0,6.161996
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,37.39193,37.39193,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.183852,5.959807,0,0.2437683,-0.2437683,8.825239,63.0373,0.1367852,0.2547379,0,0,5.959807
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,35.89344,35.89344,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.454706,5.716039,0,0.4860747,-0.4860747,8.312872,59.37754,0.1367852,0.5079481,0,0,5.716039
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,34.36477,34.36477,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.994789,5.229964,0,0.5475806,-0.5475806,7.735671,55.25468,0.1367852,0.5722217,0,0,5.229964
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,33.09759,33.09759,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.603212,4.682384,0,0.8853572,-0.8853572,6.802423,48.58864,0.1367852,0.9251983,0,0,4.682384
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07660197,32.47636,31.96115,0.7844267,0.7844267,0,0,0,0.7844267,9.765345,0,1.110223E-16,0.07660197,0.8257124,0.7844267,0,0,7.586942,3.797026,0,0.7491104,-0.7491104,6.012791,42.94842,0.1367852,0.8628694,0.06128158,0,3.873628
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2153155,32.22037,30.77442,0.656935,0.656935,0,0,0,0.656935,32.77576,0,0,0.2153155,0.6915106,0.656935,0,0,8.419287,3.047916,0,0.4761951,-0.4761951,5.510838,39.36304,0.1367852,0.7226285,0.1722524,0,3.263231
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4274899,32.66739,29.78884,0.3995398,0.3995398,0,0,0,0.3995398,106.9956,0,0,0.4274899,0.4205682,0.3995398,0,0,8.948393,2.571721,0.006921722,0,0.006921722,5.517404,39.40995,0.136785,0.4394937,0.3419919,0,2.999211
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.954318,35.36561,28.83342,0.3701914,0.3701914,0,0,0,0.3701914,257.7904,0,0,0.954318,0.3896752,0.3701914,0,0,8.941471,2.57795,0.5646429,0,0.5646429,6.053071,43.23614,0.1367646,0.4072106,0.7634544,0,3.532269
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.305417,44.55981,27.84784,1.466287,1.466287,0,0,0,1.466287,157.2283,0,0,2.305417,1.54346,1.466287,0,0,8.376828,3.086129,0.7619573,0,0.7619573,6.775927,48.39938,0.136737,1.612915,1.844334,0,5.391546
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.706485,49.95224,29.63798,2.677362,2.677362,0,0,0,2.677362,101.0878,0,4.440892E-16,2.706485,2.818275,2.677362,0,0,7.614871,3.77189,0,0.1117901,-0.1117901,6.65809,47.55769,0.136737,2.945098,2.165188,0,6.478376
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.558348,45.3785,34.02283,2.514796,2.514796,0,0,0,2.514796,61.96716,0,0,1.558348,2.647153,2.514796,0,0,7.739082,3.6601,0,1.088806,-1.088806,5.510388,39.35984,0.136737,2.766275,1.246678,0,5.218448
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.610996,50.69961,38.54848,2.11182,2.11182,0,0,0,2.11182,76.28475,0,0,1.610996,2.222968,2.11182,0,0,8.948866,2.571295,0,0.6119717,-0.6119717,4.865314,34.75217,0.136737,2.323001,1.288797,0,4.182291
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.123542,50.85313,42.37014,2.725944,2.725944,1.25,0,0.50625,2.725944,41.21664,0,4.440892E-16,1.123542,1.553625,1.475944,0,0,9.628835,1.959323,0,0.4300826,-0.4300826,4.411966,31.51398,0.136737,2.998538,0.8988338,5,3.082865
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.637422,58.93078,45.88004,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,212.8678,0,0,1.637422,0,0,3.505263,3.33,10.1067,1.52924,4.967422,0,4.967422,9.124477,65.17471,0.1367999,0.8461423,1.309938,5,3.166663
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.07168,57.74187,49.26925,1.396173,1.396173,4.611975,0,1.424069,1.396173,76.7584,0,0,1.07168,0,0,3.215802,3.055012,5.139282,5.99992,4.126692,0,4.126692,13.0394,93.13839,0.13692,1.53579,0.857344,5,7.0716
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.49158,63.64403,51.3611,1.673569,1.673569,0,0,0,1.673569,89.12572,2.220446E-16,0,1.49158,1.761651,1.673569,0,0,1.01259,9.713943,0,0.2700711,-0.2700711,12.75472,91.10497,0.13692,1.840925,1.193264,0,11.20552
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.101559,70.37463,52.21595,1.198325,1.198325,0,0,0,1.198325,175.3747,0,0,2.101559,1.261395,1.198325,0,0,1.312669,9.443871,0.8401645,0,0.8401645,13.55177,96.79817,0.1368897,1.318157,1.681247,0,11.54543
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.255997,63.41742,53.09091,2.399544,2.399544,0,0,0,2.399544,52.34314,0,4.440892E-16,1.255997,2.525836,2.399544,0,0,0.4725047,10.20002,0,1.269839,-1.269839,12.21324,87.23727,0.1368897,2.639498,1.004797,0,11.45602
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4498519,55.58003,52.07515,1.62774,1.62774,0,0,0,1.62774,27.63659,0,0,0.4498519,1.713411,1.62774,0,0,1.883437,8.930181,0,1.263559,-1.263559,10.88134,77.72366,0.1368897,1.790514,0.3598815,0,9.380033
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3436429,51.62563,49.01782,1.670885,1.670885,0,0,0,1.670885,20.56651,0,2.220446E-16,0.3436429,1.758827,1.670885,0,0,3.287391,7.666622,0,1.415184,-1.415184,9.3896,67.06844,0.1368897,1.837974,0.2749143,0,8.010265
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1174338,46.94557,46.08118,4.453524,4.453524,1.25,0,0.50625,4.453524,2.636873,0,0,0.1174338,3.372131,3.203524,0,0,4.859818,6.251438,0,3.254697,-3.254697,5.958848,42.56312,0.1368897,4.898877,0.09394702,5,6.368872
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02249373,43.95061,43.78818,2.476486,2.476486,5,0,1.53,2.476486,0.908292,0,0,0.02249373,0,0,2.523514,2.397338,8.476148,2.996741,2.419832,0,2.419832,8.254502,58.96061,0.1370059,2.724135,0.01799498,5,3.019235
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,41.57564,41.57564,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,6.056315,5.17459,1.682077,0,1.682077,9.850261,70.35886,0.1370867,3.552332,0,5,5.17459
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,39.2927,39.2927,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,4.374238,6.688459,3.33,0,3.33,13.00938,92.92393,0.1371641,0.2413383,0,5,6.688459
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,37.34164,37.34164,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,1.044239,9.685459,0,0.1683353,-0.1683353,12.83193,91.6565,0.1371641,0.1759103,0,0,9.685459
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,35.81298,35.81298,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,1.231278,9.517124,0,0.07092789,-0.07092789,12.75717,91.12247,0.1371641,0.07411965,0,0,9.517124
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,34.28432,34.28432,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,1.310086,9.446197,0,0.4752371,-0.4752371,12.25623,87.5443,0.1371641,0.4966227,0,0,9.446197
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,33.03725,33.03725,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.838128,8.97096,0,0.2151107,-0.2151107,12.02948,85.92469,0.1371641,0.2247907,0,0,8.97096
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04709179,32.19689,31.88069,0.03377637,0.03377637,0,0,0,0.03377637,139.4223,0,0,0.04709179,0.03555407,0.03377637,0,0,2.07714,8.755849,0.01153772,0,0.01153772,12.04043,86.00287,0.1371637,0.037154,0.03767343,0,8.80294
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2918619,32.67951,30.71408,0.5474782,0.5474782,0,0,0,0.5474782,53.31023,0,0,0.2918619,0.5762929,0.5474782,0,0,2.065602,8.766232,0,0.284431,-0.284431,11.74061,83.86133,0.1371637,0.602226,0.2334895,0,9.058094
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.191206,30.97277,29.69832,0.2940166,0.2940166,0,0,0,0.2940166,65.0324,0,0,0.191206,0.3094911,0.2940166,0,0,2.381636,8.481801,0,0.1182851,-0.1182851,11.61593,82.97073,0.1371637,0.3234182,0.1529648,0,8.673008
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6496363,33.13987,28.75297,0.1055935,0.1055935,0,0,0,0.1055935,615.2236,0,0,0.6496363,0.1111511,0.1055935,0,0,2.513064,8.363517,0.5384852,0,0.5384852,12.12678,86.61967,0.1371443,0.1161529,0.519709,0,9.013153
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.673683,32.28314,27.75732,0.9201164,0.9201164,0,0,0,0.9201164,73.21715,0,0,0.673683,0.9685436,0.9201164,0,0,1.974579,8.848153,0,0.2948606,-0.2948606,11.81597,84.3996,0.1371443,1.012128,0.5389464,0,9.521836
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.5946842,33.55325,29.52736,0.478916,0.478916,0,0,0,0.478916,124.173,0,0,0.5946842,0.5041221,0.478916,0,0,2.302202,8.553292,0.09056216,0,0.09056216,11.90188,85.01328,0.137141,0.5268075,0.4757474,0,9.147977
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.236789,42.77682,33.91221,1.256676,1.256676,0,0,0,1.256676,98.41753,2.220446E-16,0,1.236789,1.322817,1.256676,0,0,2.21164,8.634798,0,0.08602732,-0.08602732,11.8112,84.36555,0.137141,1.382344,0.9894315,0,9.871588
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.185972,47.18067,38.43786,1.63116,1.63116,0,0,0,1.63116,72.70728,0,0,1.185972,1.717011,1.63116,0,0,2.307226,8.548771,0,0.5310386,-0.5310386,11.25144,80.36725,0.137141,1.794277,0.9487779,0,9.734743
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.303712,52.18993,42.25952,0,0,0,0,0,0,0,0,0,1.303712,0,0,0,0,2.897269,8.017733,1.303712,0,1.303712,12.48825,89.20159,0.1370939,0,1.04297,0,9.321445
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.808773,60.32452,45.76941,0.9307372,0.9307372,0,0,0,0.9307372,194.3377,0,0,1.808773,0.9797234,0.9307372,0,0,1.593556,9.191073,0.82905,0,0.82905,13.27475,94.81948,0.1370641,1.023811,1.447019,0,10.99985
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.279082,59.38506,49.15862,1.205793,1.205793,0,0,0,1.205793,106.0781,0,0,1.279082,1.269255,1.205793,0,0,0.7645063,9.937219,0.00982712,0,0.00982712,13.28408,94.88607,0.1370637,1.326372,1.023266,0,11.2163
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.8962181,58.3661,51.25048,0.2682088,0.2682088,0,0,0,0.2682088,334.1494,0,0,0.8962181,0.2823251,0.2682088,0,0,0.7546791,9.946063,0.613893,0,0.613893,13.86647,99.04599,0.1370416,0.2950297,0.7169745,0,10.84228
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.498563,64.54423,52.12543,1.949599,1.949599,0,0,0,1.949599,76.86516,0,0,1.498563,2.05221,1.949599,0,0,0.1407861,10.49857,0,0.5536472,-0.5536472,13.28287,94.87746,0.1370416,2.144559,1.19885,0,11.99713
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7185374,58.72953,53.01045,0.06348471,0.06348471,0,0,0,0.06348471,1131.828,0,0,0.7185374,0.06682602,0.06348471,0,0,0.7559497,9.94492,0.6517114,0,0.6517114,13.90114,99.29365,0.1370181,0.06983318,0.5748299,0,10.66346
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.3938041,55.07257,52.01481,0.2320622,0.2320622,0,0,0,0.2320622,169.6976,0.04528979,0,0.3938041,0.244276,0.2320622,0,0,0.1042383,10.53146,0.1042383,0,0.1042383,14.00003,100,0.1370143,0.2552685,0.3150433,0,10.92526
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.2994281,51.22374,48.95748,1.771205,1.771205,0,0,0,1.771205,16.90533,0,2.220446E-16,0.2994281,1.864426,1.771205,0,0,0,10.62527,0,1.564998,-1.564998,12.35038,88.21679,0.1370143,1.948326,0.2395425,0,10.9247
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1788082,47.37077,46.05101,1.795567,1.795567,0,0,0,1.795567,9.958313,0,2.220446E-16,0.1788082,1.890071,1.795567,0,0,1.738887,9.060276,0,1.711262,-1.711262,10.54655,75.33232,0.1370143,1.975124,0.1430465,0,9.239084
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03128313,43.98395,43.75801,2.001344,2.001344,0,0,0,2.001344,1.563106,0,0,0.03128313,2.106678,2.001344,0,0,3.64029,7.349013,0,2.075395,-2.075395,8.358888,59.70622,0.1370143,2.201479,0.0250265,0,7.380297
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,41.52536,41.52536,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.946284,5.273618,0,0.74972,-0.74972,7.568613,54.06141,0.1370143,0.7834574,0,0,5.273618
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,39.23236,39.23236,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.779306,4.523899,0,0.6230787,-0.6230787,6.91183,49.37012,0.1370143,0.6511172,0,0,4.523899
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,37.25113,37.25113,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.471616,3.90082,0,0.1661804,-0.1661804,6.736661,48.11891,0.1370143,0.1736585,0,0,3.90082
