Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,21.72535,21.72535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,21.72535,21.72535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,20.9394,20.9394,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06563336,20.62907,20.21735,0.8052564,0.8052564,0,-1,0,0.8052564,8.150617,0,0,0,0.06563336,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7820049,-0.7820049,12.68999,90.64258,0,0.885782,0.05250669,0,10.2301
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1658967,20.52255,19.48252,0.8133916,0.8133916,0,-1,0,0.8133916,20.39568,0,0,0,0.1658967,0.8562017,0.8133916,0,0,1.380905,9.38246,0,0.6903049,-0.6903049,11.96234,85.44512,0,0.8947308,0.1327174,0,9.548356
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2418766,20.33269,18.81798,0.7430815,0.7430815,0,0,0,0.7430815,32.55048,0,0,0,0.2418766,0.7821911,0.7430815,0,0,2.147911,8.692155,0,0.5403145,-0.5403145,11.3928,81.37698,0,0.8173897,0.1935013,0,8.934031
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4921387,21.31024,18.21095,0.2504317,0.2504317,0,0,0,0.2504317,196.5161,0,0,0,0.4921387,0.2636123,0.2504317,0,0,2.74826,8.15184,0.2285264,0,0.2285264,11.6096,82.92554,0,0.2754749,0.393711,0,8.643979
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6193071,21.48238,17.57836,0.7671126,0.7671126,0,0,0,0.7671126,80.73223,0,0,0,0.6193071,0.807487,0.7671126,0,0,2.519734,8.357514,0,0.1881799,-0.1881799,11.41124,81.50869,0,0.8438239,0.4954457,0,8.976821
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6565039,22.84215,18.67102,0.7860993,0.7860993,0,0,0,0.7860993,83.51412,0,0,0,0.6565039,0.8274729,0.7860993,0,0,2.728822,8.169334,0,0.170969,-0.170969,11.23102,80.22143,0,0.8647092,0.5252031,0,8.825838
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.929069,27.52373,21.45697,1.631923,1.631923,0,-1,0,1.631923,56.93092,0,2.220446E-16,0,0.929069,1.717814,1.631923,0,0,2.918788,7.998365,0,0.788745,-0.788745,10.39961,74.2828,0,1.795116,0.7432551,0,8.927434
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09914406,24.95091,24.31322,0.4912224,0.4912224,0,-1,0,0.4912224,20.18313,0,5.551115E-17,0,0.09914406,0.5170763,0.4912224,0,0,3.795171,7.20962,0,0.4179322,-0.4179322,9.959073,71.13609,0,0.5403447,0.07931525,0,7.308764
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04460511,27.03177,26.74134,1.976774,1.976774,0,-1,0,1.976774,2.256459,0,0,0,0.04460511,2.080815,1.976774,0,0,4.259541,6.791688,0,2.03621,-2.03621,7.812719,55.80503,0,2.174452,0.03568409,0,6.836293
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6337334,33.27354,28.99055,1.714993,1.714993,0,-1,0,1.714993,36.95253,0,0,0,0.6337334,1.805256,1.714993,0,0,6.521996,4.755478,0,1.171522,-1.171522,6.577826,46.98438,0,1.886492,0.5069867,0,5.389211
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5466771,34.87466,31.14392,1.302067,1.302067,0,-1,0,1.302067,41.98531,0,0,0,0.5466771,1.370597,1.302067,0,0,7.823688,3.583955,0,0.8239201,-0.8239201,5.709338,40.7809,0,1.432274,0.4373416,0,4.130632
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2261248,34.0274,32.49217,0.7909791,0.7909791,0,-1,0,0.7909791,28.58796,0,1.110223E-16,0,0.2261248,0.8326095,0.7909791,0,0,8.739155,2.760035,0,0.6064848,-0.6064848,5.070047,36.21455,0,0.870077,0.1808998,0,2.98616
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1139483,33.84,33.06725,0,0,0,-1,0,0,0,0,0,0,0.1139483,0,0,0,0,9.413027,2.15355,0.1139483,0,0.1139483,5.178148,36.98669,0,0,0.09115865,0,2.267499
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3466483,36.00523,33.62317,1.057531,1.057531,0,-1,0,1.057531,32.77903,0,2.220446E-16,0,0.3466483,1.11319,1.057531,0,0,9.299078,2.256104,0,0.7665419,-0.7665419,4.370142,31.21523,0,1.163284,0.2773187,0,2.602752
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2827608,34.94665,33.01613,0,0,0,-1,0,0,0,0,0,0,0.2827608,0,0,0,0,10.15079,1.489562,0.2827608,0,0.2827608,4.638392,33.13131,0,0,0.2262086,0,1.772323
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1385696,32.02225,31.0928,1.270298,1.270298,0,-1,0,1.270298,10.90843,0,2.220446E-16,0,0.1385696,1.337156,1.270298,0,0,9.868031,1.744047,0,1.198586,-1.198586,3.374971,24.10689,0,1.397328,0.1108557,0,1.882616
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1124813,30.02357,29.2781,1.756764,0.6250446,0,-1,0,0.6250446,17.99573,0,1.13172,1.392882,0.1124813,0.6579417,0.6250446,0,0,11.19979,0.5454603,0,0.5454603,-0.5454603,2.800006,20,0,1.932441,0.08998505,0,0.6579417
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02308335,27.97235,27.82122,2.450536,0.02192918,0,-1,0,0.02192918,105.2632,0,2.428606,2.691203,0.02308335,0.02308335,0.02192918,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01846668,0,0.02308335
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,26.40268,26.40268,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,24.94581,24.94581,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,23.66785,23.66785,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,22.6966,22.6966,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,21.72535,21.72535,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,20.92023,20.92023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03463086,20.41515,20.19818,0.6550365,0.03289932,0,-1,0,0.03289932,105.2632,0,0.6221372,0.7139603,0.03463086,0.03463086,0.03289932,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02770469,0,0.03463086
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2256327,20.88079,19.46335,0,0,0,-1,0,0,0,0,0,0,0.2256327,0,0,0,0,11.80586,0,0.2256327,0,0.2256327,3.01406,21.52895,0,0,0.1805061,0,0.2256327
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3349004,20.92235,18.81798,0.1065932,0.1065932,0,0,0,0.1065932,314.1854,0,0,0,0.3349004,0.1122034,0.1065932,0,0,11.58023,0.2030694,0.222697,0,0.222697,3.225328,23.03802,0,0.1172526,0.2679203,0,0.5379698
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9144407,24.04897,18.19817,0,0,0,0,0,0,0,0,0,0,0.9144407,0,0,0,0,11.35753,0.4034967,0.9144407,0,0.9144407,4.092843,29.23454,0,0,0.7315525,0,1.317937
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.21424,25.3959,17.56558,0.5014437,0.5014437,0,0,0,0.5014437,242.1488,0,0,0,1.21424,0.5278355,0.5014437,0,0,10.44309,1.226493,0.6864047,0,0.6864047,4.744024,33.88581,0,0.5515881,0.9713922,0,2.440733
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.770452,30.41299,18.65185,0.332006,0.332006,0,0,0,0.332006,533.2591,0,0,0,1.770452,0.34948,0.332006,0,0,9.756685,1.844258,1.420972,0,1.420972,6.092076,43.51474,0,0.3652066,1.416362,0,3.61471
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.974681,42.75584,21.4378,0.3914788,0.3914788,0,-1,0,0.3914788,759.8575,0,0,0,2.974681,0.4120829,0.3914788,0,0,8.335712,3.123133,2.562598,0,2.562598,8.52317,60.87967,0,0.4306267,2.379745,0,6.097814
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.581406,61.43053,24.28127,0,0,0,-1,0,0,0,0,0,0,4.581406,0,0,0,0,5.773115,5.429471,4.581406,0,4.581406,12.86947,91.92463,0,0,3.665124,0,10.01088
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.772037,56.21825,26.703,0,0,0,-1,0,0,0,2.580328,0,0,3.772037,0,0,0,0,1.191709,9.552736,1.191709,0,1.191709,14.00003,100,0,0,3.01763,0,13.32477
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.660395,57.92761,28.95222,1.062825,1.062825,0,-1,0,1.062825,344.4023,2.541631,0,0,3.660395,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.928316,0,14.28567
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.35406,57.59629,31.10558,1.931226,1.931226,0,-1,0,1.931226,173.6751,1.32119,0,0,3.35406,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.683248,0,13.97933
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.870493,54.70687,32.473,1.866332,1.866332,0,-1,0,1.866332,153.804,0.9059324,0,0,2.870493,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.296394,0,13.49577
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.20792,49.57997,33.04808,0.4948106,0.4948106,0,-1,0,0.4948106,446.2153,1.687067,0,0,2.20792,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.766336,0,12.83319
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9907345,40.60889,33.604,1.153383,1.153383,0,-1,0,1.153383,85.89814,0,0,0,0.9907345,1.214087,1.153383,0,0,0,10.62527,0,0.2233528,-0.2233528,13.76459,98.31833,0,1.268721,0.7925876,0,11.61601
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3910054,35.69796,33.01613,1.621316,1.621316,0,-1,0,1.621316,24.11655,0,0,0,0.3910054,1.706648,1.621316,0,0,0.2481698,10.40192,0,1.315643,-1.315643,12.37778,88.41257,0,1.783447,0.3128043,0,10.79293
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.115553,31.87999,31.10558,0,0,0,-1,0,0,0,0,0,0,0.115553,0,0,0,0,1.709995,9.086279,0.115553,0,0.115553,12.48741,89.19559,0,0,0.09244237,0,9.201832
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1914848,30.55118,29.2781,0.4976853,0.4976853,0,-1,0,0.4976853,38.47508,0,0,0,0.1914848,0.5238793,0.4976853,0,0,1.594442,9.190276,0,0.3323945,-0.3323945,12.13703,86.69292,0,0.5474539,0.1531879,0,9.381762
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03225005,28.05164,27.84039,1.31055,1.31055,0,-1,0,1.31055,2.460802,0,2.220446E-16,0,0.03225005,1.379527,1.31055,0,0,1.963769,8.857882,0,1.347277,-1.347277,10.71688,76.54898,0,1.441605,0.02580004,0,8.890132
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,26.41546,26.41546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.460743,7.510605,0,0,0,10.71688,76.54898,0,0,0,0,7.510605
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,24.94581,24.94581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.460743,7.510605,0,0,0,10.71688,76.54898,0,0,0,0,7.510605
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,23.68702,23.68702,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.460743,7.510605,0,0.4036691,-0.4036691,10.29137,73.50967,0,0.4218343,0,0,7.510605
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,22.6966,22.6966,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.909265,7.106936,0,0.492382,-0.492382,9.772358,69.80241,0,0.5145392,0,0,7.106936
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,21.72535,21.72535,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.456356,6.614554,0,0.05251605,-0.05251605,9.717001,69.40701,0,0.05487928,0,0,6.614554
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,20.92023,20.92023,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.514707,6.562038,0,0.1305731,-0.1305731,9.579365,68.4239,0,0.1364489,0,0,6.562038
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03425837,20.41282,20.19818,0.6753006,0.6753006,0,-1,0,0.6753006,5.073055,0,0,0,0.03425837,0.7108427,0.6753006,0,0,4.659788,6.431465,0,0.6765844,-0.6765844,8.866182,63.32975,0,0.7428307,0.0274067,0,6.465723
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09704151,20.08938,19.48252,0.4679325,0.4679325,0,-1,0,0.4679325,20.73836,0,5.551115E-17,0,0.09704151,0.4925605,0.4679325,0,0,5.411549,5.75488,0,0.395519,-0.395519,8.449268,60.3518,0,0.5147257,0.07763321,0,5.851922
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2605748,20.4509,18.81798,0.7088265,0.7088265,0,0,0,0.7088265,36.76144,0,0,0,0.2605748,0.7461331,0.7088265,0,0,5.851014,5.359362,0,0.4855583,-0.4855583,7.937445,56.69592,0,0.7797091,0.2084599,0,5.619936
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.243713,26.25926,18.19817,0.2745201,0.2745201,0,0,0,0.2745201,453.0497,0,0,0,1.243713,0.2889685,0.2745201,0,0,6.390523,4.873803,0.9547442,0,0.9547442,8.843195,63.16555,0,0.3019721,0.9949701,0,6.117516
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.052682,31.26496,17.55919,0,0,0,0,0,0,0,0,0,0,2.052682,0,0,0,0,5.435779,5.733073,2.052682,0,2.052682,10.79054,77.07513,0,0,1.642145,0,7.785755
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.841575,38.46359,18.63907,1.067275,1.067275,0,0,0,1.067275,266.2459,0,0,0,2.841575,1.123447,1.067275,0,0,3.383098,7.580486,1.718128,0,1.718128,12.4205,88.71767,0,1.174002,2.27326,0,10.42206
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.37874,46.1485,21.40585,1.42651,1.42651,0,-1,0,1.42651,236.8536,0.212181,0,0,3.37874,1.501589,1.42651,0,0,1.664969,9.126801,1.664969,0,1.664969,14.00003,100,0,1.569161,2.702992,0,12.50554
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.681856,52.31001,24.24293,0.9565639,0.9565639,0,-1,0,0.9565639,384.9043,2.674946,0,0,3.681856,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.05222,2.945485,0,14.30713
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.774236,56.1759,26.65189,2.730782,2.730782,0,-1,0,2.730782,138.2108,0.8997291,0,0,3.774236,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,3.019389,0,14.39951
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.663741,57.91285,28.91388,0.5849531,0.5849531,0,-1,0,0.5849531,626.3308,3.048001,0,0,3.663741,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.930993,0,14.28902
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.358157,57.62017,31.0928,0.9605393,0.9605393,0,-1,0,0.9605393,349.6116,2.347063,0,0,3.358157,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.686526,0,13.98343
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.875918,54.73373,32.45383,0.6075569,0.6075569,0,-1,0,0.6075569,473.3579,2.236385,0,0,2.875918,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.300735,0,13.50119
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.214379,49.61271,33.02892,1.681938,1.681938,0,-1,0,1.681938,131.6564,0.4439176,0,0,2.214379,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.771503,0,12.83965
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.371685,43.49973,33.62317,1.425033,1.425033,0,-1,0,1.425033,96.25634,0,2.220446E-16,0,1.371685,1.500035,1.425033,0,0,0,10.62527,0,0.1283502,-0.1283502,13.86473,99.03362,0,1.567536,1.097348,0,11.99696
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4442459,36.0831,33.02892,3.415438,3.33,0,-1,0,3.33,13.34072,0,0.08543775,0.4269815,0.4442459,3.505263,3.33,0,0,0.1426113,10.49692,0,3.061017,-3.061017,10.63814,75.98656,0,3.756982,0.3553967,0,10.94117
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1033183,31.8169,31.12475,1.970012,1.970012,0,-1,0,1.970012,5.244553,0,0,0,0.1033183,2.073697,1.970012,0,0,3.543741,7.435907,0,1.970379,-1.970379,8.561178,61.15115,0,2.167013,0.08265465,0,7.539225
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05355364,29.66422,29.31005,0,0,0,-1,0,0,0,0,0,0,0.05355364,0,0,0,0,5.733051,5.465528,0.05355364,0,0.05355364,8.611983,61.51405,0,0,0.04284291,0,5.519082
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01586572,27.95704,27.85317,1.934575,1.934575,0,-1,0,1.934575,0.8201141,0,4.440892E-16,0,0.01586572,2.036394,1.934575,0,0,5.679498,5.513726,0,2.020529,-2.020529,6.482159,46.30104,0,2.128032,0.01269258,0,5.529592
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,26.41546,26.41546,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,7.92453,3.493198,0,2.245997,-2.245997,4.11467,29.39044,0,2.347067,0,0,3.493198
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,24.96498,24.96498,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.42008,1.2472,0,0.7956708,-0.7956708,3.27596,23.39967,0,0.831476,0,0,1.2472
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,23.70618,23.70618,0.4923218,0.4289532,0,-1,0,0.4289532,0,0,0.06336862,0.1126008,0,0.4515297,0.4289532,0,0,11.30416,0.4515297,0,0.4515297,-0.4515297,2.800006,20,0,0.541554,0,0,0.4515297
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,22.71576,22.71576,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,21.72535,21.72535,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,20.9394,20.9394,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05880685,20.58615,20.21735,0.1203935,0.05586651,0,-1,0,0.05586651,105.2632,0,0.06452698,0.1212595,0.05880685,0.05880685,0.05586651,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04704548,0,0.05880685
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06877366,19.93139,19.50169,0.004432715,0.004432715,0,-1,0,0.004432715,1551.502,0,0,0,0.06877366,0.004666016,0.004432715,0,0,11.80586,0,0.06410764,0,0.06410764,2.860823,20.43441,0,0.004875987,0.05501892,0,0.06877366
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3335318,20.91364,18.81798,0.274314,0.274314,3.779577,0,1.196825,0.274314,121.5876,0,0,0,0.3335318,0,0,3.505263,3.33,11.74175,0.05769688,3.663532,0,3.663532,6.336355,45.25959,0.03377466,0.3017454,0.2668254,5,0.3912286
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9713298,24.42665,18.19817,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,208.8112,0,0,0,0.9713298,0,0,3.505263,3.33,8.07822,3.354876,4.30133,0,4.30133,10.41695,74.40667,0.05893862,0.5116884,0.7770638,5,4.326205
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5716211,21.15583,17.55919,0,0,3.373968,0,1.086093,0,0,0,0,0,0.5716211,0,0,3.373968,3.20527,3.776891,7.226072,3.776891,0,3.776891,14.00003,100,0.07263058,0,0.4572969,5,7.797693
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9760202,24.89561,18.6199,0.02438045,0.02438045,0,0,0,0.02438045,4003.291,0.9503566,0,0,0.9760202,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07263058,0.02681849,0.7808162,0,11.60129
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.485399,31.3276,21.40585,0,0,0,-1,0,0,0,1.485399,0,0,1.485399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07263058,0,1.188319,0,12.11067
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7738345,29.33129,24.22376,3.156087,3.156087,0,-1,0,3.156087,24.5188,0,4.440892E-16,0.1416957,0.7738345,3.322197,3.156087,0,0,0,10.62527,0,2.548362,-2.548362,11.31382,80.81283,0.07263058,3.471696,0.6190676,0,11.39911
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1180637,27.40311,26.63272,1.358977,1.358977,0,-1,0,1.358977,8.687692,0,2.220446E-16,0,0.1180637,1.430502,1.358977,0,0,2.831514,8.076912,0,1.312438,-1.312438,9.930387,70.93119,0.07263058,1.494874,0.09445097,0,8.194976
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5737106,32.76001,28.89471,0.3541627,0.3541627,0,-1,0,0.3541627,161.9907,0,0,0,0.5737106,0.3728029,0.3541627,0,0,4.289778,6.764474,0.2009077,0,0.2009077,10.12099,72.2926,0.07215983,0.389579,0.4589684,0,7.338184
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.214224,39.6253,31.0928,1.114921,1.114921,0,-1,0,1.114921,108.9067,0,0,0,1.214224,1.173601,1.114921,0,0,4.088871,6.945291,0.04062258,0,0.04062258,10.15952,72.56787,0.07206539,1.226413,0.971379,0,8.159514
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1883903,33.74989,32.473,1.507584,1.507584,0,-1,0,1.507584,12.49617,0,2.220446E-16,0,0.1883903,1.586931,1.507584,0,0,4.048248,6.981851,0,1.39854,-1.39854,8.685332,62.03796,0.07206539,1.658342,0.1507122,0,7.170241
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3060716,35.14022,33.04808,0.4643389,0.4643389,0,-1,0,0.4643389,65.91557,0,5.551115E-17,0,0.3060716,0.4887778,0.4643389,0,0,5.602181,5.583311,0,0.1827062,-0.1827062,8.492743,60.66233,0.07206539,0.5107728,0.2448573,0,5.889382
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2355885,35.25381,33.64233,0,0,0,-1,0,0,0,0,0,0,0.2355885,0,0,0,0,5.805189,5.400605,0.2355885,0,0.2355885,8.716242,62.25874,0.07152251,0,0.1884708,0,5.636193
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2220421,34.56049,33.04808,0.4215999,0.4215999,0,-1,0,0.4215999,52.66655,0,5.551115E-17,0,0.2220421,0.4437894,0.4215999,0,0,5.5696,5.612634,0,0.2217473,-0.2217473,8.482499,60.58916,0.07152251,0.4637599,0.1776337,0,5.834676
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3405611,33.46742,31.16309,2.513562,2.513562,0,-1,0,2.513562,13.54894,0,4.440892E-16,0,0.3405611,2.645854,2.513562,0,0,5.815986,5.390887,0,2.305293,-2.305293,6.052507,43.23211,0.07152251,2.764918,0.2724489,0,5.731448
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1930164,30.63228,29.34838,1.549175,1.549175,0,-1,0,1.549175,12.4593,0,2.220446E-16,0,0.1930164,1.630711,1.549175,0,0,8.377423,3.085594,0,1.437695,-1.437695,4.537044,32.40739,0.07152251,1.704093,0.1544131,0,3.27861
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01715242,28.00383,27.89151,0.3666955,0.3666955,0,-1,0,0.3666955,4.677566,0,0,0,0.01715242,0.3859952,0.3666955,0,0,9.974861,1.647899,0,0.3688428,-0.3688428,4.148249,29.63029,0.07152251,0.403365,0.01372194,0,1.665052
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,26.4538,26.4538,1.823186,1.215104,0,-1,0,1.215104,0,0,0.6080827,0.7904013,0,1.279056,1.215104,0,0,10.38469,1.279056,0,1.279056,-1.279056,2.800006,20,0.07152251,2.005505,0,0,1.279056
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,24.97776,24.97776,0.3989016,0,0,-1,0,0,0,0,0.3989016,0.4387918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07152251,0.4387918,0,0,0
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,23.73813,23.73813,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07152251,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,22.7541,22.7541,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07152251,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,21.76368,21.76368,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07152251,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,20.97135,20.97135,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07152251,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.0575537,20.6167,20.25569,0.7791618,0.05467601,0,-1,0,0.05467601,105.2632,0,0.7244858,0.8461428,0.0575537,0.0575537,0.05467601,0,0,11.80586,0,0,0,0,2.800006,20,0.07152251,0.857078,0.04604296,0,0.0575537
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2679245,21.20069,19.51447,0.1204163,0.1204163,0,-1,0,0.1204163,222.4986,0,0,0.08155223,0.2679245,0.126754,0.1204163,0,0,11.80586,0,0.1411706,0,0.1411706,2.933932,20.95661,0.07120111,0.1324579,0.2143396,0,0.2679245
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3451965,21.00081,18.83076,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,50.94561,0,0,0,0.3451965,0,0,3.505263,3.33,11.66469,0.1270535,3.675197,0,3.675197,6.420529,45.86083,0.0890965,0.7453364,0.2761572,5,0.47225
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.55756,21.72424,18.20456,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,429.3138,0,0,0,0.55756,0,0,3.505263,3.33,7.989493,3.43473,3.88756,0,3.88756,10.10859,72.20409,0.09877187,0.1428596,0.446048,5,3.99229
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7831051,22.52558,17.55919,0,0,3.493503,0,1.118726,0,0,0,0,0,0.7831051,0,0,3.493503,3.318828,4.101933,6.933535,4.101933,0,4.101933,14.00003,100,0.1051641,0,0.626484,5,7.71664
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8294698,23.92315,18.6199,1.004855,1.004855,0,0,0,1.004855,82.54623,0,0,0,0.8294698,1.057742,1.004855,0,0,0,10.62527,0,0.2282721,-0.2282721,13.75941,98.28129,0.1051641,1.10534,0.6635758,0,11.45474
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.663588,25.67294,21.38668,0.9320771,0.9320771,0,-1,0,0.9320771,71.19453,0,0,0,0.663588,0.9811338,0.9320771,0,0,0.2536356,10.397,0,0.3175459,-0.3175459,13.42469,95.89042,0.1051641,1.025285,0.5308704,0,11.06059
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8725177,29.98597,24.20459,0.6468992,0.6468992,0,-1,0,0.6468992,134.8769,0,0,0,0.8725177,0.6809465,0.6468992,0,0,0.6064643,10.07946,0.1915712,0,0.1915712,13.60643,97.18856,0.1046985,0.711589,0.6980141,0,10.95197
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6649523,31.04765,26.61355,0.1462025,0.1462025,0,-1,0,0.1462025,454.816,0.09616186,0,0,0.6649523,0.1538974,0.1462025,0,0,0.4148931,10.25187,0.4148931,0,0.4148931,14.00003,100,0.1037042,0.1608227,0.5319619,0,10.91682
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.014571,35.86037,28.89471,0,0,0,-1,0,0,0,1.014571,0,0,1.014571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037042,0,0.8116565,0,11.63984
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.138479,32.02164,31.0928,2.207675,2.207675,0,-1,0,2.207675,6.272615,0,4.440892E-16,0,0.138479,2.323869,2.207675,0,0,0,10.62527,0,2.18539,-2.18539,11.69643,83.54572,0.1037042,2.428443,0.1107832,0,10.76375
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.626956,36.8024,32.473,0,0,0,-1,0,0,0,0,0,0,0.626956,0,0,0,0,2.428211,8.439884,0.626956,0,0.626956,12.29121,87.79417,0.1022369,0,0.5015648,0,9.06684
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.7077849,37.99075,33.06725,2.886638,2.886638,0,-1,0,2.886638,24.51935,0,0,0,0.7077849,3.038566,2.886638,0,0,1.801255,9.004145,0,2.330781,-2.330781,9.834349,70.24521,0.1022369,3.175302,0.5662279,0,9.71193
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.6025463,37.84928,33.6615,0,0,0,-1,0,0,0,0,0,0,0.6025463,0,0,0,0,4.391012,6.673364,0.6025463,0,0.6025463,10.40597,74.32824,0.1008654,0,0.4820371,0,7.27591
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3594271,35.54942,33.08642,0.8330857,0.8330857,0,-1,0,0.8330857,43.14407,0,1.110223E-16,0,0.3594271,0.8769323,0.8330857,0,0,3.788465,7.215655,0,0.5175052,-0.5175052,9.860476,70.43183,0.1008654,0.9163943,0.2875417,0,7.575082
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2428547,32.83195,31.19504,0.1264435,0.1264435,0,-1,0,0.1264435,192.0658,0,0,0,0.2428547,0.1330984,0.1264435,0,0,4.363471,6.69815,0.1097563,0,0.1097563,9.9646,71.17557,0.1006195,0.1390878,0.1942838,0,6.941005
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1169667,30.17541,29.3995,0.968116,0.968116,0,-1,0,0.968116,12.08189,0,1.110223E-16,0,0.1169667,1.01907,0.968116,0,0,4.253715,6.796931,0,0.9021028,-0.9021028,9.0137,64.38344,0.1006195,1.064928,0.09357337,0,6.913898
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01175143,28.0068,27.92985,0.8070145,0.8070145,0,-1,0,0.8070145,1.456161,0,1.110223E-16,0,0.01175143,0.849489,0.8070145,0,0,5.256052,5.894828,0,0.8377375,-0.8377375,8.130647,58.07594,0.1006195,0.8877159,0.009401145,0,5.906579
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,26.50492,26.50492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.186871,5.05709,0,0,0,8.130647,58.07594,0.1006195,0,0,0,5.05709
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,25.03526,25.03526,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.186871,5.05709,0,0.2718852,-0.2718852,7.844055,56.02885,0.1006195,0.2841201,0,0,5.05709
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,23.77647,23.77647,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.488966,4.785205,0,0.3633837,-0.3633837,7.461015,53.29285,0.1006195,0.3797359,0,0,4.785205
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,22.78605,22.78605,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.892725,4.421822,0,0.5216188,-0.5216188,6.91118,49.36547,0.1006195,0.5450916,0,0,4.421822
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,21.80202,21.80202,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.472301,3.900203,0,0.2708192,-0.2708192,6.625712,47.32642,0.1006195,0.2830061,0,0,3.900203
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,21.00969,21.00969,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.773212,3.629384,0,0.3972478,-0.3972478,6.206976,44.33545,0.1006195,0.4151239,0,0,3.629384
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.056657,20.64308,20.28764,0.02932864,0.02932864,0,-1,0,0.02932864,193.1798,0,0,0,0.056657,0.03087225,0.02932864,0,0,8.214599,3.232136,0.02578475,0,0.02578475,6.231437,44.51018,0.1005619,0.0322615,0.0453256,0,3.288793
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08861831,20.10705,19.55281,0.7981719,0.7981719,0,-1,0,0.7981719,11.10266,0,1.110223E-16,0,0.08861831,0.840181,0.7981719,0,0,8.188813,3.255342,0,0.7515627,-0.7515627,5.439221,38.8515,0.1005619,0.8779891,0.07089464,0,3.34396
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.143971,19.72925,18.83076,0.5635405,0.5635405,0,0,0,0.5635405,25.5476,0,1.110223E-16,0,0.143971,0.5932004,0.5635405,0,0,9.023883,2.503779,0,0.4492294,-0.4492294,4.965692,35.46915,0.1005619,0.6198945,0.1151768,0,2.64775
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.034583,24.85526,18.20456,0.4864012,0.4864012,0,0,0,0.4864012,212.7015,0,0,0,1.034583,0.5120013,0.4864012,0,0,9.523026,2.05455,0.5225816,0,0.5225816,5.461456,39.01032,0.09940881,0.5350413,0.8276663,0,3.089133
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.49764,34.57275,17.55919,0.1822086,0.1822086,0,0,0,0.1822086,1370.758,0,0,0,2.49764,0.1917986,0.1822086,0,0,9.000445,2.524873,2.305841,0,2.305841,7.648969,54.63538,0.09462136,0.2004295,1.998112,0,5.022513
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.829544,38.34613,18.6199,0,0,0,0,0,0,0,0,0,0,2.829544,0,0,0,0,6.694604,4.600131,2.829544,0,2.829544,10.33331,73.80921,0.08934153,0,2.263635,0,7.429674
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.3726,46.0723,21.38668,0,0,0,-1,0,0,0,0,0,0,3.3726,0,0,0,0,3.86506,7.14672,3.3726,0,3.3726,13.53284,96.66295,0.08377007,0,2.69808,0,10.51932
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.681471,52.25933,24.20459,0.9548366,0.9548366,0,-1,0,0.9548366,385.5603,2.18392,0,0,3.681471,1.005091,0.9548366,0,0,0.49246,10.18206,0.49246,0,0.49246,14.00003,100,0.08301416,1.05032,2.945177,0,13.86353
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.778617,56.17082,26.61355,0,0,0,-1,0,0,0,3.778617,0,0,3.778617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08301416,0,3.022894,0,14.40389
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.671516,57.98957,28.91388,0,0,0,-1,0,0,0,3.671516,0,0,3.671516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08301416,0,2.937213,0,14.29679
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.369586,57.74602,31.10558,1.370389,1.370389,0,-1,0,1.370389,245.8853,1.927071,0,0,3.369586,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08301416,1.507428,2.695669,0,13.99486
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.890568,54.91238,32.49217,0.2412775,0.2412775,0,-1,0,0.2412775,1198.026,2.636591,0,0,2.890568,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08301416,0.2654052,2.312454,0,13.51584
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.231853,49.84571,33.10559,2.003842,2.003842,0,-1,0,2.003842,111.3787,0.1225458,0,0,2.231853,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08301416,2.204226,1.785482,0,12.85713
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.391819,43.72962,33.69345,0.6016508,0.6016508,0,-1,0,0.6016508,231.3333,0.7585019,0,0,1.391819,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08301416,0.6618158,1.113455,0,12.01709
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.4056205,35.90395,33.11837,1.102164,1.102164,0,-1,0,1.102164,36.8022,0,0,0,0.4056205,1.160172,1.102164,0,0,0,10.62527,0,0.7545519,-0.7545519,13.20466,94.31882,0.08301416,1.21238,0.3244964,0,11.03089
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1075228,31.95429,31.23338,0,0,0,-1,0,0,0,0,0,0,0.1075228,0,0,0,0,0.838391,9.870722,0.1075228,0,0.1075228,13.30667,95.04742,0.08285093,0,0.08601827,0,9.978245
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05755771,29.81884,29.43784,1.264212,1.264212,0,-1,0,1.264212,4.552852,0,0,0,0.05755771,1.33075,1.264212,0,0,0.7308682,9.967493,0,1.273192,-1.273192,11.9646,85.46128,0.08285093,1.390634,0.04604617,0,10.02505
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008368099,28.0166,27.9618,0.1333429,0.1333429,0,-1,0,0.1333429,6.275623,0,0,0,0.008368099,0.140361,0.1333429,0,0,2.145526,8.694301,0,0.1319929,-0.1319929,11.82547,84.46748,0.08285093,0.1466772,0.006694479,0,8.702669
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,26.54326,26.54326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292185,8.562307,0,0,0,11.82547,84.46748,0.08285093,0,0,0,8.562307
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,25.06721,25.06721,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.292185,8.562307,0,0.4335485,-0.4335485,11.36847,81.20319,0.08285093,0.4530582,0,0,8.562307
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,23.82759,23.82759,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.773906,8.128759,0,0.1422778,-0.1422778,11.2185,80.13196,0.08285093,0.1486803,0,0,8.128759
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,22.84356,22.84356,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.931992,7.986482,0,0.1230453,-0.1230453,11.08879,79.20552,0.08285093,0.1285823,0,0,7.986482
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,21.85314,21.85314,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.068709,7.863436,0,0.2764555,-0.2764555,10.79739,77.12403,0.08285093,0.288896,0,0,7.863436
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,21.0608,21.0608,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.375882,7.586981,0,0.725063,-0.725063,10.0331,71.66487,0.08285093,0.7576909,0,0,7.586981
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03147151,20.54247,20.34515,0.1251286,0.1251286,0,-1,0,0.1251286,25.15133,0,0,0,0.03147151,0.1317144,0.1251286,0,0,4.181507,6.861917,0,0.1002429,-0.1002429,9.927437,70.91012,0.08285093,0.1376415,0.02517721,0,6.893389
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09209135,20.18013,19.60393,0.3029847,0.3029847,0,-1,0,0.3029847,30.39472,0,0,0,0.09209135,0.3189313,0.3029847,0,0,4.292888,6.761675,0,0.2268399,-0.2268399,9.688327,69.20219,0.08285093,0.3332832,0.07367308,0,6.853766
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1446007,19.77173,18.8691,0.3373569,0.3373569,0,0,0,0.3373569,42.86282,0,5.551115E-17,0,0.1446007,0.3551125,0.3373569,0,0,4.544932,6.534835,0,0.2105118,-0.2105118,9.466428,67.6172,0.08285093,0.3710926,0.1156806,0,6.679436
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.304104,26.71826,18.2429,0,0,0,0,0,0,0,0,0,0,1.304104,0,0,0,0,4.778834,6.324323,1.304104,0,1.304104,10.70361,76.4542,0.08092104,0,1.043283,0,7.628427
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.859443,29.9199,17.60392,0,0,0,0,0,0,0,0,0,0,1.859443,0,0,0,0,3.47473,7.498017,1.859443,0,1.859443,12.46763,89.05434,0.07831982,0,1.487555,0,9.35746
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.597172,36.55969,18.65185,0.5132135,0.5132135,0,0,0,0.5132135,506.0607,0.4416597,0,0,2.597172,0.5402247,0.5132135,0,0,1.615287,9.171515,1.615287,0,1.615287,14.00003,100,0.0761922,0.5645348,2.077737,0,11.76869
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.112396,52.88805,21.41863,0.4467324,0.4467324,0,-1,0,0.4467324,920.5502,3.642151,0,0,4.112396,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.0761922,0.4914056,3.289917,0,14.73767
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.680389,52.29628,24.24293,2.217995,2.217995,0,-1,0,2.217995,165.9332,1.345657,0,0,3.680389,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.0761922,2.439794,2.944311,0,14.30566
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.379987,62.38517,26.63272,0.1411842,0.1411842,0,-1,0,0.1411842,3102.321,4.231372,0,0,4.379987,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.0761922,0.1553026,3.50399,0,15.00526
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.673772,58.03575,28.93305,0,0,0,-1,0,0,0,3.673772,0,0,3.673772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0761922,0,2.939018,0,14.29905
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.372741,57.82333,31.14392,0,0,0,-1,0,0,0,3.372741,0,0,3.372741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0761922,0,2.698193,0,13.99802
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.894997,54.99796,32.53051,0.3319468,0.3319468,0,-1,0,0.3319468,872.1265,2.545579,0,0,2.894997,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.0761922,0.3651415,2.315997,0,13.52027
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.237761,49.90984,33.11837,0.03461036,0.03461036,0,-1,0,0.03461036,6465.58,2.201329,0,0,2.237761,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.0761922,0.0380714,1.790209,0,12.86304
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.398252,43.82014,33.73179,2.15635,2.15635,0,-1,0,2.15635,64.84344,0,0,0,1.398252,2.269843,2.15635,0,0,0,10.62527,0,0.8715907,-0.8715907,13.08129,93.43761,0.0761922,2.371985,1.118601,0,12.02353
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4124941,35.991,33.15671,0.29532,0.29532,0,-1,0,0.29532,139.677,0,0,0,0.4124941,0.3108631,0.29532,0,0,0.9684342,9.753683,0.101631,0,0.101631,13.17771,94.12628,0.0760622,0.324852,0.3299953,0,10.16618
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1044303,31.99122,31.29088,0,0,0,-1,0,0,0,0,0,0,0.1044303,0,0,0,0,0.8668032,9.845151,0.1044303,0,0.1044303,13.27678,94.83394,0.07592907,0,0.08354421,0,9.949581
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05313131,29.84071,29.48896,1.083826,1.083826,0,-1,0,1.083826,4.902198,0,0,0,0.05313131,1.14087,1.083826,0,0,0.762373,9.939138,0,1.087738,-1.087738,12.1302,86.64412,0.07592907,1.192209,0.04250505,0,9.99227
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02688427,28.19555,28.0193,1.050874,1.050874,0,-1,0,1.050874,2.558277,0,0,0,0.02688427,1.106183,1.050874,0,0,1.970971,8.8514,0,1.079299,-1.079299,10.99252,78.51784,0.07592907,1.155961,0.02150742,0,8.878284
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,26.5816,26.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.170192,7.772101,0,0,0,10.99252,78.51784,0.07592907,0,0,0,7.772101
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,25.12472,25.12472,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.170192,7.772101,0,0.1699043,-0.1699043,10.81343,77.23859,0.07592907,0.17755,0,0,7.772101
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,23.8851,23.8851,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.358975,7.602197,0,0.05650189,-0.05650189,10.75387,76.81318,0.07592907,0.05904448,0,0,7.602197
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,22.87551,22.87551,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.421755,7.545695,0,0.1995555,-0.1995555,10.54352,75.31068,0.07592907,0.2085355,0,0,7.545695
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,21.89148,21.89148,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.643483,7.346139,0,0.4883784,-0.4883784,10.02872,71.63358,0.07592907,0.5103554,0,0,7.346139
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,21.09914,21.09914,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.186126,6.857761,0,0.2176894,-0.2176894,9.799255,69.99454,0.07592907,0.2274854,0,0,6.857761
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08202648,20.89243,20.3771,0.1575054,0.1575054,0,-1,0,0.1575054,52.07853,0,0,0,0.08202648,0.1657951,0.1575054,0,0,4.428003,6.640072,0,0.08376866,-0.08376866,9.710956,69.36383,0.07592907,0.1732559,0.06562118,0,6.722098
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2669315,21.32342,19.64227,0.4404371,0.4404371,0,-1,0,0.4404371,60.60606,0,0,0,0.2669315,0.463618,0.4404371,0,0,4.521079,6.556303,0,0.1966864,-0.1966864,9.503631,67.88293,0.07592907,0.4844808,0.2135452,0,6.823235
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1451576,19.7945,18.88827,0,0,0,0,0,0,0,0,0,0,0.1451576,0,0,0,0,4.739619,6.359617,0.1451576,0,0.1451576,9.641338,68.86657,0.07574479,0,0.1161261,0,6.504774
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.01876,24.81594,18.26846,0.3770292,0.3770292,0,0,0,0.3770292,270.2072,0,0,0,1.01876,0.3968729,0.3770292,0,0,4.594462,6.490259,0.621887,0,0.621887,10.23131,73.08066,0.07496534,0.4147322,0.8150079,0,7.509018
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.021926,31.11799,17.62948,0.3378634,0.3378634,0,0,0,0.3378634,598.4449,0,0,0,2.021926,0.3556456,0.3378634,0,0,3.972575,7.049957,1.666281,0,1.666281,11.81209,84.37187,0.07295386,0.3716497,1.617541,0,9.071883
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.820991,38.33644,18.67102,1.040301,1.040301,0,0,0,1.040301,271.1706,0,0,0,2.820991,1.095054,1.040301,0,0,2.306294,8.549609,1.725937,0,1.725937,13.44945,96.06733,0.07098109,1.144331,2.256793,0,11.3706
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.618569,48.30877,21.4378,1.097732,1.097732,0,-1,0,1.097732,329.6407,1.882705,0,0,3.618569,1.155507,1.097732,0,0,0.5803572,10.10295,0.5803572,0,0.5803572,14.00003,100,0.07034148,1.207505,2.894855,0,13.72152
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.486516,60.35271,24.24293,2.311182,2.311182,0,-1,0,2.311182,194.1222,2.053693,0,0,4.486516,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07034148,2.5423,3.589213,0,15.11179
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.368179,62.28246,26.65189,2.572555,2.572555,0,-1,0,2.572555,169.7993,1.660227,0,0,4.368179,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07034148,2.82981,3.494544,0,14.99345
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.676069,58.08237,28.95222,0.039685,0.039685,0,-1,0,0.039685,9263.121,3.634296,0,0,3.676069,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07034148,0.0436535,2.940856,0,14.30134
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.376307,57.88123,31.16309,2.012757,2.012757,0,-1,0,2.012757,167.7454,1.257616,0,0,3.376307,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07034148,2.214033,2.701046,0,14.00158
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.899521,55.07694,32.56246,1.571551,1.571551,0,-1,0,1.571551,184.5006,1.245257,0,0,2.899521,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07034148,1.728706,2.319617,0,13.5248
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.243287,49.99952,33.15671,1.035286,1.035286,0,-1,0,1.035286,216.6827,1.153512,0,0,2.243287,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07034148,1.138815,1.794629,0,12.86856
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.773426,46.81258,33.77013,1.894698,1.894698,0,-1,0,1.894698,93.59943,0,0,0,1.773426,1.994419,1.894698,0,0,0,10.62527,0,0.2209925,-0.2209925,13.76708,98.3361,0.07034148,2.084167,1.418741,0,12.3987
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.482206,36.53214,33.20783,1.237673,1.237673,0,-1,0,1.237673,38.96069,0,2.220446E-16,0,0.482206,1.302814,1.237673,0,0,0.2455472,10.40428,0,0.8206076,-0.8206076,12.90209,92.15757,0.07034148,1.36144,0.3857647,0,10.88649
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1148778,32.11296,31.342,1.74771,1.74771,0,-1,0,1.74771,6.573048,0,2.220446E-16,0,0.1148778,1.839695,1.74771,0,0,1.157333,9.583674,0,1.724817,-1.724817,11.08397,79.17104,0.07034148,1.922481,0.09190226,0,9.698552
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05660651,29.9214,29.54647,3.389968,3.33,0,-1,0,3.33,1.699895,0,0.05996799,0.3989648,0.05660651,3.505263,3.33,0,0,3.073797,7.858857,0,3.448657,-3.448657,7.448765,53.20536,0.07034148,3.728965,0.04528521,0,7.915463
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007349479,28.11858,28.07042,2.943276,2.943276,0,-1,0,2.943276,0.249704,0,8.881784E-16,0,0.007349479,3.098186,2.943276,0,0,6.905638,4.4102,0,3.090836,-3.090836,4.190737,29.93378,0.07034148,3.237604,0.005879583,0,4.41755
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,26.63272,26.63272,1.689748,1.253396,0,-1,0,1.253396,0,0,0.4363521,0.6053268,0,1.319364,1.253396,0,0,10.3399,1.319364,0,1.319364,-1.319364,2.800006,20,0.07034148,1.858723,0,0,1.319364
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,25.16306,25.16306,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034148,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,23.91705,23.91705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034148,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,22.93302,22.93302,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034148,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,21.9426,21.9426,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034148,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,21.13109,21.13109,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034148,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07251335,20.87094,20.41543,0.4464478,0.06888768,0,-1,0,0.06888768,105.2632,0,0.3775601,0.477315,0.07251335,0.07251335,0.06888768,0,0,11.80586,0,0,0,0,2.800006,20,0.07034148,0.4910925,0.05801068,0,0.07251335
