Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.252149,42.93717,19.60393,2.895849,2.895849,0,0,0,2.895849,112.3038,0.2038869,0,0,3.252149,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,3.185434,2.601719,0,13.87742
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.791906,51.10546,22.42822,0.4224159,0.4224159,0,-1,0,0.4224159,897.6713,3.347258,0,0,3.791906,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,0.4646574,3.033525,0,14.41718
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.022981,56.95983,25.32281,0.1678886,0.1678886,0,-1,0,0.1678886,2396.22,3.846256,0,0,4.022981,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,0.1846775,3.218385,0,14.64826
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.201947,62.06262,27.84039,1.93912,1.93912,0,-1,0,1.93912,216.6934,2.160767,0,0,4.201947,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,2.133033,3.361557,0,14.82722
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.695923,59.89631,30.24296,2.632825,2.632825,0,-1,0,2.632825,140.3786,0.9245275,0,0,3.695923,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,2.896108,2.956738,0,14.3212
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.199214,57.84016,32.53051,0.4603677,0.4603677,0,-1,0,0.4603677,694.9258,2.714616,0,0,3.199214,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,0.5064045,2.559371,0,13.82449
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.142422,42.12274,33.96822,0.8768218,0.8768218,0,-1,0,0.8768218,130.2913,0.2194519,0,0,1.142422,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,0.964504,0.9139377,0,11.7677
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.201902,43.25421,34.61359,0,0,0,-1,0,0,0,1.201902,0,0,1.201902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,0,0.9615216,0,11.82718
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.744214,48.18137,35.23979,0,0,0,-1,0,0,0,1.744214,0,0,1.744214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,0,1.395371,0,12.36949
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5561998,38.62566,34.74138,0,0,0,-1,0,0,0,0.5561998,0,0,0.5561998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,0,0.4449598,0,11.18147
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09206413,33.56275,32.93946,0,0,0,-1,0,0,0,0.09206413,0,0,0.09206413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311854,0,0.07365131,0,10.71734
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1190921,31.94234,31.14392,2.024641,2.024641,0,-1,0,2.024641,5.882133,0,4.440892E-16,0,0.1190921,2.131201,2.024641,0,0,0,10.62527,0,2.012109,-2.012109,11.87908,84.8504,0.1311854,2.227105,0.09527368,0,10.74437
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,29.61676,29.61676,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.235677,8.613165,0,0.6952046,-0.6952046,11.14627,79.61604,0.1311854,0.7264888,0,0,8.613165
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,28.10876,28.10876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.008126,7.917961,0,0,0,11.14627,79.61604,0.1311854,0,0,0,7.917961
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,26.52409,26.52409,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.008126,7.917961,0,0.1508019,-0.1508019,10.98731,78.48063,0.1311854,0.157588,0,0,7.917961
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,25.23335,25.23335,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.175684,7.767159,0,0.2492588,-0.2492588,10.72457,76.6039,0.1311854,0.2604755,0,0,7.767159
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,24.19181,24.19181,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.452638,7.5179,0,0.5796393,-0.5796393,10.11357,72.23967,0.1311854,0.605723,0,0,7.5179
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,23.1311,23.1311,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.096682,6.938261,0,0.08415172,-0.08415172,10.02487,71.60608,0.1311854,0.08793854,0,0,6.938261
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,22.26848,22.26848,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.190184,6.854109,0,0.146418,-0.146418,9.870533,70.50366,0.1311854,0.1530068,0,0,6.854109
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,21.49531,21.49531,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.35287,6.707691,0,0.3770329,-0.3770329,9.473105,67.6649,0.1311854,0.3939994,0,0,6.707691
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07679851,21.2055,20.72215,0,0,0,-1,0,0,0,0,0,0,0.07679851,0,0,0,0,4.771796,6.330658,0.07679851,0,0.07679851,9.545962,68.18531,0.1311466,0,0.06143881,0,6.407456
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1733841,21.03918,19.94898,0,0,0,0,0,0,0,0,0,0,0.1733841,0,0,0,0,4.694997,6.399776,0.1733841,0,0.1733841,9.710449,69.36021,0.1310591,0,0.1387073,0,6.573161
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.126061,26.5975,19.28444,0.2116623,0.2116623,0,0,0,0.2116623,532.0085,0,0,0,1.126061,0.2228024,0.2116623,0,0,4.521613,6.555822,0.9032589,0,0.9032589,10.56736,75.48096,0.1306053,0.2328285,0.900849,0,7.681883
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.925905,31.51789,18.63907,0,0,0,0,0,0,0,0,0,0,1.925905,0,0,0,0,3.618354,7.368755,1.925905,0,1.925905,12.39443,88.53146,0.1296481,0,1.540724,0,9.294661
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.755014,38.96057,19.6806,1.517444,1.517444,0,0,0,1.517444,181.5563,0,0,0,2.755014,1.597309,1.517444,0,0,1.692449,9.10207,1.157705,0,1.157705,13.49273,96.37642,0.1290794,1.669188,2.204011,0,11.85708
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.328957,47.01249,22.49851,0.01771029,0.01771029,0,-1,0,0.01771029,18796.74,2.77557,0,0,3.328957,0.01864241,0.01771029,0,0,0.534744,10.144,0.534744,0,0.534744,14.00003,100,0.1288184,0.01948132,2.663165,0,13.47296
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.663375,53.59724,25.43143,0.5554062,0.5554062,0,-1,0,0.5554062,659.5849,3.078737,0,0,3.663375,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1288184,0.6109467,2.9307,0,14.28865
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.782517,57.89783,27.9618,0,0,0,-1,0,0,0,3.782517,0,0,3.782517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288184,0,3.026014,0,14.40779
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.696703,60.01658,30.33241,0,0,0,-1,0,0,0,3.696703,0,0,3.696703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288184,0,2.957362,0,14.32198
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.414617,60.04422,32.61996,0.9198415,0.9198415,0,-1,0,0.9198415,371.218,2.446363,0,0,3.414617,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1288184,1.011826,2.731694,0,14.03989
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.955655,57.38031,34.07045,0,0,0,-1,0,0,0,2.955655,0,0,2.955655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288184,0,2.364524,0,13.58093
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.315732,52.36214,34.70304,0.8056651,0.8056651,0,-1,0,0.8056651,287.4311,1.467664,0,0,2.315732,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1288184,0.8862317,1.852586,0,12.94101
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.488727,46.25809,35.34841,1.887089,1.887089,0,-1,0,1.887089,78.8901,0,0,0,1.488727,1.98641,1.887089,0,0,0,10.62527,0,0.4976833,-0.4976833,13.47542,96.25284,0.1288184,2.075798,1.190981,0,12.114
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5885955,38.98242,34.86279,1.542246,1.542246,0,-1,0,1.542246,38.16481,0,2.220446E-16,0,0.5885955,1.623417,1.542246,0,0,0.5529814,10.12759,0,1.034822,-1.034822,12.38463,88.46143,0.1288184,1.696471,0.4708764,0,10.71619
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09741589,33.70819,33.04808,0,0,0,-1,0,0,0,0,0,0,0.09741589,0,0,0,0,1.702783,9.09277,0.09741589,0,0.09741589,12.47704,89.12155,0.128771,0,0.07793272,0,9.190185
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03488371,31.48577,31.25255,1.261118,1.261118,0,-1,0,1.261118,2.766095,0,0,0,0.03488371,1.327492,1.261118,0,0,1.605368,9.180444,0,1.292609,-1.292609,11.11451,79.38922,0.128771,1.38723,0.02790697,0,9.215327
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,29.72538,29.72538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.0416,7.887835,0,0,0,11.11451,79.38922,0.128771,0,0,0,7.887835
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,28.19822,28.19822,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.0416,7.887835,0,0.641,-0.641,10.43884,74.563,0.128771,0.669845,0,0,7.887835
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,26.61355,26.61355,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.753822,7.246835,0,0.5246883,-0.5246883,9.88577,70.6125,0.128771,0.5482993,0,0,7.246835
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,25.32281,25.32281,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.336809,6.722147,0,0.266425,-0.266425,9.604934,68.60653,0.128771,0.2784141,0,0,6.722147
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,24.2621,24.2621,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.632836,6.455721,0,0.555348,-0.555348,9.019546,64.42519,0.128771,0.5803386,0,0,6.455721
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,23.22056,23.22056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.24989,5.900373,0,0,0,9.019546,64.42519,0.128771,0,0,0,5.900373
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,22.33877,22.33877,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.24989,5.900373,0,0.6089285,-0.6089285,8.377678,59.84044,0.128771,0.6363303,0,0,5.900373
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,21.58477,21.58477,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.926477,5.291445,0,0.1266928,-0.1266928,8.244132,58.88654,0.128771,0.132394,0,0,5.291445
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.172312,21.90045,20.8116,0.1796333,0.1796333,0,-1,0,0.1796333,95.92429,0,0,0,0.172312,0.1890877,0.1796333,0,0,6.067247,5.164752,0,0.01677573,-0.01677573,8.226449,58.76023,0.128771,0.1975967,0.1378496,0,5.337064
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2562689,21.63618,20.01927,0.5637112,0.5637112,0,0,0,0.5637112,45.46103,0,1.110223E-16,0,0.2562689,0.5933802,0.5637112,0,0,6.085886,5.147976,0,0.3371113,-0.3371113,7.871103,56.22205,0.128771,0.6200823,0.2050151,0,5.404245
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6705427,23.65435,19.3739,0.2531658,0.2531658,0,0,0,0.2531658,264.8631,0,0,0,0.6705427,0.2664903,0.2531658,0,0,6.460454,4.810865,0.4040524,0,0.4040524,8.25442,58.96003,0.1285746,0.2784824,0.5364342,0,5.481408
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6482281,22.8472,18.72852,0.9089556,0.9089556,0,0,0,0.9089556,71.3157,0,0,0,0.6482281,0.9567954,0.9089556,0,0,6.056402,5.174512,0,0.3085673,-0.3085673,7.929162,56.63676,0.1285746,0.9998512,0.5185825,0,5.822741
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.087862,26.84536,19.77006,1.502262,1.502262,0,0,0,1.502262,72.41493,0,0,0,1.087862,1.581328,1.502262,0,0,6.399255,4.865945,0,0.4934663,-0.4934663,7.409003,52.92134,0.1285746,1.652488,0.8702896,0,5.953807
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.370672,31.78792,22.60714,2.423656,2.423656,0,-1,0,2.423656,56.5539,0,4.440892E-16,0,1.370672,2.551216,2.423656,0,0,6.94755,4.372478,0,1.180544,-1.180544,6.164599,44.03277,0.1285746,2.666021,1.096537,0,5.74315
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7519267,30.55206,25.55284,1.171874,1.171874,0,-1,0,1.171874,64.16445,0,2.220446E-16,0,0.7519267,1.233552,1.171874,0,0,8.259267,3.191934,0,0.4816252,-0.4816252,5.656922,40.40651,0.1285746,1.289062,0.6015414,0,3.943861
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.8018038,33.51643,28.08959,1.584883,1.584883,0,-1,0,1.584883,50.59072,0,2.220446E-16,0,0.8018038,1.668298,1.584883,0,0,8.794406,2.710309,0,0.8664942,-0.8664942,4.743557,33.88248,0.1285746,1.743371,0.641443,0,3.512113
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.215349,38.96565,30.46021,1.3342,1.3342,0,-1,0,1.3342,91.09193,0,0,0,1.215349,1.404421,1.3342,0,0,9.757177,1.843815,0,0.1890724,-0.1890724,4.544257,32.45892,0.1285746,1.46762,0.972279,0,3.059164
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8250591,38.49873,32.74137,2.111191,2.111191,0,-1,0,2.111191,39.08027,0,4.440892E-16,0.5935432,0.8250591,2.222306,2.111191,0,0,9.967257,1.654742,0,1.397247,-1.397247,3.07143,21.93874,0.1285746,2.322309,0.6600472,0,2.479801
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3661153,36.70576,34.17908,0,0,0,-1,0,0,0,0,0,0,0.3661153,0,0,0,0,11.51975,0.2574955,0.3661153,0,0.3661153,3.418757,24.41965,0.1283972,0,0.2928922,0,0.6236109
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9574645,41.64461,34.83084,1.974882,1.467241,0,-1,0,1.467241,65.25613,0,0.5076414,1.432803,0.9574645,1.544464,1.467241,0,0,11.15364,0.5869994,0,0.5869994,-0.5869994,2.800006,20,0.1283972,2.17237,0.7659716,0,1.544464
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.088599,43.30479,35.47621,0,0,0,-1,0,0,0,0,0,0,1.088599,0,0,0,0,11.80586,0,1.088599,0,1.088599,3.832742,27.37667,0.1278726,0,0.8708796,0,1.088599
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5821891,39.04786,34.97142,0,0,0,-1,0,0,0,0,0,0,0.5821891,0,0,0,0,10.71726,0.9797395,0.5821891,0,0.5821891,4.385055,31.32176,0.1275938,0,0.4657513,0,1.561929
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.189386,34.4651,33.17588,0,0,0,-1,0,0,0,0,0,0,0.189386,0,0,0,0,10.13507,1.50371,0.189386,0,0.189386,4.564722,32.60509,0.1275033,0,0.1515088,0,1.693096
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03207327,31.57573,31.36117,2.286878,1.620919,0,-1,0,1.620919,1.97871,0,0.6659592,0.9190227,0.03207327,1.70623,1.620919,0,0,9.945685,1.674157,0,1.674157,-1.674157,2.800006,20,0.1275033,2.515566,0.02565862,0,1.70623
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,29.83401,29.83401,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,28.30684,28.30684,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,26.69022,26.69022,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,25.41226,25.41226,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,24.37072,24.37072,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,23.31002,23.31002,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,22.42822,22.42822,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,21.65506,21.65506,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05097743,21.20273,20.88189,0.1728125,0.04842856,0,-1,0,0.04842856,105.2632,0,0.124384,0.1804081,0.05097743,0.05097743,0.04842856,0,0,11.80586,0,0,0,0,2.800006,20,0.1275033,0.1900938,0.04078194,0,0.05097743
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1785258,21.21321,20.08955,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,135.036,0,0,0,0.1785258,0,0,3.505263,3.33,11.80586,0,3.508526,0,3.508526,6.128485,43.77481,0.128526,0.1454267,0.1428206,5,0.1785258
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1356869,20.29371,19.44418,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,88.77638,4.440892E-16,0,0,0.1356869,0,0,3.505263,3.33,8.297335,3.157673,3.465687,0,3.465687,9.416325,67.25933,0.1295656,0.1681253,0.1085495,5,3.29336
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.096054,25.88736,18.79881,0.771383,0.771383,4.276646,0,1.332524,0.771383,142.0895,0,0,0,1.096054,0,0,3.505263,3.33,4.831647,6.276792,4.426054,0,4.426054,13.61525,97.25158,0.1308026,0.8485213,0.8768433,5,7.372846
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.52353,29.95256,19.85952,0.8620261,0.8620261,0,0,0,0.8620261,176.7383,0.2105412,0,0,1.52353,0.9073959,0.8620261,0,0,0.4055935,10.26024,0.4055935,0,0.4055935,14.00003,100,0.1306125,0.9482287,1.218824,0,11.78377
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.692522,41.90892,22.71576,1.681696,1.681696,0,-1,0,1.681696,160.1075,0.9223158,0,0,2.692522,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1306125,1.849865,2.154017,0,13.3178
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.556426,52.87385,25.66147,0,0,0,-1,0,0,0,3.556426,0,0,3.556426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306125,0,2.845141,0,14.1817
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.229204,36.70023,28.21739,1.648905,1.648905,0,-1,0,1.648905,74.54665,0,0,0,1.229204,1.73569,1.648905,0,0,0,10.62527,0,0.5064861,-0.5064861,13.46614,96.18655,0.1306125,1.813796,0.983363,0,11.85448
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.46848,49.02303,30.60718,0.9765679,0.9765679,0,-1,0,0.9765679,252.7709,0.8777511,0,0,2.46848,1.027966,0.9765679,0,0,0.5627624,10.11879,0.5627624,0,0.5627624,14.00003,100,0.1303495,1.074225,1.974784,0,12.58727
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.244017,49.6826,32.86917,0,0,0,-1,0,0,0,2.244017,0,0,2.244017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303495,0,1.795214,0,12.86929
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.508157,53.61185,34.32604,0.05704467,0.05704467,0,-1,0,0.05704467,4396.829,2.448109,0,0,2.508157,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1303495,0.06274914,2.006525,0,13.13343
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.200487,43.60173,34.95224,0.2258538,0.2258538,0,-1,0,0.2258538,531.5331,0.9627467,0,0,1.200487,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1303495,0.2484392,0.96039,0,11.82576
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.640395,40.11799,35.604,0.9966245,0.9966245,0,-1,0,0.9966245,64.2564,0,0,0,0.640395,1.049078,0.9966245,0,0,0,10.62527,0,0.4086834,-0.4086834,13.56924,96.92294,0.1303495,1.096287,0.512316,0,11.26567
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5839821,39.19187,35.09921,1.297556,1.297556,0,-1,0,1.297556,45.00631,0,0,0,0.5839821,1.365848,1.297556,0,0,0.4540926,10.21659,0,0.7818664,-0.7818664,12.74508,91.03609,0.1303495,1.427312,0.4671856,0,10.80057
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2112117,34.74392,33.30367,0,0,0,-1,0,0,0,0,0,0,0.2112117,0,0,0,0,1.322833,9.434725,0.2112117,0,0.2112117,12.94545,92.46732,0.1302511,0,0.1689694,0,9.645936
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04770716,31.80215,31.48258,0,0,0,-1,0,0,0,0,0,0,0.04770716,0,0,0,0,1.111621,9.624815,0.04770716,0,0.04770716,12.99071,92.7906,0.1302289,0,0.03816573,0,9.672523
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,29.94264,29.94264,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.063914,9.667751,0,3.505263,-3.505263,9.295838,66.39871,0.1302289,4.351261,0,0,9.667751
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,28.3963,28.3963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.958651,6.162488,0,0,0,9.295838,66.39871,0.1302289,0,0,0,6.162488
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,26.79246,26.79246,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.958651,6.162488,0,0.2765552,-0.2765552,9.004324,64.31647,0.1302289,0.2890002,0,0,6.162488
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,25.52089,25.52089,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.265934,5.885933,0,0.03354491,-0.03354491,8.968965,64.0639,0.1302289,0.03505443,0,0,5.885933
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.303207,5.852388,0,0,0,8.968965,64.0639,0.1302289,0,0,0,5.852388
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,23.39947,23.39947,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.303207,5.852388,0,0.5595068,-0.5595068,8.379192,59.85125,0.1302289,0.5846846,0,0,5.852388
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,22.51768,22.51768,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.924881,5.292881,0,0.4083638,-0.4083638,7.948739,56.7766,0.1302289,0.4267401,0,0,5.292881
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,21.74451,21.74451,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.378619,4.884518,0,0.1947373,-0.1947373,7.743468,55.31038,0.1302289,0.2035004,0,0,4.884518
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1421865,21.86967,20.97135,0,0,0,-1,0,0,0,0,0,0,0.1421865,0,0,0,0,6.594993,4.68978,0.1421865,0,0.1421865,7.878358,56.27387,0.1301628,0,0.1137492,0,4.831967
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3620655,22.46157,20.16623,0,0,0,0,0,0,0,0,0,0,0.3620655,0,0,0,0,6.452807,4.817748,0.3620655,0,0.3620655,8.221844,58.72734,0.1299947,0,0.2896524,0,5.179813
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6195967,23.46537,19.51447,0.621475,0.621475,0,0,0,0.621475,99.69775,1.110223E-16,0,0,0.6195967,0.6541843,0.621475,0,0,6.090741,5.143607,0,0.03458759,-0.03458759,8.185385,58.46692,0.1299947,0.6836225,0.4956773,0,5.763204
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7528617,23.69536,18.88827,2.437238,2.437238,0,0,0,2.437238,30.88996,0,0,0,0.7528617,2.565514,2.437238,0,0,6.129172,5.109019,0,1.812652,-1.812652,6.274682,44.81907,0.1299947,2.680962,0.6022893,0,5.861881
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4864064,23.04299,19.94898,0.6600347,0.6600347,0,0,0,0.6600347,73.69408,0,0,0,0.4864064,0.6947733,0.6600347,0,0,8.143229,3.296368,0,0.2083669,-0.2083669,6.055044,43.25023,0.1299947,0.7260381,0.3891251,0,3.782774
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.875429,43.51066,22.80522,0,0,0,-1,0,0,0,0,0,0,2.875429,0,0,0,0,8.374748,3.088001,2.875429,0,2.875429,8.782915,62.73498,0.1286748,0,2.300343,0,5.963429
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.767105,38.06834,25.77009,0,0,0,-1,0,0,0,0,0,0,1.767105,0,0,0,0,5.49932,5.675887,1.767105,0,1.767105,10.45934,74.7094,0.1278769,0,1.413684,0,7.442991
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.505035,38.86498,28.33879,0.559824,0.559824,0,-1,0,0.559824,268.8406,0,0,0,1.505035,0.5892885,0.559824,0,0,3.732215,7.266281,0.9157461,0,0.9157461,11.32809,80.91477,0.1274673,0.6158065,1.204028,0,8.771315
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8483368,36.57866,30.72858,0,0,0,-1,0,0,0,0,0,0,0.8483368,0,0,0,0,2.816469,8.090452,0.8483368,0,0.8483368,12.13289,86.66335,0.1270901,0,0.6786694,0,8.938788
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.247807,41.91101,33.01613,0.09705152,0.09705152,0,-1,0,0.09705152,1285.716,0,0,0,1.247807,0.1021595,0.09705152,0,0,1.968132,8.853955,1.145647,0,1.145647,13.21975,94.4266,0.1265844,0.1067567,0.9982453,0,10.10176
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8653972,40.5711,34.45384,0.6329663,0.6329663,0,-1,0,0.6329663,136.7209,0,0,0,0.8653972,0.6662803,0.6329663,0,0,0.8224853,9.885037,0.1991169,0,0.1991169,13.40865,95.77587,0.1264969,0.6962629,0.6923177,0,10.75043
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.265219,44.23252,35.08004,2.379966,2.379966,0,-1,0,2.379966,53.16123,0,4.440892E-16,0,1.265219,2.505228,2.379966,0,0,0.6233684,10.06424,0,1.240008,-1.240008,12.10157,86.43958,0.1264969,2.617963,1.012176,0,11.32946
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4770105,39.06578,35.72541,0.9690331,0.9690331,0,-1,0,0.9690331,49.22541,0,0,0,0.4770105,1.020035,0.9690331,0,0,2.001155,8.824234,0,0.5430244,-0.5430244,11.52917,82.35103,0.1264969,1.065936,0.3816084,0,9.301245
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4956284,38.68966,35.22701,1.650192,1.650192,0,-1,0,1.650192,30.03458,0,2.220446E-16,0,0.4956284,1.737045,1.650192,0,0,2.604516,8.28121,0,1.241416,-1.241416,10.2206,73.00414,0.1264969,1.815212,0.3965027,0,8.776838
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1732578,34.58622,33.40591,2.527624,2.527624,0,-1,0,2.527624,6.854573,0,4.440892E-16,0,0.1732578,2.660656,2.527624,0,0,3.983867,7.039794,0,2.487399,-2.487399,7.598651,54.27597,0.1264969,2.780386,0.1386063,0,7.213052
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03072835,31.81623,31.61038,1.702241,1.702241,0,-1,0,1.702241,1.80517,0,2.220446E-16,0,0.03072835,1.791833,1.702241,0,0,6.747643,4.552395,0,1.761105,-1.761105,5.742284,41.01623,0.1264969,1.872466,0.02458268,0,4.583123
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,30.04487,30.04487,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.704427,2.79129,0,0.5665131,-0.5665131,5.145127,36.75083,0.1264969,0.5920062,0,0,2.79129
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,28.50493,28.50493,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.333885,2.224777,0,1.853648,-1.853648,3.19121,22.79431,0.1264969,1.937062,0,0,2.224777
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,26.88192,26.88192,0.5176744,0.3525726,0,-1,0,0.3525726,0,0,0.1651017,0.2168692,0,0.3711291,0.3525726,0,0,11.39349,0.3711291,0,0.3711291,-0.3711291,2.800006,20,0.1264969,0.5694418,0,0,0.3711291
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,25.61035,25.61035,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264969,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,24.56881,24.56881,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264969,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,23.5081,23.5081,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264969,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,22.60714,22.60714,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264969,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,21.83397,21.83397,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264969,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04413746,21.33881,21.0608,0.6642028,0.04193058,0,-1,0,0.04193058,105.2632,0,0.6222722,0.7222369,0.04413746,0.04413746,0.04193058,0,0,11.80586,0,0,0,0,2.800006,20,0.1264969,0.7306231,0.03530996,0,0.04413746
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1158362,20.98381,20.25569,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,23.08977,4.440892E-16,0,0,0.1158362,0,0,3.505263,3.33,11.80586,0,3.445836,0,3.445836,6.069013,43.35001,0.1278703,0.5518455,0.09266898,5,0.1158362
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.021053,26.22035,19.60393,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,188.3501,4.440892E-16,0,0,1.021053,0,0,3.505263,3.33,8.360024,3.101253,4.351053,0,4.351053,10.19678,72.83403,0.1288577,0.5963145,0.8168427,5,4.122306
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.909654,31.74625,18.95856,2.615951,2.615951,4.610301,0,1.423612,2.615951,73.00037,0,0,0,1.909654,0,0,1.994351,1.894633,4.008971,7.0172,3.804287,0,3.804287,13.80585,98.61301,0.1306232,2.877546,1.527723,5,8.926854
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.060445,41.84557,20.03843,1.61487,1.61487,0,0,0,1.61487,189.5164,1.155898,0,0,3.060445,1.699863,1.61487,0,0,0.2046834,10.44106,0.2046834,0,0.2046834,14.00003,100,0.1305341,1.776357,2.448356,0,13.5015
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.320748,47.43399,22.91385,1.938166,1.938166,0,-1,0,1.938166,171.3346,1.280574,0,0,3.320748,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1305341,2.131982,2.656599,0,13.94602
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.657597,54.11687,25.89789,0.2213518,0.2213518,0,-1,0,0.2213518,1652.391,3.424595,0,0,3.657597,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1305341,0.243487,2.926077,0,14.28287
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.778899,58.49623,28.46659,0,0,0,-1,0,0,0,3.778899,0,0,3.778899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305341,0,3.02312,0,14.40417
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.343897,67.66158,30.85638,1.83363,1.83363,0,-1,0,1.83363,236.9015,2.41376,0,0,4.343897,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1305341,2.016994,3.475118,0,14.96917
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.684942,63.43883,33.13754,1.987322,1.987322,0,-1,0,1.987322,185.4225,1.593024,0,0,3.684942,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1305341,2.186054,2.947953,0,14.31022
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.178785,60.1185,34.57525,0,0,0,-1,0,0,0,3.178785,0,0,3.178785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305341,0,2.543028,0,13.80406
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.323702,53.00316,35.20784,1.531437,1.531437,0,-1,0,1.531437,151.7334,0.7116631,0,0,2.323702,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1305341,1.68458,1.858961,0,12.94898
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.49838,46.87747,35.85321,1.75762,1.75762,0,-1,0,1.75762,85.25049,0,0,0,1.49838,1.850126,1.75762,0,0,0,10.62527,0,0.3517466,-0.3517466,13.62925,97.35162,0.1305341,1.933382,1.198704,0,12.12365
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5180011,38.97375,35.34841,3.261927,3.261927,0,-1,0,3.261927,15.88022,0,0,0.2581199,0.5180011,3.433608,3.261927,0,0,0.3908295,10.27353,0,2.915606,-2.915606,10.55594,75.39939,0.1305341,3.58812,0.4144009,0,10.79153
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.09113956,34.15295,33.53371,2.707657,2.707657,0,-1,0,2.707657,3.365994,0,0,0,0.09113956,2.850165,2.707657,0,0,3.630392,7.357921,0,2.759025,-2.759025,7.647667,54.62609,0.1305341,2.978422,0.07291165,0,7.44906
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02752275,31.90348,31.719,2.45794,2.45794,0,-1,0,2.45794,1.119749,0,4.440892E-16,0,0.02752275,2.587305,2.45794,0,0,6.695976,4.598896,0,2.559782,-2.559782,4.94942,35.35293,0.1305341,2.703733,0.0220182,0,4.626419
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,30.17267,30.17267,5.947108,1.937158,0,-1,0,1.937158,0,0,4.00995,4.604661,0,2.039114,1.937158,0,0,9.540178,2.039114,0,2.039114,-2.039114,2.800006,20,0.1305341,6.541819,0,0,2.039114
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,28.60717,28.60717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305341,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,26.99055,26.99055,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305341,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,25.71897,25.71897,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305341,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,24.67743,24.67743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305341,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,23.61673,23.61673,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305341,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,22.71576,22.71576,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305341,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,21.92343,21.92343,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305341,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.0445605,21.43108,21.15026,0,0,0,-1,0,0,0,0,0,0,0.0445605,0,0,0,0,11.80586,0,0.0445605,0,0.0445605,2.842279,20.30195,0.1305147,0,0.0356484,0,0.0445605
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1049029,21.00462,20.34515,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.66288,4.440892E-16,0,0,0.1049029,0,0,3.505263,3.33,11.7613,0.04010445,3.434903,0,3.434903,6.100914,43.57787,0.1322757,1.082195,0.08392233,5,0.1450074
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8665643,25.27777,19.69339,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,248.316,0,0,0,0.8665643,0,0,3.505263,3.33,8.326397,3.131517,4.196564,0,4.196564,10.08212,72.01503,0.1330393,0.3838741,0.6932514,5,3.998081
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.905685,31.83512,19.06718,1.70665,1.70665,3.81959,0,1.207748,1.70665,111.6623,0,0,0,1.905685,0,0,2.11294,2.007293,4.129832,6.908425,3.912978,0,3.912978,13.7943,98.53053,0.1338703,1.877315,1.524548,5,8.814111
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.310625,44.07127,20.14706,1.038435,1.038435,0,0,0,1.038435,318.809,2.000681,0,0,3.310625,1.09309,1.038435,0,0,0.2168543,10.43011,0.2168543,0,0.2168543,14.00003,100,0.1337772,1.142279,2.6485,0,13.74073
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.562418,49.72075,23.02247,1.709073,1.709073,0,-1,0,1.709073,208.4415,1.763393,0,0,3.562418,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1337772,1.879981,2.849934,0,14.18769
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.656409,54.23943,26.00652,0.5718176,0.5718176,0,-1,0,0.5718176,639.4362,3.054496,0,0,3.656409,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1337772,0.6289993,2.925127,0,14.28168
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.833616,49.84843,28.59439,1.729758,1.729758,0,-1,0,1.729758,163.8157,1.012818,0,0,2.833616,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1337772,1.902734,2.266893,0,13.45889
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.279572,56.73591,30.98417,1.068323,1.068323,0,-1,0,1.068323,306.9831,2.155021,0,0,3.279572,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1337772,1.175156,2.623658,0,13.90485
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,3.020762,57.03254,33.26534,0.682828,0.682828,0,-1,0,0.682828,442.3899,2.301996,0,0,3.020762,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1337772,0.7511108,2.41661,0,13.64604
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,3.008048,58.62861,34.70304,0.02857206,0.02857206,0,-1,0,0.02857206,10527.94,2.977973,0,0,3.008048,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1337772,0.03142927,2.406439,0,13.63332
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.561099,46.80996,35.32924,1.831436,1.831436,0,-1,0,1.831436,85.23904,0,2.220446E-16,0,1.561099,1.927828,1.831436,0,0,0,10.62527,0,0.3667291,-0.3667291,13.61346,97.23882,0.1337772,2.01458,1.248879,0,12.18637
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.456485,46.68366,35.981,1.212625,1.212625,0,-1,0,1.212625,120.1101,0,0,0,1.456485,1.276447,1.212625,0,0,0.4074768,10.25854,0.1800377,0,0.1800377,13.78426,98.45881,0.1337,1.333887,1.165188,0,11.71503
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5282337,39.17785,35.47621,1.797567,1.797567,0,-1,0,1.797567,29.38605,0,2.220446E-16,0,0.5282337,1.892175,1.797567,0,0,0.227439,10.42058,0,1.363942,-1.363942,12.34654,88.18939,0.1337,1.977323,0.422587,0,10.94881
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1157925,34.44967,33.6615,0,0,0,-1,0,0,0,0,0,0,0.1157925,0,0,0,0,1.74293,9.056638,0.1157925,0,0.1157925,12.45639,88.97404,0.1336503,0,0.09263397,0,9.17243
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04171191,32.14596,31.86597,2.993505,2.993505,0,-1,0,2.993505,1.393413,0,8.881784E-16,0,0.04171191,3.151058,2.993505,0,0,1.627137,9.160851,0,3.109347,-3.109347,9.178851,65.56309,0.1336503,3.292856,0.03336953,0,9.202562
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,30.30046,30.30046,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.081967,6.051504,0,2.589824,-2.589824,6.448936,46.06374,0.1336503,2.706367,0,0,6.051504
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,28.73496,28.73496,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,7.959549,3.461679,0,2.749147,-2.749147,3.551081,25.36481,0.1336503,2.872859,0,0,3.461679
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,27.11834,27.11834,0.8741695,0.6769061,0,-1,0,0.6769061,0,0,0.1972634,0.2846803,0,0.7125327,0.6769061,0,0,11.01416,0.7125327,0,0.7125327,-0.7125327,2.800006,20,0.1336503,0.9615864,0,0,0.7125327
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,25.84038,25.84038,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336503,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,24.77967,24.77967,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336503,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,23.70618,23.70618,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336503,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,22.78605,22.78605,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336503,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,22.01289,22.01289,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336503,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04242696,21.49441,21.22694,0.4686188,0.04030561,0,-1,0,0.04030561,105.2632,0,0.4283132,0.5074196,0.04242696,0.04242696,0.04030561,0,0,11.80586,0,0,0,0,2.800006,20,0.1336503,0.5154807,0.03394157,0,0.04242696
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1460297,21.35447,20.4346,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,17.0598,4.440892E-16,0,0,0.1460297,0,0,3.505263,3.33,11.80586,0,3.47603,0,3.47603,6.097657,43.5546,0.1351693,0.9415861,0.1168238,5,0.1460297
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9975732,26.2548,19.78923,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,210.2354,0,0,0,0.9975732,0,0,3.505263,3.33,8.32983,3.128427,4.327573,0,4.327573,10.20315,72.87952,0.1359294,0.5219532,0.7980585,5,4.126
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.902254,31.88635,19.13747,1.783024,1.783024,3.778027,0,1.196401,1.783024,106.6869,0,0,0,1.902254,0,0,1.995004,1.895253,4.002257,7.023242,3.797507,0,3.797507,13.80579,98.61255,0.136704,1.961326,1.521803,5,8.925496
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.738093,39.45733,20.23652,0.5228786,0.5228786,0,0,0,0.5228786,523.6575,1.982944,0,0,2.738093,0.5503986,0.5228786,0,0,0.2047504,10.441,0.2047504,0,0.2047504,14.00003,100,0.1366175,0.5751665,2.190474,0,13.17909
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.316908,47.65844,23.1311,0,0,0,-1,0,0,0,3.316908,0,0,3.316908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366175,0,2.653526,0,13.94218
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.654966,54.37534,26.12792,2.225486,2.225486,0,-1,0,2.225486,164.2323,1.31235,0,0,3.654966,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1366175,2.448034,2.923973,0,14.28024
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.776654,58.81146,28.73496,2.364397,2.364397,0,-1,0,2.364397,159.7301,1.287815,0,0,3.776654,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1366175,2.600836,3.021323,0,14.40193
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.694577,60.99219,31.12475,0.5839617,0.5839617,0,-1,0,0.5839617,632.6745,3.07988,0,0,3.694577,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1366175,0.6423578,2.955661,0,14.31985
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.416935,61.03753,33.40591,2.913901,2.913901,0,-1,0,2.913901,117.2633,0.3496711,0,0,3.416935,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1366175,3.205291,2.733548,0,14.04221
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.962198,58.38443,34.86279,1.404036,1.404036,0,-1,0,1.404036,210.9773,1.484265,0,0,2.962198,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1366175,1.54444,2.369759,0,13.58747
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.326147,53.3506,35.49538,0.7619892,0.7619892,0,-1,0,0.7619892,305.2729,1.524053,0,0,2.326147,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1366175,0.8381881,1.860918,0,12.95142
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.501947,47.17408,36.10241,0.06386603,0.06386603,0,-1,0,0.06386603,2351.716,1.43472,0,0,1.501947,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1366175,0.07025264,1.201558,0,12.12722
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5214398,39.27298,35.61679,0.6249316,0.6249316,0,-1,0,0.6249316,83.43949,0,0,0,0.5214398,0.6578228,0.6249316,0,0,0,10.62527,0,0.136383,-0.136383,13.85627,98.97314,0.1366175,0.6874248,0.4171518,0,11.14671
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08768469,34.39874,33.80208,3.802891,3.33,0,-1,0,3.33,2.633174,0,0.4728916,0.8531807,0.08768469,3.505263,3.33,0,0,0.1515367,10.48889,0,3.417578,-3.417578,10.25382,73.24145,0.1366175,4.183181,0.07014775,0,10.57658
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02528594,32.17631,32.00654,1.534543,1.534543,0,-1,0,1.534543,1.647784,0,2.220446E-16,0,0.02528594,1.615308,1.534543,0,0,3.948846,7.071313,0,1.590022,-1.590022,8.577793,61.26983,0.1366175,1.687997,0.02022875,0,7.096599
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,30.44104,30.44104,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.715537,5.481291,0,2.60338,-2.60338,5.83359,41.66841,0.1366175,2.720533,0,0,5.481291
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,28.86276,28.86276,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.608182,2.87791,0,1.095322,-1.095322,4.679019,33.4215,0.1366175,1.144611,0,0,2.87791
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,27.22697,27.22697,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.825206,1.782589,0,0.8645446,-0.8645446,3.767709,26.91215,0.1366175,0.9034492,0,0,1.782589
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,25.94901,25.94901,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.78581,0.9180441,0,0.7240426,-0.7240426,3.004501,21.46068,0.1366175,0.7566245,0,0,0.9180441
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,24.8883,24.8883,0.5647209,0.1843014,0,-1,0,0.1843014,0,0,0.3804195,0.4368916,0,0.1940015,0.1843014,0,0,11.5903,0.1940015,0,0.1940015,-0.1940015,2.800006,20,0.1366175,0.621193,0,0,0.1940015
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,23.82759,23.82759,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366175,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,22.91385,22.91385,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366175,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,22.12151,22.12151,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366175,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04696991,21.62551,21.32918,0,0,0,-1,0,0,0,0,0,0,0.04696991,0,0,0,0,11.80586,0,0.04696991,0,0.04696991,2.844565,20.31828,0.1365977,0,0.03757593,0,0.04696991
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2972786,22.4081,20.52406,0,0,0,0,0,0,0,0,0,0,0.2972786,0,0,0,0,11.75889,0.04227292,0.2972786,0,0.2972786,3.126588,22.33273,0.1364724,0,0.2378229,0,0.3395515
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7421632,24.65686,19.89147,0.2254703,0.2254703,0,0,0,0.2254703,329.1623,0,0,0,0.7421632,0.2373372,0.2254703,0,0,11.46161,0.3098237,0.5048261,0,0.5048261,3.605509,25.75358,0.1362602,0.2480173,0.5937306,0,1.051987
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.614258,29.93934,19.2461,0,0,0,0,0,0,0,0,0,0,1.614258,0,0,0,0,10.95679,0.7641671,1.614258,0,1.614258,5.136929,36.69227,0.135586,0,1.291407,0,2.378425
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.708508,39.36673,20.36432,2.526578,2.526578,5,0,1.53,2.526578,107.2006,0,0,0,2.708508,0,0,2.473422,2.349751,9.342527,2.217,5.058259,0,5.058259,9.935614,70.96853,0.1369493,2.779236,2.166806,5,4.925508
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.264683,39.11642,23.25251,1.087051,1.087051,0,-1,0,1.087051,208.3327,0,0,0,2.264683,1.144265,1.087051,0,0,4.284269,6.769432,1.120418,0,1.120418,10.99854,78.56081,0.1364877,1.195757,1.811746,0,9.034115
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.122396,41.32987,26.25572,0.3393515,0.3393515,0,-1,0,0.3393515,625.4271,0,0,0,2.122396,0.3572121,0.3393515,0,0,3.163851,7.777809,1.765184,0,1.765184,12.67314,90.52222,0.1357668,0.3732866,1.697917,0,9.900205
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.22946,53.73426,28.88193,2.188151,2.188151,0,-1,0,2.188151,147.5885,0,0,0,3.22946,2.303317,2.188151,0,0,1.398667,9.366474,0.9261433,0,0.9261433,13.55175,96.79804,0.1353916,2.406966,2.583568,0,12.59593
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.693237,61.18797,31.29088,1.914057,1.914057,0,-1,0,1.914057,192.9534,1.205917,0,0,3.693237,2.014797,1.914057,0,0,0.4725232,10.2,0.4725232,0,0.4725232,14.00003,100,0.135201,2.105463,2.954589,0,13.89324
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.455021,61.60196,33.55288,1.40472,1.40472,0,-1,0,1.40472,245.958,1.976369,0,0,3.455021,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.135201,1.545192,2.764017,0,14.0803
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,2.028796,50.26904,35.00975,0,0,0,-1,0,0,0,2.028796,0,0,2.028796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135201,0,1.623037,0,12.65407
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.458187,54.67177,35.63596,0.7438751,0.7438751,0,-1,0,0.7438751,330.4569,1.67516,0,0,2.458187,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.135201,0.8182627,1.966549,0,13.08346
