Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.811188,49.83316,36.24937,2.567179,2.567179,0,-1,0,2.567179,70.55167,0,4.440892E-16,0,1.811188,2.702293,2.567179,0,0,0,10.62527,0,0.8911059,-0.8911059,13.06072,93.29067,0.135201,2.823897,1.44895,0,12.43646
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6171194,40.11355,35.76375,1.385019,1.385019,0,-1,0,1.385019,44.55676,0,0,0,0.6171194,1.457914,1.385019,0,0,0.9901176,9.734168,0,0.8407948,-0.8407948,12.17444,86.96014,0.135201,1.52352,0.4936956,0,10.35129
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07985958,34.512,33.96822,0,0,0,-1,0,0,0,0,0,0,0.07985958,0,0,0,0,1.924334,8.893373,0.07985958,0,0.07985958,12.25021,87.5013,0.1351688,0,0.06388767,0,8.973233
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02409681,32.32822,32.16629,2.247682,2.247682,0,-1,0,2.247682,1.072073,0,4.440892E-16,0,0.02409681,2.365981,2.247682,0,0,1.844475,8.965247,0,2.341885,-2.341885,9.781643,69.86874,0.1351688,2.47245,0.01927744,0,8.989344
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,30.58801,30.58801,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.446568,6.623363,0,2.947318,-2.947318,6.674897,47.67774,0.1351688,3.079947,0,0,6.623363
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,29.00334,29.00334,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.721366,3.676044,0,1.457458,-1.457458,5.138601,36.70422,0.1351688,1.523044,0,0,3.676044
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,27.36754,27.36754,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.340765,2.218586,0,0.2962134,-0.2962134,4.826365,34.47396,0.1351688,0.3095431,0,0,2.218586
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,26.09597,26.09597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.66989,1.922373,0,0,0,4.826365,34.47396,0.1351688,0,0,0,1.922373
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,25.03526,25.03526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.66989,1.922373,0,0,0,4.826365,34.47396,0.1351688,0,0,0,1.922373
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,23.97456,23.97456,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.66989,1.922373,0,0.621183,-0.621183,4.17158,29.79694,0.1351688,0.6491363,0,0,1.922373
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,23.05442,23.05442,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.36009,1.30119,0,0.059418,-0.059418,4.108948,29.34957,0.1351688,0.06209181,0,0,1.30119
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,22.24931,22.24931,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.42611,1.241772,0,0.1337432,-0.1337432,3.96797,28.34259,0.1351688,0.1397616,0,0,1.241772
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03650995,21.6874,21.45697,0.1944419,0.1944419,0,-1,0,0.1944419,18.77679,0,0,0,0.03650995,0.2046757,0.1944419,0,0,10.57472,1.108028,0,0.1681657,-0.1681657,3.790708,27.07643,0.1351688,0.2138861,0.02920796,0,1.144538
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.106759,21.33707,20.66464,0,0,0,0,0,0,0,0,0,0,0.106759,0,0,0,0,10.76157,0.9398627,0.106759,0,0.106759,3.891988,27.79986,0.1351259,0,0.0854072,0,1.046622
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.07595,27.02448,20.01927,0.2160106,0.2160106,0,0,0,0.2160106,498.1003,0,0,0,1.07595,0.2273796,0.2160106,0,0,10.65481,1.035946,0.8485699,0,0.8485699,4.697012,33.55002,0.1347852,0.2376117,0.8607596,0,2.111895
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.8949,32.08899,19.3739,1.026087,1.026087,0,0,0,1.026087,184.6725,0,0,0,1.8949,1.080091,1.026087,0,0,9.806239,1.799659,0.8148088,0,0.8148088,5.470008,39.07141,0.1344598,1.128696,1.51592,0,3.694559
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.242567,43.91385,20.50489,2.057607,2.057607,0,0,0,2.057607,157.5892,0,0,0,3.242567,2.165902,2.057607,0,0,8.99143,2.532987,1.076664,0,1.076664,6.491421,46.3672,0.1340321,2.263368,2.594053,0,5.775553
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.389322,48.6188,23.39947,1.013073,1.013073,0,-1,0,1.013073,334.5584,0,0,0,3.389322,1.066393,1.013073,0,0,7.914766,3.501985,2.322929,0,2.322929,8.695146,62.10806,0.1331187,1.114381,2.711458,0,6.891307
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.324757,61.50071,26.41546,0.3316664,0.3316664,0,-1,0,0.3316664,1303.948,0,0,0,4.324757,0.3491226,0.3316664,0,0,5.591837,5.592621,3.975635,0,3.975635,12.46676,89.04813,0.1315839,0.3648331,3.459806,0,9.917378
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.538349,67.43092,29.04167,0.626465,0.626465,0,-1,0,0.626465,724.4377,2.26271,0,0,4.538349,0.6594369,0.626465,0,0,1.616202,9.170692,1.616202,0,1.616202,14.00003,100,0.13097,0.6891115,3.630679,0,13.70904
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.306163,68.03369,31.45063,0.251466,0.251466,0,-1,0,0.251466,1712.423,4.041462,0,0,4.306163,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.13097,0.2766126,3.444931,0,14.93144
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.885856,66.32372,33.71262,0.5912885,0.5912885,0,-1,0,0.5912885,657.1844,3.263447,0,0,3.885856,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.13097,0.6504173,3.108685,0,14.51113
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.052205,59.58697,35.15033,0.4270455,0.4270455,0,-1,0,0.4270455,714.726,2.602683,0,0,3.052205,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.13097,0.46975,2.441764,0,13.67748
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.871427,58.62056,35.78292,0,0,0,-1,0,0,0,2.871427,0,0,2.871427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13097,0,2.297141,0,13.4967
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.635929,48.55778,36.38995,0,0,0,-1,0,0,0,1.635929,0,0,1.635929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13097,0,1.308744,0,12.2612
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5178942,39.54174,35.90433,0,0,0,-1,0,0,0,0.5178942,0,0,0.5178942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13097,0,0.4143154,0,11.14317
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1429175,35.08537,34.10879,0,0,0,-1,0,0,0,0.1429175,0,0,0.1429175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13097,0,0.114334,0,10.76819
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.0509355,32.65621,32.31326,0,0,0,-1,0,0,0,0.0509355,0,0,0.0509355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13097,0,0.0407484,0,10.67621
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,30.72858,30.72858,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.13097,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,29.16947,29.16947,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.13097,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,27.51451,27.51451,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.13097,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,26.21738,26.21738,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.13097,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.13097,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,24.10235,24.10235,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.13097,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,23.16305,23.16305,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.13097,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,22.3771,22.3771,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.13097,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03531148,21.80779,21.58477,0.1355036,0.1355036,0,-1,0,0.1355036,26.05943,0,0,0,0.03531148,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1073239,-0.1073239,11.81012,84.35781,0.13097,0.149054,0.02824918,0,8.690378
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09721075,21.40496,20.79243,0.4892361,0.4892361,0,0,0,0.4892361,19.8699,0,1.110223E-16,0,0.09721075,0.5149854,0.4892361,0,0,2.308368,8.547743,0,0.4177746,-0.4177746,11.36974,81.2123,0.13097,0.5381597,0.07776859,0,8.644954
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,1.000212,26.66454,20.16623,1.072899,1.072899,0,0,0,1.072899,93.22518,0,0,0,1.000212,1.129367,1.072899,0,0,2.772563,8.129968,0,0.1291554,-0.1291554,11.2336,80.23986,0.13097,1.180189,0.8001695,0,9.13018
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.247137,34.84727,19.51447,1.329731,1.329731,0,0,0,1.329731,168.9919,0,0,0,2.247137,1.399717,1.329731,0,0,2.916068,8.000813,0.8474203,0,0.8474203,12.03754,85.98223,0.1306504,1.462704,1.79771,0,10.24795
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.458167,45.94273,20.65186,1.385956,1.385956,0,0,0,1.385956,249.5148,0,0,0,3.458167,1.458901,1.385956,0,0,2.068648,8.763491,1.999265,0,1.999265,13.93421,99.52984,0.1299026,1.524552,2.766533,0,12.22166
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,4.028043,54.74865,23.54005,1.77753,1.77753,0,-1,0,1.77753,226.609,2.087576,0,0,4.028043,1.871084,1.77753,0,0,0.06938291,10.56283,0.06938291,0,0.06938291,14.00003,100,0.1298768,1.955283,3.222435,0,14.59087
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.055118,58.89396,26.5816,0,0,0,-1,0,0,0,4.055118,0,0,4.055118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298768,0,3.244095,0,14.68039
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.771619,59.34848,29.20142,1.058686,1.058686,0,-1,0,1.058686,356.2546,2.657212,0,0,3.771619,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1298768,1.164555,3.017295,0,14.39689
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.691084,61.54486,31.59121,0,0,0,-1,0,0,0,3.691084,0,0,3.691084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298768,0,2.952867,0,14.31636
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.491205,62.35026,33.85959,0,0,0,-1,0,0,0,3.491205,0,0,3.491205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298768,0,2.792964,0,14.11648
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.465354,63.88156,35.29729,3.726097,3.33,0,-1,0,3.33,104.0647,0,0.396097,0.7687067,3.465354,3.505263,3.33,0,0,0,10.62527,0,0.03990912,-0.03990912,13.95796,99.69952,0.1298768,4.098707,2.772283,0,14.09063
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.328441,53.85665,35.9235,2.188496,2.188496,0,-1,0,2.188496,106.3946,0,0,0,2.328441,2.30368,2.188496,0,0,0.04434346,10.58537,0.02476056,0,0.02476056,13.98145,99.8673,0.1298676,2.407346,1.862752,0,12.91381
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.505093,47.66716,36.53692,0.6890751,0.6890751,0,-1,0,0.6890751,218.4222,0.7601678,0,0,1.505093,0.7253422,0.6890751,0,0,0.0195829,10.60765,0.0195829,0,0.0195829,14.00003,100,0.1298603,0.7579826,1.204074,0,12.11274
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5246013,39.74038,36.05129,1.776803,1.776803,0,-1,0,1.776803,29.525,0,0,0,0.5246013,1.870319,1.776803,0,0,0,10.62527,0,1.345718,-1.345718,12.58152,89.8678,0.1298603,1.954484,0.419681,0,11.14988
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07640071,34.77683,34.25576,1.906848,1.906848,0,-1,0,1.906848,4.006649,0,2.220446E-16,0,0.07640071,2.007208,1.906848,0,0,1.495242,9.279556,0,1.930808,-1.930808,10.54627,75.33032,0.1298603,2.097533,0.06112057,0,9.355957
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02073893,32.59342,32.45383,1.947489,1.947489,0,-1,0,1.947489,1.064906,0,2.220446E-16,0,0.02073893,2.049989,1.947489,0,0,3.640584,7.348748,0,2.02925,-2.02925,8.407249,60.05166,0.1298603,2.142238,0.01659114,0,7.369487
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,30.87555,30.87555,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.895306,5.319499,0,3.505263,-3.505263,4.712378,33.65977,0.1298603,3.880903,0,0,5.319499
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,29.31005,29.31005,5.550336,1.723524,0,-1,0,1.723524,0,0,3.826813,4.381846,0,1.814235,1.723524,0,0,9.790043,1.814235,0,1.814235,-1.814235,2.800006,20,0.1298603,6.10537,0,0,1.814235
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,27.65509,27.65509,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298603,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,26.34517,26.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298603,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,25.28447,25.28447,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298603,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,24.22376,24.22376,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298603,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,23.29085,23.29085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298603,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,22.47934,22.47934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298603,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04811133,21.99758,21.6934,0,0,0,-1,0,0,0,0,0,0,0.04811133,0,0,0,0,11.80586,0,0.04811133,0,0.04811133,2.845648,20.32602,0.1298425,0,0.03848906,0,0.04811133
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09480987,21.51802,20.92023,0.04150866,0.04150866,0,0,0,0.04150866,228.4098,0,0,0,0.09480987,0.04369333,0.04150866,0,0,11.75775,0.0433002,0.05111654,0,0.05111654,2.894141,20.6724,0.1298235,0.04565953,0.0758479,0,0.1381101
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.028893,26.98492,20.28764,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,368.175,4.440892E-16,0,0,1.028893,0,0,3.505263,3.33,11.70663,0.08930509,4.358893,0,4.358893,7.029351,50.20955,0.1303971,0.3074035,0.8231148,5,1.118199
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.670626,30.76357,19.64227,0,0,3.505263,0,1.121937,0,0,0,0,0,1.670626,0,0,3.505263,3.33,7.347739,4.012309,5.000626,0,5.000626,11.77336,84.09527,0.1304863,0,1.336501,5,5.682935
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.349528,45.16751,20.79243,3.219563,3.219563,2.267268,0,0.7839643,3.219563,104.0367,0,0,0,3.349528,1.002415,0.9522941,0,0,2.347113,8.512873,2.347113,0,2.347113,14.00003,100,0.1304927,3.541519,2.679622,5,11.8624
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.194817,47.24915,23.68702,0.9133925,0.9133925,0,-1,0,0.9133925,349.7748,2.233351,0,0,3.194817,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1304927,1.004732,2.555853,0,13.82009
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.765313,56.15258,26.703,0.3129348,0.3129348,0,-1,0,0.3129348,1203.226,3.435908,0,0,3.765313,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1304927,0.3442283,3.01225,0,14.39059
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.769628,59.53788,29.36755,1.723181,1.723181,0,-1,0,1.723181,218.7599,1.955754,0,0,3.769628,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1304927,1.895499,3.015702,0,14.3949
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.689968,61.71897,31.73817,0.6490319,0.6490319,0,-1,0,0.6490319,568.5341,3.006776,0,0,3.689968,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1304927,0.7139351,2.951974,0,14.31524
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.414938,61.7529,34.00016,1.874456,1.874456,0,-1,0,1.874456,182.1829,1.441827,0,0,3.414938,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1304927,2.061901,2.731951,0,14.04021
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.526439,55.05215,35.43787,0.2703043,0.2703043,0,-1,0,0.2703043,934.6649,2.241908,0,0,2.526439,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1304927,0.2973347,2.021151,0,13.15171
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.031861,51.47427,36.07046,0.312506,0.312506,0,-1,0,0.312506,650.1832,1.702908,0,0,2.031861,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1304927,0.3437566,1.625489,0,12.65714
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.372028,46.7648,36.67749,0.1865065,0.1865065,0,-1,0,0.1865065,735.6461,1.175705,0,0,1.372028,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1304927,0.2051571,1.097622,0,11.9973
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4293821,39.18821,36.17909,1.443767,1.443767,0,-1,0,1.443767,29.74039,0,0,0,0.4293821,1.519755,1.443767,0,0,0,10.62527,0,1.090373,-1.090373,12.85067,91.79034,0.1304927,1.588144,0.3435057,0,11.05466
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2617368,36.19703,34.39633,4.540831,3.33,0,-1,0,3.33,7.859965,0,1.210831,1.664914,0.2617368,3.505263,3.33,0,0,1.211525,9.534902,0,3.243526,-3.243526,9.431697,67.36913,0.1304927,4.994914,0.2093895,0,9.796638
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.0595903,33.00287,32.6008,3.318439,3.318439,0,-1,0,3.318439,1.795733,0,4.440892E-16,0.320283,0.0595903,3.493094,3.318439,0,0,4.815444,6.291375,0,3.433503,-3.433503,5.812467,41.51754,0.1304927,3.650283,0.04767224,0,6.350965
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,31.01612,31.01612,4.135997,2.714978,0,-1,0,2.714978,0,0,1.421019,1.834619,0,2.857872,2.714978,0,0,8.630447,2.857872,0,2.857872,-2.857872,2.800006,20,0.1304927,4.549597,0,0,2.857872
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,29.43784,29.43784,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304927,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,27.78288,27.78288,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304927,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,26.47297,26.47297,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304927,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,25.41226,25.41226,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304927,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,24.35155,24.35155,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304927,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,23.41864,23.41864,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304927,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,22.60714,22.60714,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304927,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03138009,22.01322,21.8148,0.1103945,0.02981109,0,-1,0,0.02981109,105.2632,0,0.08058339,0.1154717,0.03138009,0.03138009,0.02981109,0,0,11.80586,0,0,0,0,2.800006,20,0.1304927,0.1214339,0.02510408,0,0.03138009
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.0918555,21.62114,21.04164,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.47785,0,0,0,0.0918555,0,0,3.505263,3.33,11.80586,0,3.421855,0,3.421855,6.046263,43.1875,0.1315366,0.5187485,0.0734844,5,0.0918555
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8394101,25.84276,20.41543,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,171.0498,0,0,0,0.8394101,0,0,3.505263,3.33,8.384005,3.07967,4.16941,0,4.16941,10.00171,71.44066,0.1323081,0.5398142,0.671528,5,3.91908
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.884623,32.44323,19.77006,2.413704,2.413704,4.627178,0,1.428219,2.413704,78.0801,0,0,0,1.884623,0,0,2.213474,2.1028,4.214595,6.832139,3.987422,0,3.987422,13.78451,98.46062,0.1336409,2.655075,1.507698,5,8.716762
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.72381,40.1199,20.92023,0.95925,0.95925,0,0,0,0.95925,283.9521,1.486901,0,0,2.72381,1.009737,0.95925,0,0,0.2271723,10.42082,0.2271723,0,0.2271723,14.00003,100,0.1335595,1.055175,2.179048,0,13.14463
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.305755,48.37312,23.81481,0.9777397,0.9777397,0,-1,0,0.9777397,338.1017,2.276555,0,0,3.305755,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1335595,1.075514,2.644604,0,13.93103
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.645484,55.17551,26.84997,0,0,0,-1,0,0,0,3.645484,0,0,3.645484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335595,0,2.916388,0,14.27076
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.768195,59.70073,29.50813,2.35242,2.35242,0,-1,0,2.35242,160.1838,1.291964,0,0,3.768195,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1335595,2.587662,3.014556,0,14.39347
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.688918,61.88577,31.87875,0.4051443,0.4051443,0,-1,0,0.4051443,910.5197,3.262451,0,0,3.688918,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1335595,0.4456587,2.951135,0,14.31419
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.414177,61.92732,34.14713,0,0,0,-1,0,0,0,3.414177,0,0,3.414177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335595,0,2.731342,0,14.03945
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.962544,59.24865,35.58484,0.04209777,0.04209777,0,-1,0,0.04209777,7037.295,2.918231,0,0,2.962544,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1335595,0.04630755,2.370035,0,13.58782
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.329217,54.16835,36.19187,0.999086,0.999086,0,-1,0,0.999086,233.1348,1.277548,0,0,2.329217,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1335595,1.098995,1.863374,0,12.95449
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.506156,47.97177,36.81168,0.8609908,0.8609908,0,-1,0,0.8609908,174.9329,0.5998504,0,0,1.506156,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1335595,0.9470898,1.204925,0,12.13143
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6584065,40.98587,36.31966,3.841048,3.33,0,-1,0,3.33,19.77197,0,0.5110476,0.8951524,0.6584065,3.505263,3.33,0,0,0,10.62527,0,2.846857,-2.846857,10.99918,78.5654,0.1335595,4.225152,0.5267252,0,11.28368
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07816321,35.07737,34.5433,1.301497,1.301497,0,-1,0,1.301497,6.005638,0,0,0,0.07816321,1.369997,1.301497,0,0,3.163174,7.778418,0,1.291834,-1.291834,9.637465,68.8389,0.1335595,1.431647,0.06253056,0,7.856581
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01888577,32.88788,32.76054,1.539889,1.539889,0,-1,0,1.539889,1.226438,0,2.220446E-16,0,0.01888577,1.620935,1.539889,0,0,4.598545,6.486584,0,1.60205,-1.60205,7.948757,56.77672,0.1335595,1.693878,0.01510862,0,6.505469
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,31.18226,31.18226,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.3786,4.884534,0,3.059865,-3.059865,4.723376,33.73833,0.1335595,3.197558,0,0,4.884534
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,29.57842,29.57842,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.77845,1.824669,0,0.9481599,-0.9481599,3.723928,26.59943,0.1335595,0.9908271,0,0,1.824669
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,27.91068,27.91068,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.83196,0.8765095,0,0.1620841,-0.1620841,3.553076,25.37906,0.1335595,0.1693778,0,0,0.8765095
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,26.60077,26.60077,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.01205,0.7144254,0,0.3237068,-0.3237068,3.211859,22.9418,0.1335595,0.3382736,0,0,0.7144254
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,25.54006,25.54006,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.37173,0.3907186,0,0.1635117,-0.1635117,3.039503,21.71069,0.1335595,0.1708698,0,0,0.3907186
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,24.47935,24.47935,0.2484022,0.2158465,0,-1,0,0.2158465,0,0,0.03255568,0.0573959,0,0.2272069,0.2158465,0,0,11.55341,0.2272069,0,0.2272069,-0.2272069,2.800006,20,0.1335595,0.2732424,0,0,0.2272069
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,23.54005,23.54005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335595,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,22.73493,22.73493,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335595,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04195258,22.20817,21.9426,0.2263852,0.03985495,0,-1,0,0.03985495,105.2632,0,0.1865303,0.2410527,0.04195258,0.04195258,0.03985495,0,0,11.80586,0,0,0,0,2.800006,20,0.1335595,0.2490237,0.03356206,0,0.04195258
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09724,21.78348,21.16943,0,0,0,0,0,0,0,0,0,0,0.09724,0,0,0,0,11.80586,0,0.09724,0,0.09724,2.892256,20.65893,0.1335247,0,0.077792,0,0.09724
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.020126,27.19153,20.54323,0.1302501,0.1302501,0,0,0,0.1302501,783.2056,0,0,0,1.020126,0.1371054,0.1302501,0,0,11.70862,0.08751599,0.883021,0,0.883021,3.729963,26.64254,0.1332094,0.1432752,0.8161011,0,1.107642
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.37647,36.24603,19.89147,0,0,0,0,0,0,0,0,0,0,2.37647,0,0,0,0,10.8256,0.8822349,2.37647,0,2.37647,5.98448,42.7462,0.1323683,0,1.901176,0,3.258705
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.403057,45.92696,21.04164,1.572427,1.572427,0,0,0,1.572427,216.4207,0,0,0,3.403057,1.655186,1.572427,0,0,8.449129,3.021058,1.747871,0,1.747871,7.642656,54.59029,0.1317564,1.72967,2.722445,0,6.424115
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.303987,48.50192,23.93622,2.827154,2.827154,0,-1,0,2.827154,116.8662,0,0,0,3.303987,2.975952,2.827154,0,0,6.701258,4.594142,0.328035,0,0.328035,7.953857,56.81316,0.1316422,3.10987,2.64319,0,7.898129
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.643978,55.31886,26.97777,1.348573,1.348573,0,-1,0,1.348573,270.2099,0,0,0,3.643978,1.41955,1.348573,0,0,6.373223,4.889373,2.224427,0,2.224427,10.06413,71.88654,0.1308729,1.48343,2.915182,0,8.533351
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.766571,59.86976,29.65509,1.250017,1.250017,0,-1,0,1.250017,301.3216,0,0,0,3.766571,1.315807,1.250017,0,0,4.148796,6.891358,2.450763,0,2.450763,12.38913,88.49363,0.1300358,1.375018,3.013256,0,10.65793
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.687635,62.0583,32.02571,2.323583,2.323583,0,-1,0,2.323583,158.7047,0,0,0,3.687635,2.445877,2.323583,0,0,1.698032,9.097045,1.241758,0,1.241758,13.56717,96.90815,0.1296157,2.555942,2.950108,0,12.78468
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.413427,62.094,34.2877,1.164894,1.164894,0,-1,0,1.164894,293.0248,1.730949,0,0,3.413427,1.226204,1.164894,0,0,0.4562741,10.21463,0.4562741,0,0.4562741,14.00003,100,0.129462,1.281383,2.730741,0,13.62805
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.962198,59.41317,35.72541,3.031682,3.031682,0,-1,0,3.031682,97.70808,4.440892E-16,0,0.004850179,2.962198,3.191244,3.031682,0,0,0,10.62527,0,0.229046,-0.229046,13.75859,98.27546,0.129462,3.33485,2.369759,0,13.58747
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.329123,54.33456,36.33883,1.528044,1.528044,0,-1,0,1.528044,152.4251,0.4661593,0,0,2.329123,1.608468,1.528044,0,0,0.2544955,10.39623,0.2544955,0,0.2544955,14.00003,100,0.1293764,1.680849,1.863298,0,12.72535
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.50636,48.11805,36.94587,0,0,0,-1,0,0,0,1.50636,0,0,1.50636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293764,0,1.205088,0,12.13163
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.525486,40.17189,36.46663,1.959938,1.959938,0,-1,0,1.959938,26.81137,0,2.220446E-16,0,0.525486,2.063092,1.959938,0,0,0,10.62527,0,1.537606,-1.537606,12.37925,88.42303,0.1293764,2.155931,0.4203888,0,11.15076
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08127894,35.23979,34.68387,1.856961,1.856961,0,-1,0,1.856961,4.376987,0,2.220446E-16,0,0.08127894,1.954695,1.856961,0,0,1.708451,9.087668,0,1.873417,-1.873417,10.40449,74.31767,0.1293764,2.042657,0.06502315,0,9.168947
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02754601,33.10626,32.92029,0.8705603,0.8705603,0,-1,0,0.8705603,3.16417,0,0,0,0.02754601,0.9163793,0.8705603,0,0,3.790025,7.214252,0,0.8888333,-0.8888333,9.467582,67.62545,0.1293764,0.9576163,0.02203681,0,7.241797
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,31.32283,31.32283,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.777618,6.325418,0,3.505263,-3.505263,5.77271,41.23356,0.1293764,3.745214,0,0,6.325418
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,29.74455,29.74455,2.713521,2.679147,0,-1,0,2.679147,0,0,0.03437335,0.3057254,0,2.820155,2.679147,0,0,8.672355,2.820155,0,2.820155,-2.820155,2.800006,20,0.1293764,2.984873,0,0,2.820155
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,28.07042,28.07042,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293764,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293764,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,25.6998,25.6998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293764,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,24.61993,24.61993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293764,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,23.66785,23.66785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293764,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,22.85634,22.85634,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293764,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09604274,22.68003,22.07039,0.04305861,0.04305861,0,-1,0,0.04305861,223.0512,0,0,0.02911635,0.09604274,0.04532485,0.04305861,0,0,11.80586,0,0.05071789,0,0.05071789,2.848121,20.34368,0.1293594,0.04736447,0.07683419,0,0.09604274
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2792843,23.09343,21.3164,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,58.80163,0,0,0,0.2792843,0,0,3.505263,3.33,11.75514,0.0456461,3.609284,0,3.609284,6.272189,44.80126,0.1302887,0.5224562,0.2234274,5,0.3249304
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8560256,26.2312,20.68381,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8560256,0,0,3.505263,3.33,8.145858,3.294002,4.186026,0,4.186026,10.2434,73.16701,0.1306418,0,0.6848205,5,4.150028
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.790315,32.04884,20.03843,1.017883,1.017883,3.301586,0,1.066333,1.017883,175.8861,0,0,0,1.790315,0,0,2.283703,2.169518,3.959832,7.061425,3.959832,0,3.959832,14.00003,100,0.1309063,1.119671,1.432252,5,8.85174
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.497317,31.18117,21.1886,1.46744,1.46744,0,0,0,1.46744,102.036,0,2.220446E-16,0,1.497317,1.544674,1.46744,0,0,0,10.62527,0,0.04735655,-0.04735655,13.95011,99.64344,0.1309063,1.614184,1.197854,0,12.12259
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.8076098,29.41634,24.08318,0,0,0,-1,0,0,0,0.7549914,0,0,0.8076098,0,0,0,0,0.05261839,10.57792,0.05261839,0,0.05261839,14.00003,100,0.130889,0,0.6460878,0,11.38553
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7893254,32.44541,27.13751,2.355075,2.355075,0,-1,0,2.355075,33.51593,0,0,0,0.7893254,2.479027,2.355075,0,0,0,10.62527,0,1.689701,-1.689701,12.21893,87.27787,0.130889,2.590583,0.6314603,0,11.4146
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.110604,37.49778,29.79567,0,0,0,-1,0,0,0,0,0,0,1.110604,0,0,0,0,1.877446,8.935573,1.110604,0,1.110604,13.27254,94.80365,0.1305238,0,0.8884829,0,10.04618
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9658797,38.94413,32.18546,0,0,0,-1,0,0,0,0.1990375,0,0,0.9658797,0,0,0,0,0.7668422,9.935116,0.7668422,0,0.7668422,14.00003,100,0.1302728,0,0.7727038,0,10.901
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.084323,50.0936,34.43467,0.7243361,0.7243361,0,-1,0,0.7243361,287.7564,1.321864,0,0,2.084323,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1302728,0.7967697,1.667459,0,12.7096
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.417142,46.25743,35.87238,0.2690684,0.2690684,0,-1,0,0.2690684,526.6849,1.133913,0,0,1.417142,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1302728,0.2959752,1.133714,0,12.04242
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.118498,44.60912,36.49858,0.9057564,0.9057564,0,-1,0,0.9057564,123.4877,0.16507,0,0,1.118498,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1302728,0.996332,0.8947982,0,11.74377
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2873201,39.10534,37.09283,0,0,0,-1,0,0,0,0.2873201,0,0,0.2873201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302728,0,0.2298561,0,10.91259
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4069014,39.46368,36.6072,0,0,0,-1,0,0,0,0.4069014,0,0,0.4069014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302728,0,0.3255211,0,11.03218
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.2016783,36.23142,34.84362,1.195215,1.195215,0,-1,0,1.195215,16.87381,0,0,0,0.2016783,1.258121,1.195215,0,0,0,10.62527,0,1.056443,-1.056443,12.88644,92.04581,0.1302728,1.314737,0.1613427,0,10.82695
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.0402911,33.33966,33.06725,2.5724,2.5724,0,-1,0,2.5724,1.566285,0,4.440892E-16,0,0.0402911,2.707789,2.5724,0,0,1.173826,9.568831,0,2.667498,-2.667498,10.07465,71.96164,0.1302728,2.82964,0.03223288,0,9.609122
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,31.48258,31.48258,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.137712,6.901333,0,1.326105,-1.326105,8.676811,61.9771,0.1302728,1.38578,0,0,6.901333
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,29.9043,29.9043,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.611163,5.575228,0,1.39515,-1.39515,7.206194,51.47271,0.1302728,1.457932,0,0,5.575228
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,28.23017,28.23017,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.16133,4.180078,0,0.03135055,-0.03135055,7.173148,51.23667,0.1302728,0.03276133,0,0,4.180078
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,26.90109,26.90109,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.196164,4.148727,0,0.2405374,-0.2405374,6.919599,49.42561,0.1302728,0.2513616,0,0,4.148727
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,25.84038,25.84038,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.463428,3.90819,0,0.3547329,-0.3547329,6.545678,46.75475,0.1302728,0.3706959,0,0,3.90819
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,24.76689,24.76689,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.857575,3.553457,0,0.3779449,-0.3779449,6.147289,43.90912,0.1302728,0.3949525,0,0,3.553457
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,23.81481,23.81481,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.277514,3.175512,0,0.02980371,-0.02980371,6.115873,43.68472,0.1302728,0.03114488,0,0,3.175512
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,23.00331,23.00331,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.310629,3.145708,0,0.2937196,-0.2937196,5.806265,41.47324,0.1302728,0.306937,0,0,3.145708
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07958931,22.69705,22.1918,0.2482546,0.2482546,0,-1,0,0.2482546,32.05954,0,0,0,0.07958931,0.2613207,0.2482546,0,0,8.636985,2.851988,0,0.1817314,-0.1817314,5.614704,40.10495,0.1302728,0.2730801,0.06367145,0,2.931577
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.3015242,23.37869,21.45697,0.2989815,0.2989815,0,0,0,0.2989815,100.8504,0,0,0,0.3015242,0.3147173,0.2989815,0,0,8.838908,2.670257,0,0.01319318,-0.01319318,5.600797,40.00561,0.1302728,0.3288796,0.2412193,0,2.971781
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7752101,25.84301,20.83077,0.7073104,0.7073104,0,0,0,0.7073104,109.5997,0,0,0,0.7752101,0.7445372,0.7073104,0,0,8.853567,2.657064,0.03067284,0,0.03067284,5.629895,40.21346,0.1302628,0.7780414,0.6201681,0,3.432274
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.417225,36.86459,20.16623,2.024449,2.024449,0,0,0,2.024449,119.4016,0,0,0,2.417225,2.130999,2.024449,0,0,8.822894,2.684669,0.2862261,0,0.2862261,5.901433,42.15301,0.1301693,2.226893,1.93378,0,5.101894
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.917953,42.14781,21.3164,0.5458326,0.5458326,0,0,0,0.5458326,534.5875,0,0,0,2.917953,0.5745606,0.5458326,0,0,8.536668,2.942273,2.343392,0,2.343392,8.12457,58.03253,0.1294095,0.6004159,2.334362,0,5.860226
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.192832,47.86522,24.22376,0.6464761,0.6464761,0,-1,0,0.6464761,493.8825,0,0,0,3.192832,0.6805012,0.6464761,0,0,6.193276,5.051326,2.512331,0,2.512331,10.50798,75.05683,0.1286047,0.7111237,2.554266,0,8.244158
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.028783,50.02178,27.27809,0.4988351,0.4988351,0,-1,0,0.4988351,607.171,0,0,0,3.028783,0.5250896,0.4988351,0,0,3.680945,7.312424,2.503693,0,2.503693,12.88319,92.02259,0.1278126,0.5487186,2.423026,0,10.34121
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.963187,44.14943,29.95542,0,0,0,-1,0,0,0,0.7859354,0,0,1.963187,0,0,0,0,1.177252,9.565747,1.177252,0,1.177252,14.00003,100,0.1274435,0,1.57055,0,11.52893
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.821918,54.10181,32.33242,3.064038,3.064038,0,-1,0,3.064038,92.09802,0,4.440892E-16,0.0404417,2.821918,3.225303,3.064038,0,0,0,10.62527,0,0.4033848,-0.4033848,13.57482,96.96283,0.1274435,3.370442,2.257535,0,13.44719
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.456705,62.891,34.57525,0.7095205,0.7095205,0,-1,0,0.7095205,487.1889,2.261636,0,0,3.456705,0.7468637,0.7095205,0,0,0.4482054,10.22189,0.4482054,0,0.4482054,14.00003,100,0.1273036,0.7804725,2.765364,0,13.67859
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.47967,64.92756,36.01295,0.4322817,0.4322817,0,-1,0,0.4322817,804.9542,3.024637,0,0,3.47967,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1273036,0.4755099,2.783736,0,14.10494
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.599781,57.08917,36.62637,0,0,0,-1,0,0,0,2.599781,0,0,2.599781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273036,0,2.079825,0,13.22506
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.145572,45.59262,37.23341,2.183725,2.183725,0,-1,0,2.183725,52.45951,0,4.440892E-16,0,1.145572,2.298658,2.183725,0,0,0,10.62527,0,1.153086,-1.153086,12.78457,91.31816,0.1273036,2.402097,0.9164572,0,11.77085
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3460186,39.17894,36.75417,0,0,0,-1,0,0,0,0,0,0,0.3460186,0,0,0,0,1.281207,9.472188,0.3460186,0,0.3460186,13.11283,93.66289,0.1271957,0,0.2768149,0,9.818207
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2201224,36.48853,34.97142,0,0,0,-1,0,0,0,0,0,0,0.2201224,0,0,0,0,0.9351884,9.783605,0.2201224,0,0.2201224,13.32166,95.1545,0.1271272,0,0.176098,0,10.00373
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04550078,33.51579,33.20783,0,0,0,-1,0,0,0,0,0,0,0.04550078,0,0,0,0,0.715066,9.981715,0.04550078,0,0.04550078,13.36482,95.46283,0.127113,0,0.03640062,0,10.02722
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,31.62955,31.62955,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6695652,10.02267,0,1.455748,-1.455748,11.83033,84.50218,0.127113,1.521257,0,0,10.02267
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,30.03209,30.03209,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.287063,8.566917,0,0.278533,-0.278533,11.53673,82.40504,0.127113,0.291067,0,0,8.566917
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,28.35796,28.35796,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.596544,8.288384,0,0.5568562,-0.5568562,10.94975,78.21236,0.127113,0.5819147,0,0,8.288384
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,27.00972,27.00972,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.215273,7.731528,0,0.5175532,-0.5175532,10.4042,74.31559,0.127113,0.5408431,0,0,7.731528
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,25.96818,25.96818,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.790333,7.213975,0,0.2168416,-0.2168416,10.17563,72.68294,0.127113,0.2265995,0,0,7.213975
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,24.8883,24.8883,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.031268,6.997133,0,0.2044868,-0.2044868,9.960084,71.14331,0.127113,0.2136887,0,0,6.997133
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,23.91705,23.91705,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.258475,6.792646,0,0.07340515,-0.07340515,9.882708,70.59063,0.127113,0.07670838,0,0,6.792646
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,23.11193,23.11193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.340036,6.719242,0,0,0,9.882708,70.59063,0.127113,0,0,0,6.719242
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02247796,22.4621,22.3196,0.5372297,0.5372297,0,-1,0,0.5372297,4.184049,0,1.110223E-16,0,0.02247796,0.565505,0.5372297,0,0,4.340036,6.719242,0,0.543027,-0.543027,9.310308,66.50206,0.127113,0.5909527,0.01798237,0,6.741719
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08235041,22.08653,21.5656,0,0,0,0,0,0,0,0,0,0,0.08235041,0,0,0,0,4.9434,6.176214,0.08235041,0,0.08235041,9.388432,67.06009,0.1270874,0,0.06588033,0,6.258565
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.05548,27.84469,20.9394,0.2036734,0.2036734,0,0,0,0.2036734,518.2216,0,0,0,1.05548,0.2143931,0.2036734,0,0,4.861049,6.25033,0.8410864,0,0.8410864,10.18636,72.75954,0.1268265,0.2240408,0.8443836,0,7.305809
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.873168,32.9201,20.28764,0,0,0,0,0,0,0,0,0,0,1.873168,0,0,0,0,4.019963,7.007308,1.873168,0,1.873168,11.9634,85.45268,0.1262492,0,1.498535,0,8.880476
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.714706,40.63501,21.4378,0,0,0,0,0,0,0,0.567911,0,0,2.714706,0,0,0,0,2.146795,8.693159,2.146795,0,2.146795,14.00003,100,0.125594,0,2.171765,0,11.40786
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.297986,48.94306,24.35155,1.5524,1.5524,0,-1,0,1.5524,212.4444,1.663881,0,0,3.297986,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.125594,1.70764,2.638389,0,13.92326
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.638452,55.7947,27.40588,3.102327,3.102327,0,-1,0,3.102327,117.2814,0.3728454,0,0.08255918,3.638452,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.125594,3.412559,2.910762,0,14.26373
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.762147,60.34137,30.06404,0.9517416,0.9517416,0,-1,0,0.9517416,395.2909,2.760314,0,0,3.762147,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.125594,1.046916,3.009718,0,14.38742
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.683827,62.54436,32.44105,0,0,0,-1,0,0,0,3.683827,0,0,3.683827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125594,0,2.947062,0,14.3091
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.410516,62.57981,34.70304,0.2930017,0.2930017,0,-1,0,0.2930017,1163.992,3.102093,0,0,3.410516,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.125594,0.3223019,2.728413,0,14.03579
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.960593,59.87107,36.12158,0,0,0,-1,0,0,0,2.960593,0,0,2.960593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125594,0,2.368475,0,13.58587
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.327931,54.79635,36.75417,0.06434027,0.06434027,0,-1,0,0.06434027,3618.156,2.260205,0,0,2.327931,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.125594,0.07077429,1.862345,0,12.95321
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.868554,51.51124,37.34203,1.351544,1.351544,0,-1,0,1.351544,138.2532,0.4458753,0,0,1.868554,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.125594,1.486699,1.494843,0,12.49383
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5240274,40.57999,36.87558,0.7256631,0.7256631,0,-1,0,0.7256631,72.21359,0,0,0,0.5240274,0.7638559,0.7256631,0,0,0,10.62527,0,0.2398285,-0.2398285,13.74723,98.19428,0.125594,0.7982295,0.4192219,0,11.1493
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06237698,35.54581,35.11838,2.786014,2.786014,0,-1,0,2.786014,2.238933,0,4.440892E-16,0,0.06237698,2.932646,2.786014,0,0,0.2664761,10.38545,0,2.870269,-2.870269,10.7217,76.5834,0.125594,3.064615,0.04990159,0,10.44782
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01144313,33.43221,33.35479,0.6154673,0.6154673,0,-1,0,0.6154673,1.859259,0,0,0,0.01144313,0.6478603,0.6154673,0,0,3.455664,7.515176,0,0.6364172,-0.6364172,10.05085,71.79167,0.125594,0.6770141,0.009154504,0,7.526619
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,31.77012,31.77012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162795,6.878759,0,0,0,10.05085,71.79167,0.125594,0,0,0,6.878759
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,30.17267,30.17267,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.162795,6.878759,0,1.14217,-1.14217,8.846901,63.19202,0.125594,1.193568,0,0,6.878759
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,28.50493,28.50493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.431873,5.736588,0,0,0,8.846901,63.19202,0.125594,0,0,0,5.736588
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,27.15668,27.15668,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.431873,5.736588,0,0.125373,-0.125373,8.714746,62.24806,0.125594,0.1310147,0,0,5.736588
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,26.09597,26.09597,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.571176,5.611216,0,0.03412167,-0.03412167,8.678779,61.99115,0.125594,0.03565715,0,0,5.611216
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,25.01609,25.01609,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.609089,5.577094,0,0.3657092,-0.3657092,8.293287,59.23765,0.125594,0.3821661,0,0,5.577094
