Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,24.04484,24.04484,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.015432,5.211385,0,0.3799116,-0.3799116,7.892826,56.37721,0.125594,0.3970076,0,0,5.211385
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,23.23973,23.23973,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.437557,4.831473,0,0.05436314,-0.05436314,7.835522,55.9679,0.125594,0.05680948,0,0,4.831473
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02077831,22.57921,22.44739,0.351322,0.351322,0,-1,0,0.351322,5.914321,0,5.551115E-17,0,0.02077831,0.3698126,0.351322,0,0,6.49796,4.77711,0,0.3490343,-0.3490343,7.467607,53.33995,0.125594,0.3864542,0.01662265,0,4.797888
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2204341,23.096,21.6934,0.4320695,0.4320695,0,0,0,0.4320695,51.01821,0,0,0,0.2204341,0.45481,0.4320695,0,0,6.885776,4.428076,0,0.2343759,-0.2343759,7.220553,51.57528,0.125594,0.4752764,0.1763473,0,4.64851
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7612163,26.00646,21.07997,0.2357939,0.2357939,0,0,0,0.2357939,322.8313,0,0,0,0.7612163,0.2482041,0.2357939,0,0,7.146194,4.1937,0.5130122,0,0.5130122,7.70724,55.0516,0.1254385,0.2593733,0.6089731,0,4.954916
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.751875,32.19768,20.4346,0,0,0,0,0,0,0,0,0,0,1.751875,0,0,0,0,6.633181,4.655411,1.751875,0,1.751875,9.369215,66.92283,0.1249101,0,1.4015,0,6.407287
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.116654,44.11327,21.58477,1.257668,1.257668,0,0,0,1.257668,247.8122,0,0,0,3.116654,1.323861,1.257668,0,0,4.881306,6.232099,1.792793,0,1.792793,11.07001,79.07133,0.124374,1.383435,2.493323,0,9.348753
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.296026,49.09302,24.49213,1.563817,1.563817,0,-1,0,1.563817,210.768,0,0,0,3.296026,1.646123,1.563817,0,0,3.088513,7.845613,1.649903,0,1.649903,12.63524,90.25155,0.1238847,1.720198,2.63682,0,11.14164
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.636918,55.93791,27.53368,1.348991,1.348991,0,-1,0,1.348991,269.6029,0.7783179,0,0,3.636918,1.41999,1.348991,0,0,1.43861,9.330525,1.43861,0,1.43861,14.00003,100,0.1234612,1.48389,2.909535,0,12.96744
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.760311,60.50844,30.21101,0.06615745,0.06615745,0,-1,0,0.06615745,5683.882,3.690672,0,0,3.760311,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1234612,0.0727732,3.008249,0,14.38559
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.682757,62.68698,32.56246,0.8537576,0.8537576,0,-1,0,0.8537576,431.3586,2.784065,0,0,3.682757,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1234612,0.9391333,2.946206,0,14.30803
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.409909,62.70852,34.81167,0.43751,0.43751,0,-1,0,0.43751,779.39,2.949373,0,0,3.409909,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1234612,0.481261,2.727927,0,14.03518
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.959781,60.01604,36.24937,1.573318,1.573318,0,-1,0,1.573318,188.1235,1.303657,0,0,2.959781,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1234612,1.73065,2.367825,0,13.58506
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.327342,54.92926,36.87558,1.720303,1.720303,0,-1,0,1.720303,135.2867,0.5164961,0,0,2.327342,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1234612,1.892333,1.861873,0,12.95262
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.504697,48.69038,37.489,1.30318,1.30318,0,-1,0,1.30318,115.4635,0.1329293,0,0,1.504697,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1234612,1.433497,1.203758,0,12.12997
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5191921,40.65619,36.9842,0.001108662,0.001108662,0,-1,0,0.001108662,46830.52,0.5180251,0,0,0.5191921,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1234612,0.001219528,0.4153537,0,11.14447
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1473307,36.27303,35.25896,0,0,0,-1,0,0,0,0.1473307,0,0,0.1473307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234612,0,0.1178646,0,10.7726
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02383664,33.67603,33.51454,0.1812513,0.1812513,0,-1,0,0.1812513,13.15115,0,0,0,0.02383664,0.1907909,0.1812513,0,0,0,10.62527,0,0.1669542,-0.1669542,13.82404,98.74297,0.1234612,0.1993765,0.01906931,0,10.64911
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,31.91709,31.91709,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1855047,10.45832,0,1.923846,-1.923846,11.79613,84.25791,0.1234612,2.010419,0,0,10.45832
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,30.31963,30.31963,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.323112,8.534473,0,1.245333,-1.245333,10.48343,74.88153,0.1234612,1.301373,0,0,8.534473
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,28.62634,28.62634,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.706815,7.289141,0,0.1474037,-0.1474037,10.32806,73.77169,0.1234612,0.1540368,0,0,7.289141
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,27.29726,27.29726,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.870596,7.141737,0,0.4263408,-0.4263408,9.878655,70.56168,0.1234612,0.4455261,0,0,7.141737
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,26.23655,26.23655,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.344308,6.715396,0,0.3107757,-0.3107757,9.551069,68.22179,0.1234612,0.3247606,0,0,6.715396
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,25.16306,25.16306,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.689615,6.404621,0,0.1619305,-0.1619305,9.380379,67.00257,0.1234612,0.1692174,0,0,6.404621
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,24.19181,24.19181,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.869537,6.242691,0,0.4257978,-0.4257978,8.931549,63.79665,0.1234612,0.4449587,0,0,6.242691
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,23.36114,23.36114,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.342646,5.816893,0,0.512147,-0.512147,8.391699,59.94058,0.1234612,0.5351936,0,0,5.816893
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05387812,22.91125,22.5688,0.3266302,0.3266302,0,-1,0,0.3266302,16.49514,0,0,0,0.05387812,0.3438212,0.3266302,0,0,5.911698,5.304746,0,0.2899431,-0.2899431,8.086072,57.75754,0.1234612,0.3592932,0.04310249,0,5.358624
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1968633,23.06722,21.8148,0.5676819,0.5676819,0,0,0,0.5676819,34.67845,0,0,0,0.1968633,0.5975599,0.5676819,0,0,6.233858,5.014802,0,0.4006966,-0.4006966,7.6637,54.7406,0.1234612,0.6244501,0.1574906,0,5.211666
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7303402,25.93237,21.20777,0,0,0,0,0,0,0,0,0,0,0.7303402,0,0,0,0,6.679076,4.614106,0.7303402,0,0.7303402,8.356562,59.68961,0.1232473,0,0.5842722,0,5.344446
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.230924,28.65423,20.5624,1.316945,1.316945,0,0,0,1.316945,93.46815,0,0,0,1.230924,1.386258,1.316945,0,0,5.948736,5.271412,0,0.1553338,-0.1553338,8.192825,58.52007,0.1232473,1.44864,0.9847395,0,6.502337
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.642638,40.38355,21.72535,0,0,0,0,0,0,0,0,0,0,2.642638,0,0,0,0,6.121329,5.116078,2.642638,0,2.642638,10.69985,76.42736,0.1224795,0,2.11411,0,7.758717
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.266315,49.00413,24.6391,0,0,0,-1,0,0,0,0,0,0,3.266315,0,0,0,0,3.478691,7.494452,3.266315,0,3.266315,13.79855,98.56088,0.1215435,0,2.613052,0,10.76077
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.287426,62.76368,27.67426,0.5236737,0.5236737,0,-1,0,0.5236737,818.7209,3.523815,0,0,4.287426,0.5512355,0.5236737,0,0,0.2123756,10.43414,0.2123756,0,0.2123756,14.00003,100,0.1214832,0.5760411,3.429941,0,14.72156
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.758562,60.66837,30.35158,0.1789812,0.1789812,0,-1,0,0.1789812,2099.976,3.57016,0,0,3.758562,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1214832,0.1968793,3.006849,0,14.38384
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.680541,62.87441,32.72859,1.187763,1.187763,0,-1,0,1.187763,309.8717,2.430264,0,0,3.680541,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1214832,1.306539,2.944433,0,14.30581
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.408471,62.8685,34.95224,0,0,0,-1,0,0,0,3.408471,0,0,3.408471,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214832,0,2.726777,0,14.03375
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.958552,60.17232,36.38995,2.441715,2.441715,0,-1,0,2.441715,121.1669,0.3883251,0,0,2.958552,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1214832,2.685887,2.366841,0,13.58383
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.408061,55.81371,37.02254,0.6020172,0.6020172,0,-1,0,0.6020172,399.9987,1.774359,0,0,2.408061,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1214832,0.662219,1.926449,0,13.03334
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.5512,49.21676,37.62957,1.223776,1.223776,0,-1,0,1.223776,126.7552,0.2630141,0,0,1.5512,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1214832,1.346154,1.24096,0,12.17647
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5120848,40.75513,37.13117,2.530612,2.530612,0,-1,0,2.530612,20.23561,0,4.440892E-16,0,0.5120848,2.663802,2.530612,0,0,0,10.62527,0,2.151717,-2.151717,11.73192,83.79926,0.1214832,2.783673,0.4096679,0,11.13736
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.06079229,35.8232,35.40592,0,0,0,-1,0,0,0,0,0,0,0.06079229,0,0,0,0,2.390797,8.473557,0.06079229,0,0.06079229,11.78959,84.2112,0.1214659,0,0.04863383,0,8.534349
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009820396,33.72806,33.6615,0,0,0,-1,0,0,0,0,0,0,0.009820396,0,0,0,0,2.330004,8.52827,0.009820396,0,0.009820396,11.79891,84.27775,0.1214631,0,0.007856317,0,8.538091
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,32.06405,32.06405,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.320184,8.537108,0,1.635917,-1.635917,10.0745,71.96057,0.1214631,1.709533,0,0,8.537108
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,30.46021,30.46021,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.137869,6.901192,0,3.123268,-3.123268,6.782287,48.44481,0.1214631,3.263815,0,0,6.901192
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,28.79247,28.79247,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.608167,3.777924,0,0.6788467,-0.6788467,6.06672,43.33363,0.1214631,0.7093948,0,0,3.777924
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,27.44422,27.44422,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.362441,3.099077,0,0.3593698,-0.3593698,5.687911,40.62785,0.1214631,0.3755414,0,0,3.099077
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,26.38351,26.38351,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.761741,2.739707,0,0.1931926,-0.1931926,5.484268,39.17326,0.1214631,0.2018863,0,0,2.739707
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,25.30364,25.30364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.976399,2.546515,0,0,0,5.484268,39.17326,0.1214631,0,0,0,2.546515
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,24.31322,24.31322,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.976399,2.546515,0,0.1643244,-0.1643244,5.311055,37.93603,0.1214631,0.171719,0,0,2.546515
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,23.48893,23.48893,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.158982,2.38219,0,0.1354085,-0.1354085,5.168322,36.91651,0.1214631,0.1415019,0,0,2.38219
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05139505,23.02348,22.6966,0.3053352,0.3053352,0,-1,0,0.3053352,16.83234,0,5.551115E-17,0,0.05139505,0.3214055,0.3053352,0,0,9.309436,2.246782,0,0.2700104,-0.2700104,4.883706,34.88354,0.1214631,0.3358687,0.04111604,0,2.298177
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2676,23.6508,21.9426,0.1534313,0.1534313,0,0,0,0.1534313,174.4103,0,0,0,0.2676,0.1615066,0.1534313,0,0,9.609447,1.976771,0.1060934,0,0.1060934,4.984354,35.60246,0.121433,0.1687744,0.21408,0,2.244371
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.7057413,25.88048,21.3164,0.00758851,0.00758851,0,0,0,0.00758851,9300.131,0,0,0,0.7057413,0.007987905,0.00758851,0,0,9.503354,2.072256,0.6977534,0,0.6977534,5.646302,40.33065,0.1212353,0.00834736,0.5645931,0,2.777997
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.122383,35.17521,20.66464,2.090182,2.090182,0,0,0,2.090182,101.5406,0,0,0,2.122383,2.200192,2.090182,0,0,8.8056,2.700234,0,0.07780865,-0.07780865,5.564284,39.74481,0.1212353,2.299201,1.697907,0,4.822617
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.5863,32.50504,21.83397,0.446216,0.446216,0,0,0,0.446216,355.5004,0,0,0,1.5863,0.469701,0.446216,0,0,8.892055,2.622425,1.116599,0,1.116599,6.623583,47.31121,0.1209202,0.4908375,1.26904,0,4.208724
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.389745,50.27635,24.77967,0.6842111,0.6842111,0,-1,0,0.6842111,495.4238,0,0,0,3.389745,0.7202222,0.6842111,0,0,7.775456,3.627364,2.669523,0,2.669523,9.156115,65.40069,0.1201736,0.7526322,2.711796,0,7.017108
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.604797,56.00684,27.84039,1.184224,1.184224,0,-1,0,1.184224,304.4016,0,0,0,3.604797,1.246552,1.184224,0,0,5.105934,6.029934,2.358245,0,2.358245,11.39334,81.38085,0.1195216,1.302647,2.883838,0,9.634731
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.092651,64.41629,30.5305,0,0,0,-1,0,0,0,1.344963,0,0,4.092651,0,0,0,0,2.747688,8.152355,2.747688,0,2.747688,14.00003,100,0.1187708,0,3.274121,0,12.24501
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.168208,68.39035,32.88834,1.120285,1.120285,0,-1,0,1.120285,372.0667,2.98896,0,0,4.168208,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1187708,1.232314,3.334566,0,14.79348
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.966448,69.06731,35.11838,0.5668396,0.5668396,0,-1,0,0.5668396,699.7477,3.369774,0,0,3.966448,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1187708,0.6235236,3.173158,0,14.59172
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.408573,64.868,36.55609,0,0,0,-1,0,0,0,3.408573,0,0,3.408573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187708,0,2.726859,0,14.03385
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.804632,59.62323,37.16312,0.253033,0.253033,0,-1,0,0.253033,1108.406,2.538281,0,0,2.804632,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1187708,0.2783363,2.243706,0,13.42991
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.15298,46.22395,37.77654,1.32578,1.32578,0,-1,0,1.32578,86.96615,0,0,0,1.15298,1.395558,1.32578,0,0,0,10.62527,0,0.2425781,-0.2425781,13.74433,98.17358,0.1187708,1.458358,0.9223838,0,11.77825
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4592299,40.55595,37.31009,0,0,0,-1,0,0,0,0.1896987,0,0,0.4592299,0,0,0,0,0.2695312,10.3827,0.2695312,0,0.2695312,14.00003,100,0.1186977,0,0.3673839,0,10.84193
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2049613,36.98258,35.56567,4.109797,3.33,0,-1,0,3.33,6.154995,0,0.7797976,1.190777,0.2049613,3.505263,3.33,0,0,0,10.62527,0,3.300302,-3.300302,10.5212,75.15131,0.1186977,4.520777,0.1639691,0,10.83024
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02819864,34.01268,33.82125,2.583734,2.583734,0,-1,0,2.583734,1.091391,0,4.440892E-16,0,0.02819864,2.71972,2.583734,0,0,3.667002,7.324972,0,2.691521,-2.691521,7.684092,54.88626,0.1186977,2.842107,0.02255891,0,7.353171
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,32.24297,32.24297,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.657581,4.633451,0,0.7031211,-0.7031211,6.942937,49.59231,0.1186977,0.7347615,0,0,4.633451
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,30.62634,30.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.438827,3.93033,0,0,0,6.942937,49.59231,0.1186977,0,0,0,3.93033
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,28.95222,28.95222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.438827,3.93033,0,0,0,6.942937,49.59231,0.1186977,0,0,0,3.93033
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,27.60397,27.60397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.438827,3.93033,0,0,0,6.942937,49.59231,0.1186977,0,0,0,3.93033
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,26.54326,26.54326,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.438827,3.93033,0,0.3054282,-0.3054282,6.620988,47.29268,0.1186977,0.3191725,0,0,3.93033
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,25.44421,25.44421,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.778191,3.624902,0,0.2250264,-0.2250264,6.383789,45.5984,0.1186977,0.2351525,0,0,3.624902
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,24.46018,24.46018,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.02822,3.399876,0,0.4466587,-0.4466587,5.91297,42.23541,0.1186977,0.4667583,0,0,3.399876
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,23.64868,23.64868,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.524508,2.953217,0,0.3792881,-0.3792881,5.513165,39.37967,0.1186977,0.396356,0,0,2.953217
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.0308197,23.0396,22.84356,0.6439528,0.6439528,0,-1,0,0.6439528,4.786018,0,0,0,0.0308197,0.6778451,0.6439528,0,0,8.945939,2.573929,0,0.6470253,-0.6470253,4.831141,34.50808,0.1186977,0.7083481,0.02465576,0,2.604749
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07331824,22.55462,22.08956,0.2842583,0.2842583,0,0,0,0.2842583,25.79283,0,0,0,0.07331824,0.2992192,0.2842583,0,0,9.664856,1.926904,0,0.225901,-0.225901,4.59302,32.80722,0.1186977,0.3126841,0.0586546,0,2.000222
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.9032815,27.34926,21.45697,0.3311054,0.3311054,0,0,0,0.3311054,272.8079,0,0,0,0.9032815,0.3485319,0.3311054,0,0,9.915857,1.701003,0.5547495,0,0.5547495,5.119301,36.56636,0.1185474,0.3642159,0.7226252,0,2.604284
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.230737,36.13349,20.79243,1.377526,1.377526,0,0,0,1.377526,161.9379,0,0,0,2.230737,1.450028,1.377526,0,0,9.361108,2.200277,0.7807096,0,0.7807096,5.859948,41.85669,0.1183366,1.515279,1.78459,0,4.431015
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.143244,44.82389,22.0001,1.486571,1.486571,0,0,0,1.486571,211.4426,0,0,0,3.143244,1.564812,1.486571,0,0,8.580399,2.902916,1.578433,0,1.578433,7.35738,52.55261,0.1179127,1.635228,2.514596,0,6.04616
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.289721,49.57729,24.94581,1.300471,1.300471,0,-1,0,1.300471,252.9639,0,0,0,3.289721,1.368916,1.300471,0,0,7.001966,4.323505,1.920805,0,1.920805,9.179616,65.56856,0.1174009,1.430518,2.631777,0,7.613227
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.629944,56.47127,28.0193,1.76317,1.76317,0,-1,0,1.76317,205.876,0,0,0,3.629944,1.855968,1.76317,0,0,5.08116,6.05223,1.773976,0,1.773976,10.86256,77.58954,0.1169322,1.939487,2.903955,0,9.682174
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.752907,61.07142,30.7158,0.6828437,0.6828437,0,-1,0,0.6828437,549.5997,0,0,0,3.752907,0.7187828,0.6828437,0,0,3.307184,7.648808,3.034124,0,3.034124,13.74098,98.14967,0.116139,0.7511281,3.002326,0,11.40172
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.675181,63.27219,33.08642,1.691471,1.691471,0,-1,0,1.691471,217.2771,1.621624,0,0,3.675181,1.780496,1.691471,0,0,0.2730603,10.37952,0.2730603,0,0.2730603,14.00003,100,0.1160682,1.860619,2.940145,0,14.0547
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.403358,63.26903,35.31646,1.882754,1.882754,0,-1,0,1.882754,180.7649,1.421512,0,0,3.403358,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1160682,2.07103,2.722687,0,14.02863
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.954011,60.56429,36.75417,0.907548,0.907548,0,-1,0,0.907548,325.4937,1.998697,0,0,2.954011,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1160682,0.9983028,2.363209,0,13.57929
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.322299,55.45912,37.38037,0,0,0,-1,0,0,0,2.322299,0,0,2.322299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160682,0,1.857839,0,12.94757
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.500028,49.19732,37.99379,0,0,0,-1,0,0,0,1.500028,0,0,1.500028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160682,0,1.200023,0,12.1253
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5133426,41.13041,37.489,0,0,0,-1,0,0,0,0.5133426,0,0,0.5133426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160682,0,0.4106741,0,11.13862
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1605036,36.85328,35.74458,1.870142,1.870142,0,-1,0,1.870142,8.58243,0,2.220446E-16,0,0.1605036,1.968571,1.870142,0,0,0,10.62527,0,1.808067,-1.808067,12.09416,86.38667,0.1160682,2.057156,0.1284029,0,10.78578
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,34.01933,34.01933,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.008963,8.817207,0,1.620067,-1.620067,10.38646,74.18884,0.1160682,1.69297,0,0,8.817207
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,32.42188,32.42188,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.809038,7.19714,0,1.816486,-1.816486,8.471713,60.51212,0.1160682,1.898228,0,0,7.19714
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,30.80526,30.80526,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.827355,5.380654,0,1.444988,-1.444988,6.948562,49.63249,0.1160682,1.510013,0,0,5.380654
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,29.11196,29.11196,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.432898,3.935666,0,0.2946837,-0.2946837,6.637938,47.41375,0.1160682,0.3079445,0,0,3.935666
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,27.76371,27.76371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.760324,3.640983,0,0,0,6.637938,47.41375,0.1160682,0,0,0,3.640983
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,26.703,26.703,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.760324,3.640983,0,0.4361157,-0.4361157,6.178232,44.13014,0.1160682,0.4557408,0,0,3.640983
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,25.62952,25.62952,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.244897,3.204867,0,0.3678966,-0.3678966,5.790435,41.36017,0.1160682,0.3844519,0,0,3.204867
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,24.6391,24.6391,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.65367,2.836971,0,0.1957897,-0.1957897,5.584054,39.88602,0.1160682,0.2046003,0,0,2.836971
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,23.81481,23.81481,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.871215,2.641181,0,0.1389138,-0.1389138,5.437627,38.84011,0.1160682,0.1451649,0,0,2.641181
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01439027,23.11405,23.02247,0.2954662,0.2954662,0,-1,0,0.2954662,4.870362,0,1.110223E-16,0,0.01439027,0.311017,0.2954662,0,0,9.025563,2.502267,0,0.2966267,-0.2966267,5.124955,36.60675,0.1160682,0.3250128,0.01151222,0,2.516657
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07720404,22.77798,22.28765,0.8961247,0.8961247,0,0,0,0.8961247,8.615324,0,1.110223E-16,0,0.07720404,0.9432891,0.8961247,0,0,9.355148,2.20564,0,0.8660851,-0.8660851,4.212021,30.0858,0.1160682,0.9857371,0.06176323,0,2.282844
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8112541,26.91431,21.63589,0.3094262,0.3094262,0,0,0,0.3094262,262.1801,0,0,0,0.8112541,0.3257118,0.3094262,0,0,10.31747,1.339555,0.4855422,0,0.4855422,4.672647,33.37598,0.1159424,0.3403689,0.6490033,0,2.150809
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.861796,33.57715,20.97135,0.0941382,0.0941382,0,0,0,0.0941382,1977.726,0,0,0,1.861796,0.09909284,0.0941382,0,0,9.831923,1.776543,1.762703,0,1.762703,6.344894,45.32058,0.1154881,0.103552,1.489437,0,3.638339
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.704266,41.37174,22.15985,0.1473635,0.1473635,0,0,0,0.1473635,1835.1,0,0,0,2.704266,0.1551194,0.1473635,0,0,8.06922,3.362976,2.549147,0,2.549147,8.763227,62.59435,0.1148374,0.1620998,2.163413,0,6.067243
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.287506,49.74789,25.10555,0,0,0,-1,0,0,0,0,0,0,3.287506,0,0,0,0,5.520073,5.657208,3.287506,0,3.287506,11.88203,84.87147,0.1140089,0,2.630005,0,8.944715
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.627189,56.66605,28.19822,0,0,0,-1,0,0,0,1.394622,0,0,3.627189,0,0,0,0,2.232567,8.615964,2.232567,0,2.232567,14.00003,100,0.1134531,0,2.901751,0,12.24315
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.750042,61.2686,30.89472,1.303264,1.303264,0,-1,0,1.303264,287.7422,2.378185,0,0,3.750042,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1134531,1.433591,3.000034,0,14.37532
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.672773,63.4497,33.24617,2.114589,2.114589,0,-1,0,2.114589,173.6873,1.44689,0,0,3.672773,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1134531,2.326048,2.938219,0,14.29805
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.400639,63.46373,35.49538,1.706873,1.706873,0,-1,0,1.706873,199.2321,1.60393,0,0,3.400639,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1134531,1.877561,2.720511,0,14.02591
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.951864,60.73475,36.91392,4.136879,3.33,0,-1,0,3.33,88.64458,4.440892E-16,0.8068795,1.220567,2.951864,3.505263,3.33,0,0,0,10.62527,0,0.5533985,-0.5533985,13.41669,95.83334,0.1134531,4.550568,2.361492,0,13.57714
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.320557,55.60371,37.52095,0,0,0,-1,0,0,0,1.70567,0,0,2.320557,0,0,0,0,0.6148873,10.07188,0.6148873,0,0.6148873,14.00003,100,0.113301,0,1.856446,0,12.39243
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.498214,49.33434,38.13437,0.6808357,0.6808357,0,-1,0,0.6808357,220.0551,0.7815445,0,0,1.498214,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.113301,0.7489192,1.198571,0,12.12349
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5161256,41.2945,37.62957,0,0,0,-1,0,0,0,0.5161256,0,0,0.5161256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113301,0,0.4129005,0,11.1414
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05277355,36.28677,35.9235,0.5391583,0.5391583,0,-1,0,0.5391583,9.788136,0,1.110223E-16,0,0.05277355,0.5675351,0.5391583,0,0,0,10.62527,0,0.5147615,-0.5147615,13.45742,96.12424,0.113301,0.5930741,0.04221884,0,10.67805
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,34.17908,34.17908,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5719572,10.11051,0,2.274851,-2.274851,11.05952,78.9964,0.113301,2.37722,0,0,10.11051
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,32.6008,32.6008,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.09957,7.835661,0,0.8501382,-0.8501382,10.16339,72.59552,0.113301,0.8883945,0,0,7.835661
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,30.98417,30.98417,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.044168,6.985523,0,1.292825,-1.292825,8.800636,62.86156,0.113301,1.351002,0,0,6.985523
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,29.29088,29.29088,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.48064,5.692698,0,0.4996513,-0.4996513,8.273958,59.09958,0.113301,0.5221356,0,0,5.692698
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,27.94263,27.94263,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.035808,5.193047,0,0.1619439,-0.1619439,8.103254,57.88027,0.113301,0.1692314,0,0,5.193047
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,26.88192,26.88192,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.215745,5.031103,0,0.3554563,-0.3554563,7.72857,55.20396,0.113301,0.3714518,0,0,5.031103
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,25.80843,25.80843,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.610697,4.675647,0,0.03667432,-0.03667432,7.689912,54.92783,0.113301,0.03832467,0,0,4.675647
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,24.79884,24.79884,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.651446,4.638972,0,0.4015162,-0.4015162,7.266677,51.90473,0.113301,0.4195844,0,0,4.638972
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,23.97456,23.97456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097576,4.237456,0,0,0,7.266677,51.90473,0.113301,0,0,0,4.237456
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02370598,23.33327,23.18222,0.4331598,0.4331598,0,-1,0,0.4331598,5.472803,0,0,0,0.02370598,0.4559577,0.4331598,0,0,7.097576,4.237456,0,0.4322517,-0.4322517,6.811043,48.65021,0.113301,0.4764758,0.01896478,0,4.261162
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07461968,22.92171,22.44739,0.3909985,0.3909985,0,0,0,0.3909985,19.08439,0,5.551115E-17,0,0.07461968,0.4115774,0.3909985,0,0,7.577855,3.805205,0,0.3369577,-0.3369577,6.455859,46.11319,0.113301,0.4300984,0.05969574,0,3.879824
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8089229,27.0833,21.8148,0.6241645,0.6241645,0,0,0,0.6241645,129.6009,0,0,0,0.8089229,0.6570152,0.6241645,0,0,7.952252,3.468247,0.1519078,0,0.1519078,6.599971,47.14256,0.1132635,0.6865809,0.6471384,0,4.27717
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.859714,33.73485,21.13109,0.09484275,0.09484275,0,0,0,0.09484275,1960.839,0,0,0,1.859714,0.09983448,0.09484275,0,0,7.800345,3.604964,1.75988,0,1.75988,8.26954,59.06802,0.1128306,0.104327,1.487771,0,5.464678
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.701904,41.55611,22.33877,1.817489,1.817489,0,0,0,1.817489,148.6613,0,0,0,2.701904,1.913147,1.817489,0,0,6.040465,5.188856,0.7887569,0,0.7887569,9.01782,64.41287,0.1126376,1.999238,2.161523,0,7.890759
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.284941,49.93823,25.28447,1.152286,1.152286,0,-1,0,1.152286,285.0804,0,0,0,3.284941,1.212933,1.152286,0,0,5.251709,5.898736,2.072009,0,2.072009,10.9835,78.45341,0.1121339,1.267515,2.627953,0,9.183679
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.624823,56.8409,28.35796,1.645738,1.645738,0,-1,0,1.645738,220.2552,0,0,0,3.624823,1.732356,1.645738,0,0,3.1797,7.763545,1.892467,0,1.892467,12.77885,91.27734,0.1116777,1.810312,2.899858,0,11.38837
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.747549,61.44535,31.05446,4.259197,3.33,0,-1,0,3.33,112.539,0,0.929197,1.355117,3.747549,3.505263,3.33,0,0,1.287232,9.466765,0.2422855,0,0.2422855,13.0087,92.91913,0.1116196,4.685117,2.998039,0,13.21431
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.670246,63.62598,33.40591,1.307254,1.307254,0,-1,0,1.307254,280.7599,1.249242,0,0,3.670246,1.376057,1.307254,0,0,1.044947,9.684822,1.044947,0,1.044947,14.00003,100,0.1113696,1.437979,2.936197,0,13.35507
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.398175,63.63723,35.65512,4.049311,3.33,0,-1,0,3.33,102.0473,0,0.719311,1.124242,3.398175,3.505263,3.33,0,0,0,10.62527,0,0.1070879,-0.1070879,13.88715,99.19371,0.1113696,4.454242,2.71854,0,14.02345
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.949876,60.88381,37.05449,0.904617,0.904617,0,-1,0,0.904617,326.0912,1.878661,0,0,2.949876,0.9522284,0.904617,0,0,0.1189865,10.51819,0.1189865,0,0.1189865,14.00003,100,0.1113412,0.9950787,2.359901,0,13.46806
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.318501,55.75278,37.66791,0.3534806,0.3534806,0,-1,0,0.3534806,655.9061,1.946416,0,0,2.318501,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1113412,0.3888286,1.854801,0,12.94378
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.496095,49.47579,38.28133,0.6582584,0.6582584,0,-1,0,0.6582584,227.2808,0.8031915,0,0,1.496095,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1113412,0.7240843,1.196876,0,12.12137
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6222228,42.26011,37.81488,0.7055518,0.7055518,0,-1,0,0.7055518,88.18953,0,0,0,0.6222228,0.7426861,0.7055518,0,0,0,10.62527,0,0.1204633,-0.1204633,13.87305,99.093,0.1113412,0.776107,0.4977783,0,11.2475
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05186077,36.42776,36.07046,2.320766,2.320766,0,-1,0,2.320766,2.23464,0,4.440892E-16,0,0.05186077,2.442912,2.320766,0,0,0.1338481,10.50481,0,2.391051,-2.391051,11.35266,81.09026,0.1113412,2.552843,0.04148862,0,10.55667
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,34.34521,34.34521,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.790572,8.11376,0,1.554297,-1.554297,9.714287,69.38762,0.1113412,1.62424,0,0,8.11376
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,32.74137,32.74137,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.517569,6.559463,0,2.505404,-2.505404,7.073359,50.52389,0.1113412,2.618147,0,0,6.559463
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,31.14392,31.14392,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.301351,4.054059,0,1.331431,-1.331431,5.669907,40.49926,0.1113412,1.391345,0,0,4.054059
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,29.45701,29.45701,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.780719,2.722627,0,0.1649652,-0.1649652,5.496018,39.25719,0.1113412,0.1723886,0,0,2.722627
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,28.08959,28.08959,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.964013,2.557662,0,0.7932192,-0.7932192,4.659892,33.28487,0.1113412,0.828914,0,0,2.557662
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,27.02888,27.02888,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.845367,1.764443,0,0.2871521,-0.2871521,4.357207,31.12284,0.1113412,0.300074,0,0,1.764443
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,25.94901,25.94901,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.16443,1.477291,0,0.3049304,-0.3049304,4.035782,28.82696,0.1113412,0.3186523,0,0,1.477291
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,24.94581,24.94581,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.50324,1.172361,0,0.5374486,-0.5374486,3.469262,24.78039,0.1113412,0.5616338,0,0,1.172361
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,24.1343,24.1343,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.1004,0.634912,0,0.1879238,-0.1879238,3.271172,23.36547,0.1113412,0.1963804,0,0,0.634912
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02786443,23.50691,23.32919,0.4864968,0.4511099,0,-1,0,0.4511099,6.176861,0,0.03538692,0.1052136,0.02786443,0.4748525,0.4511099,0,0,11.30921,0.4469881,0,0.4469881,-0.4469881,2.800006,20,0.1113412,0.5351465,0.02229154,0,0.4748525
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07202238,23.06533,22.60714,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,79.39008,0,0,0,0.07202238,0,0,3.505263,3.33,11.80586,0,3.402022,0,3.402022,6.027447,43.05311,0.1120493,0.09979159,0.05761791,5,0.07202238
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8069141,27.22147,21.96177,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,282.8396,0,0,0,0.8069141,0,0,3.505263,3.33,8.403838,3.06182,4.136914,0,4.136914,9.952068,71.08606,0.112697,0.3138194,0.6455313,5,3.868734
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.857514,33.91935,21.3164,2.008559,2.008559,4.297498,0,1.338217,2.008559,92.47995,0,0,0,1.857514,0,0,2.288939,2.174492,4.266924,6.785043,4.032006,0,4.032006,13.77717,98.40813,0.1136799,2.209414,1.486011,5,8.642556
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.699899,41.72159,22.49851,0,0,0,0,0,0,0,2.464982,0,0,2.699899,0,0,0,0,0.2349175,10.41385,0.2349175,0,0.2349175,14.00003,100,0.113624,0,2.15992,0,13.11375
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.282757,50.10915,25.44421,1.141356,1.141356,0,-1,0,1.141356,287.619,2.08133,0,0,3.282757,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,1.255492,2.626206,0,13.90803
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.621995,57.03503,28.53688,0.8727899,0.8727899,0,-1,0,0.8727899,414.9905,2.703269,0,0,3.621995,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,0.9600688,2.897596,0,14.24727
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.744972,61.62128,31.21421,0.5170322,0.5170322,0,-1,0,0.5170322,724.3207,3.200727,0,0,3.744972,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,0.5687354,2.995977,0,14.37025
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.667446,63.80757,33.57205,1.347157,1.347157,0,-1,0,1.347157,272.236,2.249386,0,0,3.667446,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,1.481872,2.933957,0,14.29272
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.395964,63.78949,35.7957,1.894987,1.894987,0,-1,0,1.894987,179.2078,1.401241,0,0,3.395964,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,2.084485,2.716771,0,14.02124
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.947575,61.03751,37.20146,0.8260506,0.8260506,0,-1,0,0.8260506,356.8274,2.078048,0,0,2.947575,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,0.9086556,2.35806,0,13.57285
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.316218,55.89984,37.81488,0.6840205,0.6840205,0,-1,0,0.6840205,338.6182,1.596196,0,0,2.316218,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,0.7524226,1.852974,0,12.94149
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.493783,49.60877,38.42191,1.380805,1.380805,0,-1,0,1.380805,108.182,0.04030307,0,0,1.493783,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,1.518886,1.195026,0,12.11906
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.5111775,41.5528,37.91712,0,0,0,-1,0,0,0,0.5111775,0,0,0.5111775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113624,0,0.408942,0,11.13645
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05326743,36.57837,36.21104,1.910333,1.910333,0,-1,0,1.910333,2.788385,0,0,0,0.05326743,2.010876,1.910333,0,0,0,10.62527,0,1.957609,-1.957609,11.93653,85.26073,0.113624,2.101366,0.04261395,0,10.67854
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,34.48579,34.48579,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.175121,8.667665,0,2.322412,-2.322412,9.48849,67.7748,0.113624,2.42692,0,0,8.667665
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,32.88834,32.88834,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.755579,6.345253,0,1.746757,-1.746757,7.647247,54.62308,0.113624,1.825361,0,0,6.345253
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,31.29088,31.29088,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.696419,4.598497,0,2.4784,-2.4784,5.034784,35.96267,0.113624,2.589928,0,0,4.598497
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,29.59759,29.59759,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.450197,2.120097,0,0.4190304,-0.4190304,4.593087,32.8077,0.113624,0.4378867,0,0,2.120097
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,28.23017,28.23017,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.915787,1.701066,0,0.1653039,-0.1653039,4.418841,31.56309,0.113624,0.1727426,0,0,1.701066
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,27.16946,27.16946,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.09946,1.535763,0,0.2591932,-0.2591932,4.145628,29.61157,0.113624,0.2708569,0,0,1.535763
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,26.0768,26.0768,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38745,1.276569,0,0.1857564,-0.1857564,3.949823,28.21297,0.113624,0.1941154,0,0,1.276569
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,25.06721,25.06721,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59385,1.090813,0,0.1792679,-0.1792679,3.760859,26.86322,0.113624,0.187335,0,0,1.090813
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,24.2621,24.2621,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79303,0.911545,0,0.6335584,-0.6335584,3.093029,22.09302,0.113624,0.6620685,0,0,0.911545
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01716453,23.5601,23.45059,0.01335405,0.01335405,0,-1,0,0.01335405,128.5342,0,0,0,0.01716453,0.0140569,0.01335405,0,0,11.49699,0.2779866,0.003107633,0,0.003107633,3.095977,22.11408,0.1136233,0.01468946,0.01373162,0,0.2951511
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06942394,23.17688,22.73493,0.06615604,0.06615604,0,0,0,0.06615604,104.9397,0,0,0,0.06942394,0.06963794,0.06615604,0,0,11.49388,0.2807835,0,0.0002140048,-0.0002140048,3.095752,22.11247,0.1136233,0.07277165,0.05553915,0,0.3502074
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6840846,26.54364,22.10234,0.3062466,0.3062466,0,0,0,0.3062466,223.377,0,0,0,0.6840846,0.3223649,0.3062466,0,0,11.49412,0.2805695,0.3617197,0,0.3617197,3.438909,24.56359,0.1135375,0.3368713,0.5472677,0,0.9646541
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.215329,36.72866,21.4378,0.1762661,0.1762661,0,0,0,0.1762661,1256.81,0,0,0,2.215329,0.1855433,0.1762661,0,0,11.1324,0.6061172,2.029786,0,2.029786,5.364533,38.31802,0.1130582,0.1938927,1.772263,0,2.821446
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.698154,41.87463,22.64548,1.024785,1.024785,0,0,0,1.024785,263.2898,0,0,0,2.698154,1.078721,1.024785,0,0,9.102611,2.432925,1.619433,0,1.619433,6.900862,49.29177,0.1126787,1.127263,2.158523,0,5.131079
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.28046,50.28668,25.61035,0,0,0,-1,0,0,0,0,0,0,3.28046,0,0,0,0,7.483178,3.890414,3.28046,0,3.28046,10.01298,71.52114,0.1119176,0,2.624368,0,7.170874
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.619407,57.21571,28.70301,1.0532,1.0532,0,-1,0,1.0532,343.6582,0,0,0,3.619407,1.108631,1.0532,0,0,4.202718,6.842828,2.510776,0,2.510776,12.39491,88.5349,0.1113421,1.15852,2.895526,0,10.46224
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.742157,61.80291,31.38034,0.3849587,0.3849587,0,-1,0,0.3849587,972.0931,1.644996,0,0,3.742157,0.4052197,0.3849587,0,0,1.691942,9.102527,1.691942,0,1.691942,14.00003,100,0.1109576,0.4234546,2.993726,0,12.84468
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.664668,63.9813,33.73179,0.6558921,0.6558921,0,-1,0,0.6558921,558.7303,2.974255,0,0,3.664668,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1109576,0.7214813,2.931734,0,14.28994
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.393039,63.96626,35.96183,0,0,0,-1,0,0,0,3.393039,0,0,3.393039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1109576,0,2.714431,0,14.01831
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.944491,61.22189,37.38037,1.108168,1.108168,0,-1,0,1.108168,265.708,1.777998,0,0,2.944491,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1109576,1.218984,2.355593,0,13.56977
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.313263,56.0773,37.99379,2.305321,2.305321,0,-1,0,2.305321,100.3445,0,0,0,2.313263,2.426653,2.305321,0,0,0,10.62527,0,0.1133899,-0.1133899,13.8805,99.14626,0.1109576,2.535852,1.850611,0,12.93854
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.899449,53.12718,38.56887,0.3005601,0.3005601,0,-1,0,0.3005601,631.9698,1.457081,0,0,1.899449,0.3163791,0.3005601,0,0,0.1259887,10.51188,0.1259887,0,0.1259887,14.00003,100,0.110929,0.3306161,1.519559,0,12.41133
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.5082021,41.72076,38.10242,0.7998141,0.7998141,0,-1,0,0.7998141,63.54003,0,1.110223E-16,0,0.5082021,0.8419096,0.7998141,0,0,0,10.62527,0,0.3337075,-0.3337075,13.64827,97.48744,0.110929,0.8797955,0.4065617,0,11.13348
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07643887,36.90535,36.37717,1.986451,1.986451,0,-1,0,1.986451,3.848012,0,0,0,0.07643887,2.091001,1.986451,0,0,0.3707861,10.29157,0,2.014562,-2.014562,11.52473,82.31937,0.110929,2.185096,0.0611511,0,10.36801
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,34.63276,34.63276,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.609189,8.277004,0,1.332133,-1.332133,10.12054,72.28944,0.110929,1.392079,0,0,8.277004
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,33.04808,33.04808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.089336,6.944871,0,0,0,10.12054,72.28944,0.110929,0,0,0,6.944871
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,31.43146,31.43146,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.089336,6.944871,0,2.385103,-2.385103,7.606423,54.33149,0.110929,2.492433,0,0,6.944871
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,29.72538,29.72538,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.739451,4.559768,0,0.00919476,-0.00919476,7.596731,54.26226,0.110929,0.009608524,0,0,4.559768
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,28.35796,28.35796,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.749667,4.550574,0,0.09850373,-0.09850373,7.492899,53.5206,0.110929,0.1029364,0,0,4.550574
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,27.29726,27.29726,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.859116,4.45207,0,0.1868053,-0.1868053,7.295989,52.11411,0.110929,0.1952115,0,0,4.45207
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,26.21738,26.21738,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.066677,4.265265,0,0.5409523,-0.5409523,6.725776,48.04116,0.110929,0.5652951,0,0,4.265265
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,25.21418,25.21418,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.667736,3.724312,0,0.427218,-0.427218,6.275448,44.82454,0.110929,0.4464428,0,0,3.724312
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,24.38989,24.38989,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.142422,3.297094,0,0.9848234,-0.9848234,5.237353,37.40959,0.110929,1.02914,0,0,3.297094
