Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007693007,23.62749,23.57839,0.5160757,0.5160757,0,-1,0,0.5160757,1.490674,0,0,0,0.007693007,0.5432376,0.5160757,0,0,9.23667,2.312271,0,0.5355446,-0.5355446,4.67284,33.37736,0.110929,0.5676833,0.006154406,0,2.319964
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06680909,23.30112,22.87551,0,0,0,0,0,0,0,0,0,0,0.06680909,0,0,0,0,9.831719,1.776726,0.06680909,0,0.06680909,4.73622,33.83008,0.1109139,0,0.05344727,0,1.843535
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.8035646,27.47588,22.23014,0.5696997,0.5696997,0,0,0,0.5696997,141.0506,0,0,0,0.8035646,0.5996839,0.5696997,0,0,9.764911,1.836854,0.2038807,0,0.2038807,4.929638,35.21163,0.1108678,0.6266697,0.6428517,0,2.640419
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.854503,34.18782,21.58477,1.196597,1.196597,0,0,0,1.196597,154.9813,0,0,0,1.854503,1.259576,1.196597,0,0,9.56103,2.020347,0.5949264,0,0.5949264,5.494035,39.24303,0.1107334,1.316257,1.483602,0,3.87485
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.696568,42.0217,22.78605,1.23646,1.23646,0,0,0,1.23646,218.0878,0,0,0,2.696568,1.301536,1.23646,0,0,8.966104,2.555781,1.395031,0,1.395031,6.817478,48.69617,0.1104197,1.360106,2.157254,0,5.252349
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.278289,50.45776,25.77009,1.472081,1.472081,0,-1,0,1.472081,222.6976,0,0,0,3.278289,1.549559,1.472081,0,0,7.571072,3.811309,1.72873,0,1.72873,8.457496,60.41056,0.1100333,1.619289,2.622631,0,7.089598
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.616914,57.38941,28.86276,1.437817,1.437817,0,-1,0,1.437817,251.556,0,0,0,3.616914,1.513491,1.437817,0,0,5.842342,5.367166,2.103423,0,2.103423,10.45298,74.66398,0.1095668,1.581598,2.893531,0,8.98408
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.738952,61.99673,31.55926,1.541017,1.541017,0,-1,0,1.541017,242.6289,0,0,0,3.738952,1.622123,1.541017,0,0,3.738919,7.260247,2.116829,0,2.116829,12.46118,89.00823,0.1091013,1.695119,2.991161,0,10.9992
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.661312,64.17336,33.91071,0,0,0,-1,0,0,0,2.039222,0,0,3.661312,0,0,0,0,1.622091,9.165393,1.622091,0,1.622091,14.00003,100,0.1087473,0,2.92905,0,12.8267
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.389672,64.15442,36.14075,0.9230378,0.9230378,0,-1,0,0.9230378,367.23,2.418053,0,0,3.389672,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1087473,1.015342,2.711737,0,14.01495
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.941207,61.40434,37.55929,0.7970091,0.7970091,0,-1,0,0.7970091,369.0306,2.102251,0,0,2.941207,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1087473,0.87671,2.352966,0,13.56648
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.310081,56.25271,38.17271,0.9842688,0.9842688,0,-1,0,0.9842688,234.7001,1.274008,0,0,2.310081,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1087473,1.082696,1.848064,0,12.93535
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.488028,49.91378,38.74779,2.473197,2.473197,0,-1,0,2.473197,60.16618,0,0,0,1.488028,2.603366,2.473197,0,0,0,10.62527,0,1.115337,-1.115337,12.82436,91.60238,0.1087473,2.720517,1.190423,0,12.1133
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6439919,42.86124,38.243,0,0,0,-1,0,0,0,0,0,0,0.6439919,0,0,0,0,1.239264,9.509936,0.6439919,0,0.6439919,13.4353,95.96626,0.1086074,0,0.5151935,0,10.15393
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.0428685,36.833,36.53692,1.463346,1.463346,0,-1,0,1.463346,2.929485,0,2.220446E-16,0,0.0428685,1.540364,1.463346,0,0,0.5952719,10.08953,0,1.497496,-1.497496,11.8568,84.69129,0.1086074,1.60968,0.0342948,0,10.1324
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.259156,8.592034,0,0,0,11.8568,84.69129,0.1086074,0,0,0,8.592034
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,33.19505,33.19505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.259156,8.592034,0,0,0,11.8568,84.69129,0.1086074,0,0,0,8.592034
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,31.57843,31.57843,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.259156,8.592034,0,1.374124,-1.374124,10.40835,74.34521,0.1086074,1.43596,0,0,8.592034
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,29.88513,29.88513,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.785961,7.21791,0,0.05253534,-0.05253534,10.35297,73.94966,0.1086074,0.05489943,0,0,7.21791
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,28.51771,28.51771,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.844333,7.165374,0,0.8228893,-0.8228893,9.485572,67.75395,0.1086074,0.8599194,0,0,7.165374
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,27.44422,27.44422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.758655,6.342485,0,0,0,9.485572,67.75395,0.1086074,0,0,0,6.342485
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,26.36434,26.36434,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.758655,6.342485,0,0.1546513,-0.1546513,9.322555,66.58955,0.1086074,0.1616106,0,0,6.342485
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,25.34197,25.34197,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.93049,6.187834,0,0.2558053,-0.2558053,9.052913,64.66353,0.1086074,0.2673165,0,0,6.187834
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,24.5113,24.5113,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.214717,5.932028,0,0.1390183,-0.1390183,8.906374,63.61683,0.1086074,0.1452742,0,0,5.932028
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.369183,5.79301,0,0,0,8.906374,63.61683,0.1086074,0,0,0,5.79301
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06419337,23.3933,22.98414,0.5168804,0.5168804,0,0,0,0.5168804,12.41938,0,1.110223E-16,0,0.06419337,0.5440846,0.5168804,0,0,5.369183,5.79301,0,0.4798912,-0.4798912,8.400524,60.00363,0.1086074,0.5685684,0.05135469,0,5.857203
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.8021927,27.59851,22.35793,0.3814449,0.3814449,0,0,0,0.3814449,210.3037,0,0,0,0.8021927,0.401521,0.3814449,0,0,5.902395,5.313119,0.4006718,0,0.4006718,8.780635,62.7187,0.1085205,0.4195894,0.6417542,0,6.115312
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.236705,37.1883,21.70617,1.52003,1.52003,0,0,0,1.52003,147.1487,0,0,0,2.236705,1.600032,1.52003,0,0,5.501723,5.673723,0.6366726,0,0.6366726,9.384636,67.03298,0.1083827,1.672034,1.789364,0,7.910428
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.694945,42.17575,22.93302,1.212856,1.212856,0,0,0,1.212856,222.1983,0,0,0,2.694945,1.27669,1.212856,0,0,4.865051,6.246729,1.418255,0,1.418255,10.73011,76.64349,0.1080771,1.334141,2.155956,0,8.941673
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.276364,50.61582,25.91706,2.335875,2.335875,0,-1,0,2.335875,140.2628,0,0,0,3.276364,2.458816,2.335875,0,0,3.446796,7.523158,0.8175481,0,0.8175481,11.5057,82.18344,0.1079017,2.569462,2.621091,0,10.79952
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.613946,57.58228,29.04167,0,0,0,-1,0,0,0,0.9846987,0,0,3.613946,0,0,0,0,2.629248,8.258951,2.629248,0,2.629248,14.00003,100,0.1073415,0,2.891157,0,11.8729
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.7352,62.20927,31.75734,0.7501366,0.7501366,0,-1,0,0.7501366,497.936,2.945583,0,0,3.7352,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1073415,0.8251502,2.98816,0,14.36047
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.657376,64.38371,34.10879,0.5839296,0.5839296,0,-1,0,0.5839296,626.3386,3.042713,0,0,3.657376,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1073415,0.6423225,2.925901,0,14.28265
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.386137,64.34086,36.31966,1.542954,1.542954,0,-1,0,1.542954,219.4581,1.761975,0,0,3.386137,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1073415,1.697249,2.708909,0,14.01141
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.937724,61.58485,37.7382,1.345078,1.345078,0,-1,0,1.345078,218.4054,1.521852,0,0,2.937724,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1073415,1.479586,2.350179,0,13.563
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.925117,62.19719,38.35162,2.193149,2.193149,0,-1,0,2.193149,133.3752,0.6165393,0,0,2.925117,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1073415,2.412464,2.340094,0,13.55039
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.484644,50.07937,38.9267,1.260973,1.260973,0,-1,0,1.260973,117.7379,0.1573033,0,0,1.484644,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1073415,1.387071,1.187715,0,12.10992
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5139605,42.08976,38.42191,1.183568,1.183568,0,-1,0,1.183568,43.42467,0,2.220446E-16,0,0.5139605,1.245861,1.183568,0,0,0,10.62527,0,0.7319004,-0.7319004,13.22854,94.48936,0.1073415,1.301925,0.4111684,0,11.13923
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04702193,37.04102,36.71583,2.82032,2.82032,0,-1,0,2.82032,1.667255,0,4.440892E-16,0,0.04702193,2.968758,2.82032,0,0,0.8132227,9.893373,0,2.921736,-2.921736,10.14876,72.49097,0.1073415,3.102352,0.03761754,0,9.940395
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059596,6.971638,0,0,0,10.14876,72.49097,0.1073415,0,0,0,6.971638
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,33.35479,33.35479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059596,6.971638,0,0,0,10.14876,72.49097,0.1073415,0,0,0,6.971638
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,31.73817,31.73817,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.059596,6.971638,0,0.134105,-0.134105,10.0074,71.48127,0.1073415,0.1401398,0,0,6.971638
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,30.04487,30.04487,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.208601,6.837533,0,0.1288717,-0.1288717,9.871555,70.51097,0.1073415,0.1346709,0,0,6.837533
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,28.66467,28.66467,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.351792,6.708661,0,0.1498871,-0.1498871,9.71356,69.38244,0.1073415,0.156632,0,0,6.708661
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,27.60397,27.60397,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.518333,6.558774,0,0.07815802,-0.07815802,9.631175,68.79397,0.1073415,0.08167513,0,0,6.558774
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,26.50492,26.50492,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.605176,6.480616,0,0.4814812,-0.4814812,9.123649,65.16879,0.1073415,0.5031478,0,0,6.480616
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,25.46338,25.46338,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.140155,5.999135,0,0.05867748,-0.05867748,9.061797,64.727,0.1073415,0.06131797,0,0,5.999135
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,24.6391,24.6391,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.205352,5.940457,0,0.4603569,-0.4603569,8.576539,61.26087,0.1073415,0.481073,0,0,5.940457
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,23.82759,23.82759,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.71686,5.4801,0,0.3446394,-0.3446394,8.213257,58.666,0.1073415,0.3601481,0,0,5.4801
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05658307,23.47275,23.11193,0.2703911,0.2703911,0,0,0,0.2703911,20.92638,0,5.551115E-17,0,0.05658307,0.2846222,0.2703911,0,0,6.099792,5.135461,0,0.2280391,-0.2280391,7.972882,56.94905,0.1073415,0.2974302,0.04526645,0,5.192044
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.040561,29.34802,22.47934,0.1827818,0.1827818,0,0,0,0.1827818,569.2911,0,0,0,1.040561,0.1924019,0.1827818,0,0,6.353169,4.907422,0.8481588,0,0.8481588,8.777516,62.69642,0.1071621,0.20106,0.8324486,0,5.947983
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.706602,33.37484,21.83397,2.999235,2.999235,0,0,0,2.999235,56.90123,0,4.440892E-16,0,1.706602,3.157089,2.999235,0,0,5.505011,5.670765,0,1.450488,-1.450488,7.248568,51.77538,0.1071621,3.299158,1.365281,0,7.377367
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.69376,42.30429,23.05442,1.071181,1.071181,0,0,0,1.071181,251.4757,0,0,0,2.69376,1.127559,1.071181,0,0,7.116663,4.220277,1.566201,0,1.566201,8.734397,62.38842,0.1068322,1.178299,2.155008,0,6.914037
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.494469,52.80246,26.0768,0.7961396,0.7961396,0,-1,0,0.7961396,438.9267,0,0,0,3.494469,0.8380417,0.7961396,0,0,5.550463,5.629858,2.656427,0,2.656427,11.25451,80.38916,0.1062774,0.8757536,2.795575,0,9.124327
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.6105,57.79426,29.23976,3.094716,3.094716,0,-1,0,3.094716,116.6666,0,0,0.07418734,3.6105,3.257596,3.094716,0,0,2.894035,8.020642,0.3529041,0,0.3529041,11.5893,82.78054,0.1062041,3.404187,2.8884,0,11.63114
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.617928,72.49396,31.96821,2.295979,2.295979,0,-1,0,2.295979,201.1311,0,0,0,4.617928,2.41682,2.295979,0,0,2.541131,8.338256,2.201108,0,2.201108,13.67745,97.6959,0.1057494,2.525577,3.694342,0,12.95618
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.8452,66.67735,34.32604,1.032733,1.032733,0,-1,0,1.032733,372.3323,2.418089,0,0,3.8452,1.087088,1.032733,0,0,0.3400235,10.31925,0.3400235,0,0.3400235,14.00003,100,0.1056795,1.136007,3.07616,0,14.16445
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.763512,68.65263,36.53692,0.8531423,0.8531423,0,-1,0,0.8531423,441.1353,2.865467,0,0,3.763512,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1056795,0.9384565,3.010809,0,14.38879
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.933336,61.80248,37.95546,0.07723486,0.07723486,0,-1,0,0.07723486,3797.943,2.852036,0,0,2.933336,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1056795,0.08495834,2.346668,0,13.55861
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.284322,48.09271,38.56887,0.2162543,0.2162543,0,-1,0,0.2162543,593.894,1.056685,0,0,1.284322,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1056795,0.2378798,1.027457,0,11.9096
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9436504,46.04998,39.14396,0.763452,0.763452,0,-1,0,0.763452,123.6031,0.1400167,0,0,0.9436504,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1056795,0.8397972,0.7549204,0,11.56892
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5572443,42.62946,38.63916,0.7338735,0.7338735,0,-1,0,0.7338735,75.93193,0,0,0,0.5572443,0.7724985,0.7338735,0,0,0,10.62527,0,0.2152541,-0.2152541,13.77313,98.3793,0.1056795,0.8072609,0.4457955,0,11.18252
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04836216,37.24879,36.91392,1.696813,1.696813,0,-1,0,1.696813,2.850176,0,0,0,0.04836216,1.786119,1.696813,0,0,0.2391713,10.41002,0,1.737757,-1.737757,11.94137,85.29536,0.1056795,1.866495,0.03868973,0,10.45838
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,35.18867,35.18867,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.170012,8.672263,0,2.252363,-2.252363,9.567174,68.33682,0.1056795,2.35372,0,0,8.672263
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,33.53371,33.53371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.672638,6.419899,0,0,0,9.567174,68.33682,0.1056795,0,0,0,6.419899
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.672638,6.419899,0,0,0,9.567174,68.33682,0.1056795,0,0,0,6.419899
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,30.21101,30.21101,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.672638,6.419899,0,0.2000859,-0.2000859,9.356265,66.83033,0.1056795,0.2090897,0,0,6.419899
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,28.82442,28.82442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894956,6.219814,0,0,0,9.356265,66.83033,0.1056795,0,0,0,6.219814
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,27.76371,27.76371,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.894956,6.219814,0,0.5722645,-0.5722645,8.753045,62.52163,0.1056795,0.5980164,0,0,6.219814
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,26.67105,26.67105,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.530806,5.647549,0,0.200455,-0.200455,8.541747,61.01236,0.1056795,0.2094755,0,0,5.647549
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,25.62952,25.62952,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.753533,5.447094,0,0.460083,-0.460083,8.056777,57.54829,0.1056795,0.4807867,0,0,5.447094
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,24.79884,24.79884,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.264737,4.987011,0,0.5096345,-0.5096345,7.519575,53.71114,0.1056795,0.532568,0,0,4.987011
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,23.97456,23.97456,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.830997,4.477377,0,0.428428,-0.428428,7.067972,50.48542,0.1056795,0.4477073,0,0,4.477377
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.0593094,23.63106,23.25251,0,0,0,0,0,0,0,0,0,0,0.0593094,0,0,0,0,7.307028,4.048949,0.0593094,0,0.0593094,7.124238,50.88731,0.1056673,0,0.04744752,0,4.108258
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7814424,27.75522,22.64548,0.5059087,0.5059087,0,0,0,0.5059087,154.4631,0,0,0,0.7814424,0.5325356,0.5059087,0,0,7.247719,4.102327,0.2489069,0,0.2489069,7.360372,52.57398,0.1056162,0.5564996,0.625154,0,4.88377
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.316419,38.10592,21.98094,1.615061,1.615061,0,0,0,1.615061,143.4261,0,0,0,2.316419,1.700064,1.615061,0,0,6.998812,4.326344,0.6163551,0,0.6163551,7.945097,56.75058,0.1054898,1.776567,1.853135,0,6.642763
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.146847,46.28531,23.22056,0,0,0,0,0,0,0,0,0,0,3.146847,0,0,0,0,6.382457,4.881063,3.146847,0,3.146847,10.93046,78.07455,0.1048496,0,2.517478,0,8.02791
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.271638,50.9775,26.25572,1.087799,1.087799,0,-1,0,1.087799,300.7576,0,0,0,3.271638,1.145052,1.087799,0,0,3.23561,7.713226,2.126587,0,2.126587,12.94792,92.48493,0.1044213,1.196579,2.617311,0,10.98486
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.606994,58.0057,29.43784,0,0,0,-1,0,0,0,2.497971,0,0,3.606994,0,0,0,0,1.109023,9.627153,1.109023,0,1.109023,14.00003,100,0.1041993,0,2.885595,0,13.23415
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.727097,62.64446,32.16629,0,0,0,-1,0,0,0,3.727097,0,0,3.727097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041993,0,2.981678,0,14.35237
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.231775,71.35053,34.52413,0,0,0,-1,0,0,0,4.231775,0,0,4.231775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041993,0,3.38542,0,14.85705
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.918744,70.69302,36.75417,1.129839,1.129839,0,-1,0,1.129839,346.8408,2.729439,0,0,3.918744,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1041993,1.242823,3.134995,0,14.54402
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.654813,69.56788,38.17271,2.730959,2.730959,0,-1,0,2.730959,133.8289,0.7801191,0,0,3.654813,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1041993,3.004056,2.923851,0,14.28009
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.29863,56.80551,38.74779,0,0,0,-1,0,0,0,2.29863,0,0,2.29863,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041993,0,1.838904,0,12.9239
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.476812,50.44318,39.32287,0,0,0,-1,0,0,0,1.476812,0,0,1.476812,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041993,0,1.18145,0,12.10209
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5117469,42.47911,38.81808,0.8408448,0.8408448,0,-1,0,0.8408448,60.86104,0,0,0,0.5117469,0.8850998,0.8408448,0,0,0,10.62527,0,0.3733529,-0.3733529,13.60648,97.18894,0.1041993,0.9249293,0.4093975,0,11.13702
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04391551,37.43561,37.13117,0.6353031,0.6353031,0,-1,0,0.6353031,6.912529,0,0,0,0.04391551,0.6687402,0.6353031,0,0,0.4148365,10.25192,0,0.6248246,-0.6248246,12.94786,92.4845,0.1041993,0.6988334,0.03513241,0,10.29584
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,35.40592,35.40592,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.109086,9.627097,0,2.948326,-2.948326,9.840049,70.28592,0.1041993,3.081,0,0,9.627097
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,33.75096,33.75096,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.385004,6.678771,0,2.549194,-2.549194,7.152962,51.09248,0.1041993,2.663908,0,0,6.678771
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,32.11517,32.11517,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.217441,4.129577,0,1.436382,-1.436382,5.638882,40.27765,0.1041993,1.50102,0,0,4.129577
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,30.40909,30.40909,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.813421,2.693195,0,0.1344887,-0.1344887,5.497118,39.26505,0.1041993,0.1405407,0,0,2.693195
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,29.0225,29.0225,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.962853,2.558706,0,0.6139867,-0.6139867,4.84992,34.64222,0.1041993,0.641616,0,0,2.558706
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,27.94263,27.94263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.645061,1.944719,0,0,0,4.84992,34.64222,0.1041993,0,0,0,1.944719
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,26.86914,26.86914,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.645061,1.944719,0,0.8003014,-0.8003014,4.006328,28.61657,0.1041993,0.836315,0,0,1.944719
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,25.80843,25.80843,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.53428,1.144418,0,0.3327666,-0.3327666,3.655561,26.1111,0.1041993,0.3477411,0,0,1.144418
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,24.97776,24.97776,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.90403,0.8116514,0,0.1617449,-0.1617449,3.485067,24.89329,0.1041993,0.1690234,0,0,0.8116514
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,24.17264,24.17264,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.08374,0.6499065,0,0.1714006,-0.1714006,3.304395,23.60278,0.1041993,0.1791136,0,0,0.6499065
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05241642,23.78545,23.45059,0,0,0,0,0,0,0,0,0,0,0.05241642,0,0,0,0,11.27419,0.4785059,0.05241642,0,0.05241642,3.354122,23.95796,0.1041888,0,0.04193313,0,0.5309223
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9843693,29.32112,22.82439,0.4134972,0.4134972,0,0,0,0.4134972,238.0595,0,0,0,0.9843693,0.4352602,0.4134972,0,0,11.22177,0.5256807,0.549109,0,0.549109,3.875052,27.67889,0.1040793,0.4548469,0.7874954,0,1.51005
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.849347,34.79345,22.17902,0,0,0,0,0,0,0,0,0,0,1.849347,0,0,0,0,10.67266,1.019879,1.849347,0,1.849347,5.629497,40.21061,0.103712,0,1.479478,0,2.869226
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.689427,42.70544,23.43781,1.613461,1.613461,0,0,0,1.613461,166.6869,0,0,0,2.689427,1.69838,1.613461,0,0,8.823315,2.684291,0.9910477,0,0.9910477,6.569687,46.92625,0.1035163,1.774807,2.151542,0,5.373719
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.268338,51.20714,26.47297,0.9283811,0.9283811,0,-1,0,0.9283811,352.047,0,0,0,3.268338,0.9772432,0.9283811,0,0,7.832266,3.576234,2.291095,0,2.291095,8.743211,62.45138,0.1030667,1.021219,2.61467,0,6.844572
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.443757,67.14938,29.63593,0.3964275,0.3964275,0,-1,0,0.3964275,1120.951,0,0,0,4.443757,0.4172921,0.3964275,0,0,5.541172,5.638219,4.026465,0,4.026465,12.56305,89.7359,0.1022858,0.4360702,3.555006,0,10.08198
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.681043,73.86182,32.36437,0,0,0,-1,0,0,0,3.166336,0,0,4.681043,0,0,0,0,1.514707,9.262038,1.514707,0,1.514707,14.00003,100,0.1019951,0,3.744834,0,13.94308
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.11977,70.30008,34.72221,1.049862,1.049862,0,-1,0,1.049862,392.4106,3.014652,0,0,4.11977,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1019951,1.154848,3.295816,0,14.74504
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.598741,67.37489,36.94587,0,0,0,-1,0,0,0,3.598741,0,0,3.598741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019951,0,2.878993,0,14.22402
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.924654,62.19267,38.35162,1.205645,1.205645,0,-1,0,1.205645,242.5801,1.655554,0,0,2.924654,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1019951,1.326209,2.339723,0,13.54993
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.652199,60.29667,38.95866,0,0,0,-1,0,0,0,2.652199,0,0,2.652199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019951,0,2.121759,0,13.27747
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.47237,50.6414,39.54013,1.710943,1.710943,0,-1,0,1.710943,86.05606,0,0,0,1.47237,1.800993,1.710943,0,0,0,10.62527,0,0.3286225,-0.3286225,13.65363,97.52573,0.1019951,1.882038,1.177896,0,12.09764
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5813594,43.21373,39.03533,2.769434,2.769434,0,-1,0,2.769434,20.99199,0,4.440892E-16,0,0.5813594,2.915194,2.769434,0,0,0.3651362,10.29665,0,2.333834,-2.333834,11.19355,79.95378,0.1019951,3.046377,0.4650876,0,10.87801
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07858431,37.85628,37.31009,1.3021,1.3021,0,-1,0,1.3021,6.035197,0,0,0,0.07858431,1.370632,1.3021,0,0,2.958285,7.962817,0,1.292047,-1.292047,9.831614,70.22568,0.1019951,1.43231,0.06286745,0,8.041402
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,35.604,35.604,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.393894,6.67077,0,0.3595853,-0.3595853,9.452579,67.51828,0.1019951,0.3757667,0,0,6.67077
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,33.94904,33.94904,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.793433,6.311184,0,1.311305,-1.311305,8.070341,57.64518,0.1019951,1.370314,0,0,6.311184
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,32.29409,32.29409,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.250439,4.999879,0,1.299227,-1.299227,6.700836,47.86302,0.1019951,1.357692,0,0,4.999879
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,30.60718,30.60718,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.694024,3.700653,0,0.4462691,-0.4462691,6.230427,44.50296,0.1019951,0.4663512,0,0,3.700653
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.189878,3.254384,0,0,0,6.230427,44.50296,0.1019951,0,0,0,3.254384
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,28.14071,28.14071,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.189878,3.254384,0,0.234765,-0.234765,5.982963,42.73537,0.1019951,0.2453294,0,0,3.254384
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,27.06722,27.06722,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.450728,3.019619,0,0.341012,-0.341012,5.623505,40.16781,0.1019951,0.3563576,0,0,3.019619
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,26.00652,26.00652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.829631,2.678607,0,0,0,5.623505,40.16781,0.1019951,0,0,0,2.678607
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.829631,2.678607,0,0,0,5.623505,40.16781,0.1019951,0,0,0,2.678607
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,24.37072,24.37072,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.829631,2.678607,0,0.3532599,-0.3532599,5.251136,37.50804,0.1019951,0.3691566,0,0,2.678607
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.0509322,23.97441,23.64868,0,0,0,0,0,0,0,0,0,0,0.0509322,0,0,0,0,9.222141,2.325347,0.0509322,0,0.0509322,5.299455,37.85317,0.1019854,0,0.04074576,0,2.376279
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8747474,28.77707,23.02247,0.405008,0.405008,0,0,0,0.405008,215.9827,0,0,0,0.8747474,0.4263242,0.405008,0,0,9.171209,2.371186,0.4484232,0,0.4484232,5.724866,40.89182,0.1018996,0.4455088,0.6997979,0,3.245933
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.848034,34.97757,22.35793,0.1785975,0.1785975,0,0,0,0.1785975,1034.748,0,0,0,1.848034,0.1879974,0.1785975,0,0,8.722786,2.774767,1.660037,0,1.660037,7.299716,52.14072,0.1015835,0.1964573,1.478427,0,4.622801
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.361851,48.6494,23.62951,2.019702,2.019702,0,0,0,2.019702,166.4529,0,0,0,3.361851,2.126002,2.019702,0,0,7.062749,4.2688,1.235849,0,1.235849,8.472145,60.5152,0.1013495,2.221672,2.689481,0,7.630651
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.988497,58.33046,26.67105,1.329974,1.329974,0,-1,0,1.329974,299.8928,0,0,0,3.988497,1.399973,1.329974,0,0,5.8269,5.381064,2.588524,0,2.588524,10.92783,78.0558,0.1008627,1.462972,3.190797,0,9.36956
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.599363,58.44637,29.85318,0.8747876,0.8747876,0,-1,0,0.8747876,411.4557,0,0,0,3.599363,0.9208291,0.8747876,0,0,3.238377,7.710735,2.678534,0,2.678534,13.46891,96.20634,0.1003639,0.9622664,2.879491,0,11.3101
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.718423,63.08194,32.58163,1.206897,1.206897,0,-1,0,1.206897,308.0977,1.888162,0,0,3.718423,1.270418,1.206897,0,0,0.5598422,10.12142,0.5598422,0,0.5598422,14.00003,100,0.1002603,1.327587,2.974739,0,13.83984
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.441684,74.50343,34.93946,0,0,0,-1,0,0,0,4.441684,0,0,4.441684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002603,0,3.553347,0,15.06696
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.36752,65.19968,37.16312,1.859031,1.859031,0,-1,0,1.859031,181.1438,1.410645,0,0,3.36752,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1002603,2.044934,2.694016,0,13.99279
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.919657,62.40429,38.56887,0,0,0,-1,0,0,0,2.919657,0,0,2.919657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002603,0,2.335726,0,13.54493
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.906337,63.00172,39.17591,1.415545,1.415545,0,-1,0,1.415545,205.3158,1.416289,0,0,2.906337,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1002603,1.557099,2.325069,0,13.53161
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.698248,52.69825,39.71904,1.314514,1.314514,0,-1,0,1.314514,129.192,0.3145486,0,0,1.698248,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1002603,1.445966,1.358598,0,12.32352
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6144468,43.64247,39.21424,2.252803,2.252803,0,-1,0,2.252803,27.27477,0,4.440892E-16,0,0.6144468,2.371372,2.252803,0,0,0,10.62527,0,1.756925,-1.756925,12.14807,86.77173,0.1002603,2.478084,0.4915575,0,11.23972
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.0322605,37.74502,37.52095,0.3776383,0.3776383,0,-1,0,0.3776383,8.542699,0,5.551115E-17,0,0.0322605,0.397514,0.3776383,0,0,1.952139,8.868349,0,0.3652534,-0.3652534,11.76306,84.02166,0.1002603,0.4154021,0.0258084,0,8.90061
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,35.81487,35.81487,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.357976,8.503096,0,3.505263,-3.505263,8.068184,57.62977,0.1002603,4.712382,0,0,8.503096
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,34.1663,34.1663,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.252713,4.997832,0,3.376175,-3.376175,4.509382,32.20981,0.1002603,3.528103,0,0,4.997832
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,32.51134,32.51134,2.193527,1.540574,0,-1,0,1.540574,0,0,0.6529523,0.8723049,0,1.621657,1.540574,0,0,10.00402,1.621657,0,1.621657,-1.621657,2.800006,20,0.1002603,2.412879,0,0,1.621657
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,30.80526,30.80526,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002603,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,29.41867,29.41867,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002603,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,28.35796,28.35796,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002603,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,27.26531,27.26531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002603,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,26.2046,26.2046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002603,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,25.37392,25.37392,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002603,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,24.56881,24.56881,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002603,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1650194,24.9079,23.84676,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,45.84658,0,0,0,0.1650194,0,0,3.505263,3.33,11.80586,0,3.495019,0,3.495019,6.115672,43.68328,0.1010718,0.3959321,0.1320155,5,0.1650194
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8936191,29.11098,23.22056,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,464.5383,0,0,0,0.8936191,0,0,3.505263,3.33,8.310841,3.145518,4.223619,0,4.223619,10.12255,72.30378,0.1016457,0.2116039,0.7148952,5,4.039136
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.94429,35.92266,22.5688,0.8890108,0.8890108,3.144728,0,1.023511,0.8890108,218.7026,0,0,0,1.94429,0,0,2.255718,2.142932,4.087222,6.946774,4.087222,0,4.087222,14.00003,100,0.1019332,0.9779119,1.555432,5,8.891065
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.302959,48.36362,23.82759,0,0,0,0,0,0,0,3.302959,0,0,3.302959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019332,0,2.642367,0,13.92823
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.187658,50.96753,26.88192,0,0,0,-1,0,0,0,3.187658,0,0,3.187658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019332,0,2.550126,0,13.81293
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.827519,61.01002,30.06404,0.01774336,0.01774336,0,-1,0,0.01774336,21571.55,3.808842,0,0,3.827519,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1019332,0.0195177,3.062015,0,14.45279
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.822551,54.65362,32.79888,0.2250563,0.2250563,0,-1,0,0.2250563,1254.154,2.58565,0,0,2.822551,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1019332,0.2475619,2.258041,0,13.44783
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.634405,65.46597,35.15033,2.820008,2.820008,0,-1,0,2.820008,128.8792,0.6659755,0,0,3.634405,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1019332,3.102009,2.907524,0,14.25968
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.36229,65.41636,37.38037,0,0,0,-1,0,0,0,3.36229,0,0,3.36229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019332,0,2.689832,0,13.98756
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.914573,62.60737,38.77974,0.9098986,0.9098986,0,-1,0,0.9098986,320.3185,1.956785,0,0,2.914573,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1019332,1.000889,2.331659,0,13.53985
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.284689,57.37208,39.35482,0,0,0,-1,0,0,0,2.284689,0,0,2.284689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019332,0,1.827751,0,12.90996
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.636614,52.37976,39.89796,2.186982,2.186982,0,-1,0,2.186982,74.83436,0,0,0,1.636614,2.302086,2.186982,0,0,0,10.62527,0,0.6654723,-0.6654723,13.29856,94.98952,0.1019332,2.40568,1.309291,0,12.26189
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4543477,42.647,39.39316,0.9464988,0.9464988,0,-1,0,0.9464988,48.00299,0,1.110223E-16,0,0.4543477,0.9963145,0.9464988,0,0,0.7394137,9.959802,0,0.5419667,-0.5419667,12.72728,90.90893,0.1019332,1.041149,0.3634782,0,10.41415
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05633844,38.09842,37.70625,0,0,0,-1,0,0,0,0,0,0,0.05633844,0,0,0,0,1.341599,9.417835,0.05633844,0,0.05633844,12.78072,91.2907,0.1019228,0,0.04507075,0,9.474174
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,36.01295,36.01295,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.285261,9.468539,0,2.813433,-2.813433,9.815104,70.10775,0.1019228,2.940037,0,0,9.468539
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,34.35799,34.35799,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.411297,6.655107,0,2.003984,-2.003984,7.70272,55.01932,0.1019228,2.094163,0,0,6.655107
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,32.70942,32.70942,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.637946,4.651123,0,3.116929,-3.116929,4.417188,31.55128,0.1019228,3.25719,0,0,4.651123
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1012,1.534194,0,0,0,4.417188,31.55128,0.1019228,0,0,0,1.534194
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,29.61676,29.61676,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.1012,1.534194,0,0.440252,-0.440252,3.953122,28.23653,0.1019228,0.4600633,0,0,1.534194
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,28.55605,28.55605,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.59037,1.093942,0,0.04322211,-0.04322211,3.907562,27.9111,0.1019228,0.04516711,0,0,1.093942
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,27.457,27.457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63839,1.05072,0,0,0,3.907562,27.9111,0.1019228,0,0,0,1.05072
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63839,1.05072,0,0,0,3.907562,27.9111,0.1019228,0,0,0,1.05072
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,25.57201,25.57201,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.63839,1.05072,0,0.2120021,-0.2120021,3.684092,26.31489,0.1019228,0.2215422,0,0,1.05072
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,24.76689,24.76689,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0.01316799,0,0.7750718,0.7363182,0,0,10.87395,0.838718,0,0.7750718,-0.7750718,2.867095,20.47921,0.1019228,0.8099501,0,0,0.838718
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04387291,24.32601,24.04484,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.39141,0,0,0,0.04387291,0,0,3.505263,3.33,11.73514,0.06364615,3.373873,0,3.373873,6.067832,43.34157,0.1026352,0.2063159,0.03509833,5,0.1075191
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.9003516,29.38219,23.43781,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,227.2942,0,0,0,0.9003516,0,0,3.505263,3.33,8.361269,3.100132,4.230351,0,4.230351,10.0811,72.00768,0.1032941,0.4357291,0.7202813,5,4.000484
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.8452,35.39968,22.76688,1.232507,1.232507,3.638526,0,1.158318,1.232507,149.7111,0,0,0,1.8452,0,0,2.406018,2.285718,4.130918,6.907448,4.130918,0,4.130918,14.00003,100,0.1038205,1.355758,1.47616,5,8.752648
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.683025,43.32264,24.02567,1.363742,1.363742,0,0,0,1.363742,196.7399,1.247507,0,0,2.683025,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,1.500117,2.14642,0,13.3083
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.259167,51.84938,27.08,1.635957,1.635957,0,-1,0,1.635957,199.2208,1.537107,0,0,3.259167,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,1.799553,2.607334,0,13.88444
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.591589,58.87779,30.26213,1.335476,1.335476,0,-1,0,1.335476,268.937,2.185825,0,0,3.591589,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,1.469024,2.873271,0,14.21686
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.709303,63.51482,32.99696,1.987487,1.987487,0,-1,0,1.987487,186.6328,1.617211,0,0,3.709303,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,2.186235,2.967442,0,14.33458
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.629614,65.66733,35.34841,0.3353681,0.3353681,0,-1,0,0.3353681,1082.277,3.276595,0,0,3.629614,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,0.3689049,2.903691,0,14.25489
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.357709,65.59193,37.55929,0,0,0,-1,0,0,0,3.357709,0,0,3.357709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,0,2.686167,0,13.98298
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.90987,62.77582,38.95866,0,0,0,-1,0,0,0,2.90987,0,0,2.90987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,0,2.327896,0,13.53514
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.279827,57.53949,39.54013,0.2767251,0.2767251,0,-1,0,0.2767251,823.8599,1.988538,0,0,2.279827,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,0.3043976,1.823862,0,12.9051
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.458597,51.10806,40.07687,1.0655,1.0655,0,-1,0,1.0655,136.8932,0.3370179,0,0,1.458597,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1038205,1.17205,1.166877,0,12.08387
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4755665,42.98516,39.57207,1.865506,1.865506,0,-1,0,1.865506,25.49263,0,2.220446E-16,0,0.4755665,1.96369,1.865506,0,0,0,10.62527,0,1.488124,-1.488124,12.43141,88.79559,0.1038205,2.052056,0.3804532,0,11.10084
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02622954,38.06771,37.88517,1.932652,1.932652,0,-1,0,1.932652,1.357179,0,4.440892E-16,0,0.02622954,2.03437,1.932652,0,0,1.653471,9.137151,0,2.008141,-2.008141,10.31464,73.67587,0.1038205,2.125917,0.02098363,0,9.163381
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,36.21104,36.21104,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.884738,7.12901,0,1.119672,-1.119672,9.134404,65.24561,0.1038205,1.170057,0,0,7.12901
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,34.5433,34.5433,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.128818,6.009338,0,3.505263,-3.505263,5.439533,38.85373,0.1038205,4.302876,0,0,6.009338
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,32.90751,32.90751,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.023555,2.504075,0,1.182507,-1.182507,4.193061,29.95038,0.1038205,1.23572,0,0,2.504075
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,31.21421,31.21421,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.33745,1.321568,0,0.09452245,-0.09452245,4.093426,29.2387,0.1038205,0.09877597,0,0,1.321568
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,29.81484,29.81484,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.44248,1.227046,0,0.3406092,-0.3406092,3.734392,26.67418,0.1038205,0.3559366,0,0,1.227046
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,28.75413,28.75413,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.82093,0.8864368,0,0.5046607,-0.5046607,3.202433,22.87448,0.1038205,0.5273704,0,0,0.8864368
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,27.65509,27.65509,0.6224038,0.3626873,0,-1,0,0.3626873,0,0,0.2597165,0.3219569,0,0.3817761,0.3626873,0,0,11.38166,0.3817761,0,0.3817761,-0.3817761,2.800006,20,0.1038205,0.6846442,0,0,0.3817761
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,26.5816,26.5816,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038205,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,25.77009,25.77009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038205,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,24.94581,24.94581,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038205,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04141521,24.50862,24.24293,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.20394,0,0,0,0.04141521,0,0,3.505263,3.33,11.80586,0,3.371415,0,3.371415,5.998411,42.84571,0.1047138,0.6323863,0.03313217,5,0.04141521
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7959719,28.85553,23.61673,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7959719,0,0,3.505263,3.33,8.434445,3.034274,4.125972,0,4.125972,9.912651,70.80451,0.1051535,0,0.6367775,5,3.830245
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.843984,35.60532,22.96497,0,0,2.5942,0,0.8732165,0,0,0,0,0,1.843984,0,0,2.5942,2.46449,4.308473,6.747648,4.308473,0,4.308473,14.00003,100,0.1050751,0,1.475187,5,8.591632
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.466137,41.79002,24.22376,0,0,0,0,0,0,0,2.466137,0,0,2.466137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050751,0,1.972909,0,13.09141
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.255766,52.07821,27.29726,2.573624,2.573624,0,-1,0,2.573624,126.5051,0.5466876,0,0,3.255766,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1050751,2.830986,2.604612,0,13.88104
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.304677,66.70312,30.47938,0,0,0,-1,0,0,0,4.304677,0,0,4.304677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050751,0,3.443741,0,14.92995
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.340512,70.83971,33.20783,0.7489152,0.7489152,0,-1,0,0.7489152,579.5732,3.55218,0,0,4.340512,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1050751,0.8238068,3.47241,0,14.96579
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.750493,67.24935,35.56567,1.548418,1.548418,0,-1,0,1.548418,242.2146,2.12058,0,0,3.750493,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1050751,1.70326,3.000395,0,14.37577
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.221146,75.71981,37.77654,0.821451,0.821451,0,-1,0,0.821451,513.8646,3.356461,0,0,4.221146,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1050751,0.9035961,3.376917,0,14.84642
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.904263,62.98132,39.17591,1.114911,1.114911,0,-1,0,1.114911,260.4928,1.730672,0,0,2.904263,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1050751,1.226402,2.32341,0,13.52954
