Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,41.76378,41.76378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410575,9.355757,0,0,0,12.66184,90.44153,0.0987337,0,0,0,9.355757
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,40.29412,40.29412,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.410575,9.355757,0,1.677099,-1.677099,10.89402,77.81429,0.0987337,1.752568,0,0,9.355757
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,38.70945,38.70945,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.274018,7.678658,0,2.938064,-2.938064,7.79703,55.69296,0.0987337,3.070277,0,0,7.678658
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,36.9842,36.9842,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.538534,4.740594,0,2.976574,-2.976574,4.659446,33.28169,0.0987337,3.110519,0,0,4.740594
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,35.23979,35.23979,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.845838,1.76402,0,0.2414414,-0.2414414,4.404944,31.46383,0.0987337,0.2523063,0,0,1.76402
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11411,1.522579,0,0,0,4.404944,31.46383,0.0987337,0,0,0,1.522579
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,32.86917,32.86917,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.11411,1.522579,0,0.5944864,-0.5944864,3.778301,26.98781,0.0987337,0.6212382,0,0,1.522579
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,31.77012,31.77012,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.77465,0.9280924,0,0.5999921,-0.5999921,3.145854,22.47034,0.0987337,0.6269917,0,0,0.9280924
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,30.74775,30.74775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4413,0.3281003,0,0,0,3.145854,22.47034,0.0987337,0,0,0,0.3281003
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,29.97459,29.97459,0.2821266,0.2821266,0,-1,0,0.2821266,0,0,0,0,0,0.2969754,0.2821266,0,0,11.4413,0.3281003,0,0.2969754,-0.2969754,2.832814,20.23435,0.0987337,0.3103393,0,0,0.3281003
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,29.1503,29.1503,0.6306353,0.02956869,0,-1,0,0.02956869,0,0,0.6010666,0.6641302,0,0.03112493,0.02956869,0,0,11.77128,0.03112493,0,0.03112493,-0.03112493,2.800006,20,0.0987337,0.6936988,0,0,0.03112493
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,28.41547,28.41547,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09919555,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8229737,33.43988,27.87234,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,332.4189,0,0,0,0.8229737,0,0,3.505263,3.33,8.475861,2.997,4.152974,0,4.152974,9.898978,70.70684,0.09960775,0.2723284,0.658379,5,3.819974
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.833063,40.20599,27.27809,2.294422,2.294422,4.659754,0,1.437113,2.294422,79.89215,0,0,0,1.833063,0,0,2.365332,2.247065,4.322886,6.734676,4.080129,0,4.080129,13.76973,98.355,0.1003495,2.523865,1.466451,5,8.567739
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.629917,48.07502,28.57522,0.3215933,0.3215933,0,0,0,0.3215933,817.7772,2.04864,0,0,2.629917,0.3385193,0.3215933,0,0,0.2427578,10.40679,0.2427578,0,0.2427578,14.00003,100,0.1003207,0.3537527,2.103934,0,13.03671
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.162557,56.72981,31.89792,3.338705,3.33,0,-1,0,3.33,94.97169,0,0.008704901,0.3425754,3.162557,3.505263,3.33,0,0,0,10.62527,0,0.3427058,-0.3427058,13.63878,97.41969,0.1003207,3.672575,2.530046,0,13.78783
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.458105,63.71893,35.22701,0.6895399,0.6895399,0,-1,0,0.6895399,501.509,2.351489,0,0,3.458105,0.7258315,0.6895399,0,0,0.3807842,10.28257,0.3807842,0,0.3807842,14.00003,100,0.1002756,0.7584939,2.766484,0,13.74067
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.256738,76.36709,37.91712,2.281494,2.281494,0,-1,0,2.281494,186.5768,1.855166,0,0,4.256738,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1002756,2.509643,3.40539,0,14.88201
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.45686,69.73796,40.00658,1.686028,1.686028,0,-1,0,1.686028,205.0298,1.682094,0,0,3.45686,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1002756,1.854631,2.765488,0,14.08213
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.17616,69.18999,41.98103,1.307306,1.307306,0,-1,0,1.307306,242.9546,1.800048,0,0,3.17616,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1002756,1.438037,2.540928,0,13.80143
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.721888,65.95202,43.16954,0.535134,0.535134,0,-1,0,0.535134,508.6367,2.158589,0,0,2.721888,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1002756,0.5886474,2.17751,0,13.34716
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.086718,60.3545,43.55931,1.44719,1.44719,0,-1,0,1.44719,144.191,0.5633594,0,0,2.086718,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1002756,1.591909,1.669374,0,12.71199
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.568159,56.1918,43.92353,1.271975,1.271975,0,-1,0,1.271975,123.2854,0.229238,0,0,1.568159,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1002756,1.399173,1.254528,0,12.19343
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4473826,46.66755,43.3804,2.29782,2.29782,0,-1,0,2.29782,19.46988,0,0,0,0.4473826,2.418757,2.29782,0,0,0,10.62527,0,1.971375,-1.971375,11.92202,85.15709,0.1002756,2.527601,0.3579061,0,11.07266
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,41.87241,41.87241,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.190417,8.653899,0,2.741804,-2.741804,9.031901,64.51346,0.1002756,2.865185,0,0,8.653899
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,40.4347,40.4347,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.236865,5.912096,0,2.219401,-2.219401,6.692447,47.8031,0.1002756,2.319274,0,0,5.912096
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,38.81808,38.81808,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.702866,3.692694,0,3.505263,-3.505263,2.997576,21.41121,0.1002756,4.318978,0,0,3.692694
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,37.13117,37.13117,1.84707,0.1780598,0,-1,0,0.1780598,0,0,1.66901,1.853717,0,0.1874314,0.1780598,0,0,11.5976,0.1874314,0,0.1874314,-0.1874314,2.800006,20,0.1002756,2.031777,0,0,0.1874314
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,35.36758,35.36758,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002756,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,34.00016,34.00016,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002756,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002756,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,31.89792,31.89792,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002756,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002756,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,30.10238,30.10238,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002756,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,29.25893,29.25893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002756,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,28.53688,28.53688,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1006875,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.9012721,34.12268,28.00014,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,627.2255,4.440892E-16,0,0,0.9012721,0,0,3.505263,3.33,8.475861,2.997,4.231272,0,4.231272,9.973258,71.23741,0.1010404,0.1580611,0.7210176,5,3.898272
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.110853,42.531,27.42505,0.3658929,0.3658929,2.61193,0,0.8780569,0.3658929,576.9045,0,0,0,2.110853,0,0,2.246037,2.133735,4.244588,6.805145,4.244588,0,4.244588,14.00003,100,0.1010221,0.4024822,1.688682,5,8.915998
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.627424,48.21478,28.71579,0,0,0,0,0,0,0,2.627424,0,0,2.627424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010221,0,2.10194,0,13.2527
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.157779,56.88437,32.06405,0,0,0,-1,0,0,0,3.157779,0,0,3.157779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010221,0,2.526223,0,13.78305
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.451504,63.87453,35.40592,0.5031615,0.5031615,0,-1,0,0.5031615,685.9634,2.92186,0,0,3.451504,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1010221,0.5534776,2.761203,0,14.07678
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.542163,68.23946,38.10242,0.6263661,0.6263661,0,-1,0,0.6263661,565.51,2.88283,0,0,3.542163,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1010221,0.6890027,2.83373,0,14.16744
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.448167,69.87069,40.1855,0,0,0,-1,0,0,0,3.448167,0,0,3.448167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010221,0,2.758534,0,14.07344
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.166875,69.31364,42.15995,0.9723164,0.9723164,0,-1,0,0.9723164,325.7041,2.143384,0,0,3.166875,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1010221,1.069548,2.5335,0,13.79215
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.712915,66.03009,43.31011,3.085099,3.085099,0,-1,0,3.085099,87.93608,0,0,0.063609,2.712915,3.247473,3.085099,0,0,0,10.62527,0,0.5345574,-0.5345574,13.43655,95.9752,0.1010221,3.393609,2.170332,0,13.33819
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.724213,66.57045,43.66794,1.566044,1.566044,0,-1,0,1.566044,173.955,0.4817928,0,0,2.724213,1.648468,1.566044,0,0,0.5939527,10.09072,0.5939527,0,0.5939527,14.00003,100,0.1009523,1.722649,2.179371,0,12.81493
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.253505,53.70883,44.06411,3.225439,3.225439,0,-1,0,3.225439,38.86307,0,0,0.2179825,1.253505,3.395199,3.225439,0,0,0,10.62527,0,2.141694,-2.141694,11.74248,83.87472,0.1009523,3.547982,1.002804,0,11.87878
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4651841,46.91237,43.48903,1.193527,1.193527,0,-1,0,1.193527,38.97558,0,2.220446E-16,0,0.4651841,1.256344,1.193527,0,0,2.37966,8.483581,0,0.7911602,-0.7911602,10.90853,77.9179,0.1009523,1.31288,0.3721473,0,8.948764
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,42.01937,42.01937,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.258727,7.69242,0,2.984164,-2.984164,7.762943,55.44949,0.1009523,3.118451,0,0,7.69242
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,40.54333,40.54333,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.574464,4.708256,0,1.38754,-1.38754,6.300348,45.0024,0.1009523,1.449979,0,0,4.708256
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,38.95866,38.95866,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.116175,3.320717,0,1.446584,-1.446584,4.775515,34.11075,0.1009523,1.51168,0,0,3.320717
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,37.23341,37.23341,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.723491,1.874133,0,0.2648451,-0.2648451,4.496344,32.11668,0.1009523,0.2767631,0,0,1.874133
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,35.49538,35.49538,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.01776,1.609288,0,0.5630665,-0.5630665,3.90282,27.87723,0.1009523,0.5884045,0,0,1.609288
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,34.12796,34.12796,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.64339,1.046221,0,0.1421833,-0.1421833,3.752945,26.8067,0.1009523,0.1485815,0,0,1.046221
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,33.11837,33.11837,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.80137,0.904038,0,0.6284112,-0.6284112,3.090542,22.07525,0.1009523,0.6566898,0,0,0.904038
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,32.00654,32.00654,0.6373998,0.2618454,0,-1,0,0.2618454,0,0,0.3755544,0.4392944,0,0.2756267,0.2618454,0,0,11.49961,0.2756267,0,0.2756267,-0.2756267,2.800006,20,0.1009523,0.7011397,0,0,0.2756267
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,31.00334,31.00334,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009523,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,30.23018,30.23018,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009523,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,29.38033,29.38033,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009523,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,28.66467,28.66467,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1014009,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.306013,30.17062,28.14071,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,82.42789,0,0,0,0.306013,0,0,3.505263,3.33,8.475861,2.997,3.636013,0,3.636013,9.408545,67.20377,0.1018949,0.4083744,0.2448104,5,3.303013
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.900439,41.02476,27.55285,1.812849,1.812849,4.605287,0,1.422243,1.812849,104.8316,0,0,0,1.900439,0,0,2.792438,2.652816,4.839847,6.269412,4.553255,0,4.553255,13.72814,98.05797,0.1025307,1.994134,1.520351,5,8.16985
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.94192,51.11285,28.86276,2.425858,2.425858,0,0,0,2.425858,121.2733,0.1017921,0,0,2.94192,2.553535,2.425858,0,0,0.2865923,10.36734,0.2865923,0,0.2865923,14.00003,100,0.102497,2.668444,2.353536,0,13.30926
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.153363,57.0116,32.20463,0.6178818,0.6178818,0,-1,0,0.6178818,510.3505,2.502961,0,0,3.153363,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.102497,0.67967,2.52269,0,13.77864
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.101649,71.20162,35.5465,1.086507,1.086507,0,-1,0,1.086507,377.5078,2.957957,0,0,4.101649,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.102497,1.195158,3.281319,0,14.72692
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.534217,68.38152,38.28133,1.981596,1.981596,0,-1,0,1.981596,178.352,1.448326,0,0,3.534217,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.102497,2.179756,2.827373,0,14.15949
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,4.022329,76.76907,40.32607,1.173583,1.173583,0,-1,0,1.173583,342.7393,2.786979,0,0,4.022329,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.102497,1.290941,3.217863,0,14.6476
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.918697,66.90267,42.30691,0,0,0,-1,0,0,0,2.918697,0,0,2.918697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102497,0,2.334958,0,13.54397
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.676553,65.84272,43.45708,1.365878,1.365878,0,-1,0,1.365878,195.9584,1.238787,0,0,2.676553,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.102497,1.502466,2.141243,0,13.30183
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.581981,56.19125,43.81491,0.6255947,0.6255947,0,-1,0,0.6255947,252.8763,0.9234598,0,0,1.581981,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.102497,0.6881542,1.265584,0,12.20725
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.193874,53.3767,44.21107,1.891069,1.891069,0,-1,0,1.891069,63.13222,0,2.220446E-16,0,1.193874,1.990599,1.891069,0,0,0,10.62527,0,0.7967252,-0.7967252,13.16021,94.00128,0.102497,2.080176,0.9550992,0,11.81915
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4926146,47.26956,43.63599,0,0,0,-1,0,0,0,0,0,0,0.4926146,0,0,0,0,0.8852503,9.828549,0.4926146,0,0.4926146,13.62754,97.33939,0.102439,0,0.3940917,0,10.32116
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,42.15995,42.15995,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.3926356,10.2719,0,1.764053,-1.764053,11.76807,84.05745,0.102439,1.843435,0,0,10.2719
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,40.69029,40.69029,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.352694,8.50785,0,0.3634165,-0.3634165,11.38499,81.32121,0.102439,0.3797702,0,0,8.50785
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,39.10562,39.10562,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.75649,8.144433,0,1.005495,-1.005495,10.32511,73.75062,0.102439,1.050743,0,0,8.144433
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,37.38037,37.38037,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.873707,7.138938,0,2.512765,-2.512765,7.67642,54.83146,0.102439,2.62584,0,0,7.138938
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,35.604,35.604,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.665668,4.626173,0,0.2002297,-0.2002297,7.465359,53.32389,0.102439,0.20924,0,0,4.626173
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,34.23659,34.23659,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.888146,4.425943,0,0.2620671,-0.2620671,7.189116,51.35073,0.102439,0.2738601,0,0,4.425943
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,33.227,33.227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.179332,4.163876,0,0,0,7.189116,51.35073,0.102439,0,0,0,4.163876
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,32.13434,32.13434,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.179332,4.163876,0,0.7087532,-0.7087532,6.442025,46.01437,0.102439,0.7406471,0,0,4.163876
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,31.12475,31.12475,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.966835,3.455122,0,0.2062476,-0.2062476,6.22462,44.46149,0.102439,0.2155287,0,0,3.455122
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,30.35158,30.35158,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.195999,3.248875,0,0.3963776,-0.3963776,5.806802,41.47707,0.102439,0.4142146,0,0,3.248875
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,29.50813,29.50813,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.636418,2.852497,0,0.2185801,-0.2185801,5.576398,39.83134,0.102439,0.2284162,0,0,2.852497
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,28.80525,28.80525,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.879286,2.633917,0,0.3067242,-0.3067242,5.253082,37.52194,0.102439,0.3205268,0,0,2.633917
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.10597,35.88185,28.28768,0,0,0,0,0,0,0,0,0,0,1.10597,0,0,0,0,9.22009,2.327193,1.10597,0,1.10597,6.302298,45.01632,0.1023093,0,0.8847762,0,3.433163
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.831303,40.66521,27.71259,3.158947,3.158947,1.25,0,0.50625,3.158947,57.97196,0,4.440892E-16,0,1.831303,2.009418,1.908947,0,0,8.11412,3.322566,0,0.1781144,-0.1781144,6.114549,43.67526,0.1023093,3.474842,1.465043,5,5.15387
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.622012,48.49794,29.00334,3.928708,3.928708,5,0,1.53,3.928708,66.73981,0,0,0,2.622012,0,0,1.071292,1.017727,8.312025,3.144452,3.63974,0,3.63974,9.567509,68.33921,0.1031172,4.321579,2.09761,5,5.766464
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.14845,57.15714,32.36437,0.3100896,0.3100896,0,-1,0,0.3100896,1015.336,0,0,0,3.14845,0.3264101,0.3100896,0,0,4.672285,6.420218,2.82204,0,2.82204,12.24473,87.46219,0.1027862,0.3410985,2.51876,0,9.568667
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.438734,64.14209,35.72541,2.616728,2.616728,0,-1,0,2.616728,131.4135,0,0,0,3.438734,2.75445,2.616728,0,0,1.850246,8.960053,0.6842837,0,0.6842837,12.8939,92.0991,0.1027063,2.8784,2.750987,0,12.39879
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.526134,68.522,38.46025,1.078676,1.078676,0,-1,0,1.078676,326.8947,1.224724,0,0,3.526134,1.135448,1.078676,0,0,1.165962,9.575909,1.165962,0,1.165962,14.00003,100,0.1025704,1.186544,2.820908,0,13.10204
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.431248,70.09206,40.50499,2.350745,2.350745,0,-1,0,2.350745,145.9643,0.9567795,0,0,3.431248,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1025704,2.585819,2.744998,0,14.05652
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.149376,69.48458,42.44749,3.757442,3.33,0,-1,0,3.33,94.57584,0,0.4274422,0.8031865,3.149376,3.505263,3.33,0,0,0,10.62527,0,0.3558875,-0.3558875,13.62489,97.32044,0.1025704,4.133186,2.5195,0,13.77465
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.694501,66.18891,43.59766,0.7844771,0.7844771,0,-1,0,0.7844771,343.4773,1.473305,0,0,2.694501,0.8257654,0.7844771,0,0,0.3954305,10.26939,0.3954305,0,0.3954305,14.00003,100,0.1025244,0.8629249,2.155601,0,12.96389
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.058999,60.54992,43.95548,0.9336568,0.9336568,0,-1,0,0.9336568,220.5307,1.076203,0,0,2.058999,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1025244,1.027022,1.6472,0,12.68427
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.234834,53.86245,44.35165,2.276715,2.276715,0,-1,0,2.276715,54.23753,0,0,0,1.234834,2.396542,2.276715,0,0,0,10.62527,0,1.161708,-1.161708,12.77548,91.25325,0.1025244,2.504386,0.9878669,0,11.86011
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.460702,47.17262,43.77657,0.4184741,0.4184741,0,-1,0,0.4184741,110.0909,0,0,0,0.460702,0.440499,0.4184741,0,0,1.290787,9.463566,0.02020296,0,0.02020296,12.79465,91.39015,0.1025221,0.4603215,0.3685616,0,9.924268
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,42.26857,42.26857,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.270584,9.481749,0,0.8731775,-0.8731775,11.87424,84.8158,0.1025221,0.9124705,0,0,9.481749
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,40.83087,40.83087,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.240781,8.608571,0,3.141078,-3.141078,8.56325,61.16594,0.1025221,3.282427,0,0,8.608571
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,39.21424,39.21424,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.730868,5.467493,0,3.195129,-3.195129,5.195287,37.10912,0.1025221,3.33891,0,0,5.467493
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,37.489,37.489,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.04061235,0,2.104648,1.999416,0,0,9.281012,2.272363,0,2.104648,-2.104648,2.976793,21.26276,0.1025221,2.199358,0,0,2.272363
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,35.72541,35.72541,0.6733405,0.1593293,0,-1,0,0.1593293,0,0,0.5140112,0.5813453,0,0.167715,0.1593293,0,0,11.61951,0.167715,0,0.167715,-0.167715,2.800006,20,0.1025221,0.7406746,0,0,0.167715
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,34.35799,34.35799,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025221,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,33.35479,33.35479,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025221,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,32.25575,32.25575,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025221,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,31.25255,31.25255,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025221,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,30.47938,30.47938,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025221,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,29.65509,29.65509,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025221,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,28.93305,28.93305,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1031428,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8291454,34.04541,28.41547,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8291454,0,0,3.505263,3.33,8.475861,2.997,4.159145,0,4.159145,9.904833,70.74866,0.1034297,0,0.6633163,5,3.826145
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.830717,40.79977,27.84039,0.09810732,0.09810732,2.714947,0,0.9061806,0.09810732,1866.035,0,0,0,1.830717,0,0,2.61684,2.485998,4.316715,6.740231,4.316715,0,4.316715,14.00003,100,0.1034274,0.107918,1.464574,5,8.570948
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.618797,48.66077,29.16947,1.404599,1.404599,0,0,0,1.404599,186.4444,1.140271,0,0,2.618797,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,1.545059,2.095037,0,13.24407
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.14304,57.32098,32.54329,0,0,0,-1,0,0,0,3.14304,0,0,3.14304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,0,2.514432,0,13.76831
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.431726,64.29328,35.90433,1.752961,1.752961,0,-1,0,1.752961,195.7674,1.586504,0,0,3.431726,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,1.928257,2.745381,0,14.057
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.517919,68.66092,38.63916,0.7304791,0.7304791,0,-1,0,0.7304791,481.5906,2.748994,0,0,3.517919,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,0.803527,2.814335,0,14.14319
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.422011,70.2266,40.69029,0,0,0,-1,0,0,0,3.422011,0,0,3.422011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,0,2.737609,0,14.04729
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.139713,69.60384,42.6264,1.893376,1.893376,0,-1,0,1.893376,165.8261,1.146685,0,0,3.139713,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,2.082714,2.51177,0,13.76499
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.685071,66.26977,43.74462,2.153461,2.153461,0,-1,0,2.153461,124.6863,0.4182704,0,0,2.685071,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,2.368807,2.148057,0,13.31035
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.048979,60.66071,44.1344,1.164453,1.164453,0,-1,0,1.164453,175.9607,0.8232391,0,0,2.048979,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,1.280898,1.639183,0,12.67425
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.225378,53.94156,44.49862,0,0,0,-1,0,0,0,1.225378,0,0,1.225378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,0,0.9803025,0,11.85065
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,43.92353,43.92353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034274,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,42.41554,42.41554,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1034274,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,40.97783,40.97783,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1034274,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,39.35482,39.35482,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1034274,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,37.62957,37.62957,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1034274,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,35.83404,35.83404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1034274,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,34.46662,34.46662,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1034274,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,33.46342,33.46342,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1034274,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,32.36437,32.36437,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034274,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,31.38034,31.38034,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034274,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,30.60718,30.60718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034274,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,29.75733,29.75733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034274,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,29.04167,29.04167,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1038972,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8326787,34.19598,28.53688,0.279271,0.279271,3.784534,0,1.198178,0.279271,298.1615,4.440892E-16,0,0,0.8326787,0,0,3.505263,3.33,8.475861,2.997,4.162679,0,4.162679,9.908185,70.77261,0.1042705,0.3071982,0.6661429,5,3.829679
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.830101,40.92715,27.9618,1.18079,1.18079,3.794559,0,1.200915,1.18079,154.9896,0,0,0,1.830101,0,0,2.61377,2.483081,4.313181,6.743411,4.313181,0,4.313181,14.00003,100,0.1046263,1.298869,1.46408,5,8.573511
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.616138,48.77711,29.29088,3.685483,3.685483,1.25,0,0.50625,3.685483,70.98493,0.05247153,0,0,2.616138,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1046263,4.054031,2.09291,5,13.24141
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.138111,57.45091,32.69025,1.543383,1.543383,0,-1,0,1.543383,203.3267,1.513496,0,0,3.138111,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1046263,1.697722,2.510489,0,13.76338
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.424864,64.42992,36.07046,0.6787425,0.6787425,0,-1,0,0.6787425,504.5897,2.710399,0,0,3.424864,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1046263,0.7466167,2.739892,0,14.05014
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.510455,68.759,38.77974,2.272848,2.272848,0,-1,0,2.272848,154.4518,1.117983,0,0,3.510455,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1046263,2.500133,2.808364,0,14.13573
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.413661,70.3138,40.83087,0.4167977,0.4167977,0,-1,0,0.4167977,819.0211,2.974927,0,0,3.413661,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1046263,0.4584775,2.730929,0,14.03894
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.130593,69.68907,42.77337,4.358904,3.33,0,-1,0,3.33,94.01179,4.440892E-16,1.028904,1.464795,3.130593,3.505263,3.33,0,0,0,10.62527,0,0.3746707,-0.3746707,13.60509,97.17902,0.1046263,4.794795,2.504474,0,13.75587
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.674989,66.38204,43.92353,0.4472449,0.4472449,0,-1,0,0.4472449,598.1038,1.787904,0,0,2.674989,0.4707841,0.4472449,0,0,0.4163007,10.2506,0.4163007,0,0.4163007,14.00003,100,0.1045782,0.4919694,2.139991,0,12.92559
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.039283,60.73828,44.28136,0,0,0,-1,0,0,0,2.039283,0,0,2.039283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045782,0,1.631426,0,12.66456
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.215912,54.0137,44.63919,1.161693,1.161693,0,-1,0,1.161693,104.6672,2.220446E-16,0,0,1.215912,1.222835,1.161693,0,0,0,10.62527,0,0.006922713,-0.006922713,13.99273,99.94788,0.1045782,1.277862,0.9727296,0,11.84119
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,44.06411,44.06411,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.007691904,10.61835,0,1.537849,-1.537849,12.3717,88.36908,0.1045782,1.607052,0,0,10.61835
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,42.55611,42.55611,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.716413,9.080503,0,3.183267,-3.183267,9.016238,64.40157,0.1045782,3.326514,0,0,9.080503
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,41.08007,41.08007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.253376,5.897236,0,0,0,9.016238,64.40157,0.1045782,0,0,0,5.897236
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,39.46345,39.46345,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.253376,5.897236,0,1.795667,-1.795667,7.123439,50.8816,0.1045782,1.876472,0,0,5.897236
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,37.7382,37.7382,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.248561,4.101569,0,2.111676,-2.111676,4.897537,34.98233,0.1045782,2.206702,0,0,4.101569
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,35.94267,35.94267,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.594869,1.989893,0,0.399833,-0.399833,4.476076,31.9719,0.1045782,0.4178255,0,0,1.989893
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,34.57525,34.57525,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.03913,1.59006,0,0.5817845,-0.5817845,3.862821,27.59152,0.1045782,0.6079649,0,0,1.59006
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,33.57205,33.57205,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.68555,1.008275,0,0.1558644,-0.1558644,3.698525,26.41798,0.1045782,0.1628783,0,0,1.008275
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,32.473,32.473,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.85874,0.8524106,0,0.5168531,-0.5168531,3.153714,22.52649,0.1045782,0.5401115,0,0,0.8524106
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,31.48258,31.48258,0.5208438,0.3187796,0,-1,0,0.3187796,0,0,0.2020642,0.2541485,0,0.3355575,0.3187796,0,0,11.43302,0.3355575,0,0.3355575,-0.3355575,2.800006,20,0.1045782,0.5729282,0,0,0.3355575
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045782,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,29.86596,29.86596,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045782,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,29.16947,29.16947,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1050603,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.100308,36.2163,28.64551,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2260.702,0,0,0,1.100308,0,0,3.505263,3.33,8.475861,2.997,4.430308,0,4.430308,10.16208,72.58614,0.1053159,0.05353818,0.8802465,5,4.097308
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.82932,41.06024,28.08959,1.89494,1.89494,4.00036,0,1.257098,1.89494,96.53712,0,0,0,1.82932,0,0,2.10542,2.000149,4.045552,6.984277,3.829469,0,3.829469,13.79503,98.53576,0.1057857,2.084434,1.463456,5,8.813598
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.613261,48.89891,29.41867,1.382254,1.382254,0,0,0,1.382254,189.0579,0.9421738,0,0,2.613261,1.455004,1.382254,0,0,0.2160826,10.4308,0.2160826,0,0.2160826,14.00003,100,0.1057608,1.520479,2.090609,0,13.04406
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.133171,57.57303,32.83083,2.15418,2.15418,0,-1,0,2.15418,145.4461,0.8656133,0,0,3.133171,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1057608,2.369598,2.506537,0,13.75845
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.418426,64.53895,36.21104,2.110766,2.110766,0,-1,0,2.110766,161.952,1.196568,0,0,3.418426,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1057608,2.321842,2.734741,0,14.0437
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.501977,68.89485,38.95866,1.995261,1.995261,0,-1,0,1.995261,175.5147,1.401702,0,0,3.501977,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1057608,2.194787,2.801582,0,14.12725
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.405041,70.40608,40.97783,0.05126851,0.05126851,0,-1,0,0.05126851,6641.584,3.351074,0,0,3.405041,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1057608,0.05639536,2.724033,0,14.03032
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.12149,69.76646,42.91394,1.509668,1.509668,0,-1,0,1.509668,206.7667,1.532366,0,0,3.12149,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1057608,1.660635,2.497192,0,13.74676
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.665469,66.45419,44.06411,2.83713,2.83713,0,-1,0,2.83713,93.94949,0,0,0,2.665469,2.986452,2.83713,0,0,0,10.62527,0,0.3209835,-0.3209835,13.66168,97.58324,0.1057608,3.120843,2.132375,0,13.29074
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.029511,60.81509,44.42833,2.306159,2.306159,0,-1,0,2.306159,88.00395,0,0,0,2.029511,2.427536,2.306159,0,0,0.3566483,10.30429,0,0.3980248,-0.3980248,13.24213,94.58643,0.1057608,2.536775,1.623609,0,12.3338
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.622219,57.55684,44.74782,1.424141,1.424141,0,-1,0,1.424141,113.9086,0,0,0,1.622219,1.499096,1.424141,0,0,0.798898,9.906266,0.1231236,0,0.1231236,13.35893,95.42075,0.1057466,1.566555,1.297775,0,11.52849
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,44.17274,44.17274,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.6757745,10.01708,0,1.314171,-1.314171,11.97367,85.52607,0.1057466,1.373309,0,0,10.01708
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,42.69669,42.69669,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.135964,8.702907,0,3.505263,-3.505263,8.278802,59.13419,0.1057466,5.597997,0,0,8.702907
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,41.22704,41.22704,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.030701,5.197643,0,3.394206,-3.394206,4.700995,33.57847,0.1057466,3.546945,0,0,5.197643
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,39.57207,39.57207,2.536973,1.713265,0,-1,0,1.713265,0,0,0.8237081,1.077405,0,1.803437,1.713265,0,0,9.802041,1.803437,0,1.803437,-1.803437,2.800006,20,0.1057466,2.790671,0,0,1.803437
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,37.84683,37.84683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057466,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,36.05129,36.05129,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057466,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,34.6647,34.6647,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057466,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,33.6615,33.6615,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057466,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,32.56246,32.56246,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057466,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,31.57843,31.57843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057466,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,30.81804,30.81804,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057466,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,29.97459,29.97459,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057466,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,29.2781,29.2781,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.106171,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.108738,36.39112,28.75413,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,115.2186,0,0,0,1.108738,0,0,3.505263,3.33,8.475861,2.997,4.438738,0,4.438738,10.17008,72.64326,0.1067164,1.05852,0.8869905,5,4.105738
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.828436,41.19252,28.21739,2.009185,2.009185,4.107437,0,1.28633,2.009185,91.00385,0,0,0,1.828436,0,0,2.098252,1.99334,4.037122,6.991864,3.821775,0,3.821775,13.79573,98.54075,0.1072103,2.210104,1.462749,5,8.8203
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.61026,49.01963,29.54647,2.124119,2.124119,0,0,0,2.124119,122.8867,0.1589983,0,0,2.61026,2.235915,2.124119,0,0,0.2153469,10.43146,0.2153469,0,0.2153469,14.00003,100,0.1071855,2.336531,2.088208,0,13.04172
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.127977,57.70036,32.97779,1.814091,1.814091,0,-1,0,1.814091,172.4267,1.218407,0,0,3.127977,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1071855,1.9955,2.502382,0,13.75325
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.411715,64.65305,36.358,0.02039997,0.02039997,0,-1,0,0.02039997,16724.12,3.390242,0,0,3.411715,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1071855,0.02243997,2.729372,0,14.03699
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.494106,68.99646,39.10562,0.9608939,0.9608939,0,-1,0,0.9608939,363.6308,2.482639,0,0,3.494106,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1071855,1.056983,2.795285,0,14.11938
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.396444,70.49039,41.11841,0.543544,0.543544,0,-1,0,0.543544,624.8702,2.824293,0,0,3.396444,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1071855,0.5978984,2.717155,0,14.02172
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.112147,69.84911,43.06091,1.655585,1.655585,0,-1,0,1.655585,187.9787,1.369426,0,0,3.112147,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1071855,1.821143,2.489717,0,13.73742
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.656402,66.4928,44.17274,0.3751618,0.3751618,0,-1,0,0.3751618,708.0684,2.261495,0,0,2.656402,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1071855,0.4126779,2.125122,0,13.28168
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.383145,64.23738,44.53057,1.247139,1.247139,0,-1,0,1.247139,191.089,1.070367,0,0,2.383145,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1071855,1.371853,1.906516,0,13.00842
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.271405,54.70414,44.85645,0.5846292,0.5846292,0,-1,0,0.5846292,217.472,0.6560054,0,0,1.271405,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1071855,0.6430922,1.017124,0,11.89668
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,44.28136,44.28136,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1071855,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,42.80532,42.80532,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1071855,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,41.33566,41.33566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1071855,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,39.71904,39.71904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1071855,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,37.95546,37.95546,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1071855,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,36.17909,36.17909,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1071855,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,34.7925,34.7925,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1071855,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1071855,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,32.67109,32.67109,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1071855,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,31.69983,31.69983,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1071855,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1071855,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,30.08321,30.08321,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1071855,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,29.38033,29.38033,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1071855,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.015731,35.86869,28.89471,0.162678,0.162678,0,0,0,0.162678,624.3811,0,0,0,1.015731,0.1712401,0.162678,0,0,8.288366,3.165744,0.844491,0,0.844491,6.938148,49.5581,0.1070882,0.1789459,0.8125849,0,4.181475
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.433843,46.16366,28.33879,0.3981145,0.3981145,0,0,0,0.3981145,611.3424,0,0,0,2.433843,0.4190679,0.3981145,0,0,7.443876,3.925786,2.014775,0,2.014775,8.849531,63.21081,0.1068567,0.437926,1.947074,0,6.359629
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.60694,49.15224,29.68704,0,0,0,0,0,0,0,0,0,0,2.60694,0,0,0,0,5.429101,5.739084,2.60694,0,2.60694,11.32269,80.87621,0.1065587,0,2.085552,0,8.346024
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.122772,57.81986,33.11837,0.2642834,0.2642834,0,-1,0,0.2642834,1181.6,0.02241818,0,0,3.122772,0.2781931,0.2642834,0,0,2.82216,8.08533,2.82216,0,2.82216,14.00003,100,0.106238,0.2907117,2.498217,0,11.2081
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.405011,64.75919,36.49858,0.6478688,0.6478688,0,-1,0,0.6478688,525.5712,2.723044,0,0,3.405011,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.106238,0.7126556,2.724009,0,14.03029
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.486109,69.0966,39.25259,0,0,0,-1,0,0,0,3.486109,0,0,3.486109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106238,0,2.788888,0,14.11138
