Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.38773,70.57331,41.25898,0.2356162,0.2356162,0,-1,0,0.2356162,1437.817,3.139713,0,0,3.38773,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.106238,0.2591778,2.710184,0,14.013
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.102831,69.92403,43.20148,1.836831,1.836831,0,-1,0,1.836831,168.923,1.169324,0,0,3.102831,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.106238,2.020514,2.482265,0,13.7281
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.646593,66.5695,44.3197,3.298016,3.298016,0,-1,0,3.298016,80.24804,0,0,0.2978176,2.646593,3.471596,3.298016,0,0,0,10.62527,0,0.8250026,-0.8250026,13.1304,93.78838,0.106238,3.627818,2.117275,0,13.27187
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.010805,60.88247,44.63919,0.4375073,0.4375073,0,-1,0,0.4375073,459.6049,0.6336014,0,0,2.010805,0.460534,0.4375073,0,0,0.9166695,9.800272,0.9166695,0,0.9166695,14.00003,100,0.1061343,0.481258,1.608644,0,11.81108
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.18767,54.16291,44.99702,1.06732,1.06732,0,-1,0,1.06732,111.2759,0.06417479,0,0,1.18767,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1061343,1.174052,0.950136,0,11.81294
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,44.42833,44.42833,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1061343,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,42.91394,42.91394,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1061343,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,41.44429,41.44429,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1061343,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1061343,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,38.10242,38.10242,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1061343,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,36.3005,36.3005,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1061343,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,34.90113,34.90113,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1061343,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,33.89154,33.89154,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1061343,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,32.77971,32.77971,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1061343,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,31.82763,31.82763,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1061343,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,31.05446,31.05446,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1061343,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,30.21101,30.21101,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1061343,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1061343,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9081036,35.23334,29.0225,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,153.4018,4.440892E-16,0,0,0.9081036,0,0,3.505263,3.33,11.5889,0.1952624,4.238104,0,4.238104,7.026448,50.18882,0.1065732,0.6511749,0.7264829,5,1.103366
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.826204,41.46744,28.48576,1.356718,1.356718,4.664991,0,1.438542,1.356718,134.6045,0,0,0,1.826204,0,0,3.308273,3.142859,7.350798,4.009556,4.969063,0,4.969063,11.74051,83.86066,0.1071074,1.49239,1.460963,5,5.83576
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.603396,49.29023,29.83401,0,0,0,0,0,0,0,0.2216607,0,0,2.603396,0,0,0,0,2.381736,8.481712,2.381736,0,2.381736,14.00003,100,0.1068389,0,2.082717,0,11.08511
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.116946,57.96413,33.2845,0.268367,0.268367,0,-1,0,0.268367,1161.449,2.834454,0,0,3.116946,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1068389,0.2952037,2.493557,0,13.74222
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.397621,64.89005,36.66471,0,0,0,-1,0,0,0,3.397621,0,0,3.397621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068389,0,2.718097,0,14.02289
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.478135,69.18876,39.39316,1.23672,1.23672,0,-1,0,1.23672,281.2386,2.176324,0,0,3.478135,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1068389,1.360392,2.782508,0,14.10341
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.378758,70.66143,41.40595,0.8064978,0.8064978,0,-1,0,0.8064978,418.942,2.529813,0,0,3.378758,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1068389,0.8871475,2.703007,0,14.00403
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.094067,69.96513,43.31011,0.7236924,0.7236924,0,-1,0,0.7236924,427.5389,2.332285,0,0,3.094067,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1068389,0.7960616,2.475253,0,13.71934
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.637355,66.60628,44.42833,0.03790252,0.03790252,0,-1,0,0.03790252,6958.259,2.597458,0,0,2.637355,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1068389,0.04169277,2.109884,0,13.26263
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.001321,60.91851,44.74782,0,0,0,-1,0,0,0,2.001321,0,0,2.001321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068389,0,1.601056,0,12.62659
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.178241,54.20109,45.10565,1.159155,1.159155,0,-1,0,1.159155,101.6465,0,0,0,1.178241,1.220163,1.159155,0,0,0,10.62527,0,0.04192252,-0.04192252,13.95584,99.68436,0.1068389,1.275071,0.9425927,0,11.80352
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,44.53057,44.53057,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.04658058,10.58335,0,0.6378282,-0.6378282,13.28351,94.88201,0.1068389,0.6665304,0,0,10.58335
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,43.02257,43.02257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7552785,9.945523,0,0,0,13.28351,94.88201,0.1068389,0,0,0,9.945523
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,41.58487,41.58487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7552785,9.945523,0,0,0,13.28351,94.88201,0.1068389,0,0,0,9.945523
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,39.96824,39.96824,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7552785,9.945523,0,0.3067276,-0.3067276,12.96019,92.57259,0.1068389,0.3205304,0,0,9.945523
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,38.20466,38.20466,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.096087,9.638796,0,0.02737738,-0.02737738,12.93133,92.36646,0.1068389,0.02860936,0,0,9.638796
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,36.40912,36.40912,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.126506,9.611419,0,0.239508,-0.239508,12.67887,90.56315,0.1068389,0.2502859,0,0,9.611419
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,35.00975,35.00975,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.392626,9.37191,0,0.6935647,-0.6935647,11.94779,85.34116,0.1068389,0.7247751,0,0,9.37191
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,34.00016,34.00016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.163254,8.678346,0,0,0,11.94779,85.34116,0.1068389,0,0,0,8.678346
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,32.90751,32.90751,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.163254,8.678346,0,0.100895,-0.100895,11.84143,84.58149,0.1068389,0.1054353,0,0,8.678346
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,31.93626,31.93626,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.275359,8.577451,0,0.112659,-0.112659,11.72268,83.73326,0.1068389,0.1177287,0,0,8.577451
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,31.16309,31.16309,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.400536,8.464791,0,0.2681208,-0.2681208,11.44005,81.71452,0.1068389,0.2801862,0,0,8.464791
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,30.33241,30.33241,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.698448,8.196671,0,0.3343235,-0.3343235,11.08765,79.19733,0.1068389,0.3493681,0,0,8.196671
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,29.63593,29.63593,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.069919,7.862348,0,0.4000806,-0.4000806,10.66593,76.18503,0.1068389,0.4180843,0,0,7.862348
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2470247,30.79505,29.1503,0.6992452,0.6992452,0,0,0,0.6992452,35.32734,0,0,0,0.2470247,0.7360476,0.6992452,0,0,3.514453,7.462267,0,0.4890229,-0.4890229,10.15045,72.50307,0.1068389,0.7691697,0.1976198,0,7.709291
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.397386,46.18681,28.62634,0.9470031,0.9470031,0,0,0,0.9470031,253.155,0,0,0,2.397386,0.9968453,0.9470031,0,0,4.057811,6.973244,1.40054,0,1.40054,11.47912,81.99355,0.1066817,1.041703,1.917909,0,9.370629
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.59953,49.44007,29.99376,1.467695,1.467695,0,0,0,1.467695,177.1164,0,0,0,2.59953,1.544943,1.467695,0,0,2.657271,8.23373,1.054587,0,1.054587,12.47959,89.13974,0.1065636,1.614465,2.079624,0,10.83326
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.111474,58.081,33.42508,2.663239,2.663239,0,-1,0,2.663239,116.8304,0,0,0,3.111474,2.80341,2.663239,0,0,1.602684,9.182858,0.3080643,0,0.3080643,12.77184,91.22728,0.1065291,2.929563,2.489179,0,12.29433
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.390519,64.99987,36.81168,2.016574,2.016574,0,-1,0,2.016574,168.1326,0,0,0,3.390519,2.12271,2.016574,0,0,1.294619,9.460116,1.26781,0,1.26781,13.97459,99.81833,0.1063876,2.218231,2.712415,0,12.85064
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.470769,69.24677,39.50179,0,0,0,-1,0,0,0,3.443959,0,0,3.470769,0,0,0,0,0.02680975,10.60115,0.02680975,0,0.02680975,14.00003,100,0.1063846,0,2.776615,0,14.07191
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.370535,70.70898,41.51458,0.5940186,0.5940186,0,-1,0,0.5940186,567.4124,2.745252,0,0,3.370535,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1063846,0.6534204,2.696428,0,13.99581
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.085205,70.00515,43.41874,0,0,0,-1,0,0,0,3.085205,0,0,3.085205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063846,0,2.468164,0,13.71048
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.628148,66.63573,44.53057,0.693384,0.693384,0,-1,0,0.693384,379.0321,1.89827,0,0,2.628148,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1063846,0.7627224,2.102518,0,13.25342
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.991785,60.95405,44.85645,0.9922178,0.9922178,0,-1,0,0.9922178,200.7407,0.947345,0,0,1.991785,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1063846,1.09144,1.593428,0,12.61706
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.448747,56.57793,45.21428,1.142123,1.142123,0,-1,0,1.142123,126.8469,0.2465132,0,0,1.448747,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1063846,1.256335,1.158998,0,12.07402
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,44.60724,44.60724,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1063846,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,43.1312,43.1312,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1063846,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,41.69349,41.69349,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1063846,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,40.07687,40.07687,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1063846,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,38.31329,38.31329,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063846,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,36.53692,36.53692,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063846,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,35.13116,35.13116,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063846,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,34.10879,34.10879,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063846,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,33.02892,33.02892,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063846,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,32.06405,32.06405,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063846,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,31.29088,31.29088,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063846,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063846,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,29.75733,29.75733,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1069145,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3970472,31.95295,29.29088,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,68.14638,0,0,0,0.3970472,0,0,3.505263,3.33,8.475861,2.997,3.727047,0,3.727047,9.494908,67.82064,0.1073954,0.6409026,0.3176378,5,3.394047
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.823302,41.75805,28.7733,1.034601,1.034601,4.114086,0,1.288145,1.034601,176.2324,0,0,0,1.823302,0,0,3.079485,2.925511,4.748813,6.351343,4.748813,0,4.748813,14.00003,100,0.1077668,1.138061,1.458642,5,8.174644
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.595724,49.57577,30.14072,0,0,0,0,0,0,0,2.595724,0,0,2.595724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,0,2.07658,0,13.221
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.105384,58.22264,33.59122,2.1422,2.1422,0,-1,0,2.1422,144.9624,0.8504363,0,0,3.105384,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,2.35642,2.484307,0,13.73066
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.383566,65.09522,36.94587,2.40855,2.40855,0,-1,0,2.40855,140.4815,0.8482507,0,0,3.383566,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,2.649405,2.706853,0,14.00884
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.462555,69.33614,39.64236,0.2937556,0.2937556,0,-1,0,0.2937556,1178.72,3.153338,0,0,3.462555,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,0.3231311,2.770044,0,14.08783
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.36149,70.78801,41.65516,0.9150679,0.9150679,0,-1,0,0.9150679,367.3488,2.398261,0,0,3.36149,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,1.006575,2.689192,0,13.98676
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.075603,70.07677,43.55931,1.240216,1.240216,0,-1,0,1.240216,247.9893,1.770112,0,0,3.075603,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,1.364238,2.460483,0,13.70088
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.618761,66.67094,44.63919,0,0,0,-1,0,0,0,2.618761,0,0,2.618761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,0,2.095009,0,13.24404
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.982204,60.98913,44.96507,0.7194805,0.7194805,0,-1,0,0.7194805,275.5049,1.224856,0,0,1.982204,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,0.7914286,1.585763,0,12.60748
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.159254,54.27626,45.3229,0,0,0,-1,0,0,0,1.159254,0,0,1.159254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077668,0,0.9274029,0,11.78453
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,44.70948,44.70948,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1077668,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,43.23983,43.23983,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1077668,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,41.83407,41.83407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1077668,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,40.21745,40.21745,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1077668,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,38.46025,38.46025,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1077668,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,36.67749,36.67749,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1077668,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,35.25896,35.25896,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1077668,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,34.23659,34.23659,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1077668,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,33.15671,33.15671,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1077668,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,32.20463,32.20463,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1077668,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,31.43146,31.43146,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1077668,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,30.58801,30.58801,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077668,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,29.9043,29.9043,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.108212,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5499075,33.15156,29.43784,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,136.9078,0,0,0,0.5499075,0,0,3.505263,3.33,8.475861,2.997,3.879908,0,3.879908,9.639924,68.85647,0.1086087,0.4418288,0.439926,5,3.546907
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.8215,41.91802,28.93305,2.161844,2.161844,4.797575,0,1.474738,2.161844,84.25674,0,0,0,1.8215,0,0,2.63573,2.503944,4.595953,6.488917,4.325444,0,4.325444,13.7434,98.16695,0.1092289,2.378029,1.4572,5,8.310416
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.591594,49.72329,30.30046,0.7936689,0.7936689,0,0,0,0.7936689,326.5333,1.485644,0,0,2.591594,0.835441,0.7936689,0,0,0.2705092,10.38182,0.2705092,0,0.2705092,14.00003,100,0.1091987,0.8730358,2.073275,0,12.97341
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.099283,58.35643,33.75096,0.7861387,0.7861387,0,-1,0,0.7861387,394.2413,2.271769,0,0,3.099283,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1091987,0.8647526,2.479427,0,13.72456
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.376211,65.20228,37.09283,0.02841936,0.02841936,0,-1,0,0.02841936,11879.97,3.346296,0,0,3.376211,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1091987,0.0312613,2.700969,0,14.00149
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.35334,80.31336,39.78933,0.6691964,0.6691964,0,-1,0,0.6691964,650.5324,3.648922,0,0,4.35334,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1091987,0.7361161,3.482672,0,14.97861
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.09045,79.69928,41.80212,0.5765817,0.5765817,0,-1,0,0.5765817,709.4312,3.483522,0,0,4.09045,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1091987,0.6342399,3.27236,0,14.71572
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.888318,79.74278,43.70628,2.611655,2.611655,0,-1,0,2.611655,148.8833,1.139208,0,0,3.888318,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1091987,2.87282,3.110654,0,14.51359
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.212319,73.10384,44.78616,0.3311624,0.3311624,0,-1,0,0.3311624,970.0132,2.863727,0,0,3.212319,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1091987,0.3642786,2.569855,0,13.83759
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.972196,61.0562,45.10565,0,0,0,-1,0,0,0,1.972196,0,0,1.972196,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091987,0,1.577757,0,12.59747
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.14969,54.31322,45.43153,1.771017,1.771017,0,-1,0,1.771017,64.91694,0,2.220446E-16,0,1.14969,1.864228,1.771017,0,0,0,10.62527,0,0.7145384,-0.7145384,13.24684,94.62009,0.1091987,1.948119,0.919752,0,11.77496
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,44.85645,44.85645,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.7939316,9.910736,0,0.9448074,-0.9448074,12.25092,87.50642,0.1091987,0.9873237,0,0,9.910736
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,43.3804,43.3804,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.843718,8.965928,0,1.798138,-1.798138,10.35552,73.96786,0.1091987,1.879054,0,0,8.965928
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,41.9427,41.9427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841648,7.167791,0,0,0,10.35552,73.96786,0.1091987,0,0,0,7.167791
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,40.36441,40.36441,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.841648,7.167791,0,2.531508,-2.531508,7.687077,54.90758,0.1091987,2.645426,0,0,7.167791
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,38.60083,38.60083,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.654435,4.636283,0,3.406888,-3.406888,4.095901,29.25638,0.1091987,3.560198,0,0,4.636283
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,36.78612,36.78612,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.43987,1.229394,0,0.5678241,-0.5678241,3.497362,24.98111,0.1091987,0.5933762,0,0,1.229394
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,35.36758,35.36758,0.6390595,0.6284919,0,-1,0,0.6284919,0,0,0.01056762,0.07447357,0,0.6615704,0.6284919,0,0,11.07078,0.6615704,0,0.6615704,-0.6615704,2.800006,20,0.1091987,0.7029654,0,0,0.6615704
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,34.34521,34.34521,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091987,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,33.26534,33.26534,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091987,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,32.31326,32.31326,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091987,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,31.55926,31.55926,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091987,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,30.7158,30.7158,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091987,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,30.03209,30.03209,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1096765,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5787327,33.49493,29.57842,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,337.0886,0,0,0,0.5787327,0,0,3.505263,3.33,8.475861,2.997,3.908733,0,3.908733,9.667271,69.0518,0.1099886,0.1888542,0.4629862,5,3.575733
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.386618,46.62354,29.09279,1.713874,1.713874,3.785358,0,1.198403,1.713874,139.2528,0,0,0,2.386618,0,0,2.071485,1.96791,4.567128,6.514859,4.354528,0,4.354528,13.79834,98.55936,0.1102818,1.885261,1.909294,5,8.901477
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.587329,49.86963,30.46021,2.676496,2.676496,0,0,0,2.676496,96.6685,0,0,0,2.587329,2.817364,2.676496,0,0,0.2125997,10.43393,0,0.2300357,-0.2300357,13.55586,96.82737,0.1102818,2.944146,2.069863,0,13.02126
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.093415,58.46936,33.89154,0.459489,0.459489,0,-1,0,0.459489,673.2294,2.141547,0,0,3.093415,0.4836726,0.459489,0,0,0.468195,10.2039,0.468195,0,0.468195,14.00003,100,0.1102296,0.5054379,2.474732,0,13.29731
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.368872,65.30143,37.23341,2.65303,2.65303,0,-1,0,2.65303,126.982,0.5762086,0,0,3.368872,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1102296,2.918333,2.695097,0,13.99415
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.44564,69.51744,39.9299,1.355118,1.355118,0,-1,0,1.355118,254.2686,2.0192,0,0,3.44564,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1102296,1.49063,2.756512,0,14.07091
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.343671,70.91632,41.91074,1.36626,1.36626,0,-1,0,1.36626,244.7317,1.905503,0,0,3.343671,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1102296,1.502886,2.674937,0,13.96895
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.05667,70.19103,43.81491,1.590726,1.590726,0,-1,0,1.590726,192.1557,1.382222,0,0,3.05667,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1102296,1.749799,2.445336,0,13.68194
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.599159,66.77838,44.89478,0.819523,0.819523,0,-1,0,0.819523,317.1551,1.736503,0,0,2.599159,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1102296,0.9014753,2.079327,0,13.22443
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.962548,61.09057,45.21428,0.757794,0.757794,0,-1,0,0.757794,258.9817,1.16487,0,0,1.962548,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1102296,0.8335734,1.570038,0,12.58782
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.471626,57.12618,45.54015,1.828059,1.828059,0,-1,0,1.828059,80.50211,0,0,0,1.471626,1.924273,1.828059,0,0,0,10.62527,0,0.4526467,-0.4526467,13.5229,96.59193,0.1102296,2.010865,1.177301,0,12.0969
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,44.96507,44.96507,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.5029408,10.17263,0,0.3284371,-0.3284371,13.17669,94.11905,0.1102296,0.3432168,0,0,10.17263
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,43.48903,43.48903,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,0.8678709,9.844191,0,3.505263,-3.505263,9.481822,67.72717,0.1102296,4.246569,0,0,9.844191
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,42.08966,42.08966,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.762608,6.338927,0,3.470164,-3.470164,5.823948,41.59954,0.1102296,3.626321,0,0,6.338927
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,40.47304,40.47304,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.618345,2.868764,0,1.321409,-1.321409,4.43106,31.65037,0.1102296,1.380873,0,0,2.868764
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,38.70945,38.70945,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.08658,1.547355,0,0.9178663,-0.9178663,3.463544,24.73955,0.1102296,0.9591703,0,0,1.547355
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,36.91392,36.91392,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.10643,0.6294882,0,0.2816633,-0.2816633,3.166645,22.61885,0.1102296,0.2943382,0,0,0.6294882
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,35.49538,35.49538,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0.02230828,0,0.3375521,0.3206745,0,0,11.41939,0.3478249,0,0.3375521,-0.3375521,2.810834,20.07735,0.1102296,0.3527419,0,0,0.3478249
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,34.46662,34.46662,0.1226797,0.009759172,0,-1,0,0.009759172,0,0,0.1129205,0.1251885,0,0.01027281,0.009759172,0,0,11.79445,0.01027281,0,0.01027281,-0.01027281,2.800006,20,0.1102296,0.1349477,0,0,0.01027281
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,33.37396,33.37396,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1102296,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,32.44105,32.44105,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1102296,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,31.66788,31.66788,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1102296,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,30.85638,30.85638,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1102296,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,30.17267,30.17267,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.110582,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3984873,32.40438,29.72538,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3984873,0,0,3.505263,3.33,8.475861,2.997,3.728487,0,3.728487,9.496275,67.8304,0.1108546,0,0.3187898,5,3.395487
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.095453,44.41577,29.23976,0.2680123,0.2680123,3.059507,0,1.000245,0.2680123,781.8497,0,0,0,2.095453,0,0,2.791495,2.65192,4.747373,6.352639,4.747373,0,4.747373,14.00003,100,0.1108772,0.2948135,1.676362,5,8.448092
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.746045,51.39531,30.58801,0,0,0,0,0,0,0,2.746045,0,0,2.746045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1108772,0,2.196836,0,13.37132
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.16055,59.26812,34.01933,1.151769,1.151769,0,-1,0,1.151769,274.4084,1.948162,0,0,3.16055,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1108772,1.266946,2.52844,0,13.78582
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.199011,74.83787,37.34203,0,0,0,-1,0,0,0,4.199011,0,0,4.199011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1108772,0,3.359209,0,14.82429
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.527009,70.5537,40.03853,1.227874,1.227874,0,-1,0,1.227874,287.2452,2.23451,0,0,3.527009,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1108772,1.350662,2.821608,0,14.15228
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.554849,73.43302,42.01937,2.79756,2.79756,0,-1,0,2.79756,127.0696,0.6100485,0,0,3.554849,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1108772,3.077316,2.843879,0,14.18012
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.047477,70.22726,43.92353,2.806439,2.806439,0,-1,0,2.806439,108.5887,0.09332996,0,0,3.047477,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1108772,3.087083,2.437981,0,13.67275
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.589706,66.80521,44.99702,0.6284256,0.6284256,0,-1,0,0.6284256,412.0943,1.928205,0,0,2.589706,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1108772,0.6912681,2.071765,0,13.21498
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.952874,61.12467,45.3229,0,0,0,-1,0,0,0,1.952874,0,0,1.952874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1108772,0,1.562299,0,12.57815
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.091854,54.06998,45.64878,1.865942,1.865942,0,-1,0,1.865942,58.51487,0,0,0,1.091854,1.96415,1.865942,0,0,0,10.62527,0,0.8722961,-0.8722961,13.08055,93.4323,0.1108772,2.052537,0.8734831,0,11.71713
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,45.0737,45.0737,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9692178,9.752978,0,1.256587,-1.256587,11.75599,83.97118,0.1108772,1.313134,0,0,9.752978
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,43.59766,43.59766,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.365426,8.496391,0,3.443642,-3.443642,8.126071,58.04325,0.1108772,3.598606,0,0,8.496391
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,42.15995,42.15995,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.191695,5.052749,0,0.7567983,-0.7567983,7.328335,52.34515,0.1108772,0.7908542,0,0,5.052749
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,40.58167,40.58167,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.032582,4.295951,0,3.200584,-3.200584,3.954624,28.24726,0.1108772,3.34461,0,0,4.295951
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,38.81808,38.81808,1.931706,1.040599,0,-1,0,1.040599,0,0,0.8911072,1.084278,0,1.095367,1.040599,0,0,10.58879,1.095367,0,1.095367,-1.095367,2.800006,20,0.1108772,2.124876,0,0,1.095367
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,37.02254,37.02254,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108772,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,35.58484,35.58484,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108772,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,34.55608,34.55608,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108772,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,33.48259,33.48259,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108772,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,32.53051,32.53051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108772,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,31.77012,31.77012,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108772,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,30.96501,30.96501,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108772,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,30.2813,30.2813,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.111194,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4808246,33.11237,29.86596,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,240.0789,0,0,0,0.4808246,0,0,3.505263,3.33,8.475861,2.997,3.810825,0,3.810825,9.574387,68.38834,0.1115122,0.2203055,0.3846597,5,3.477825
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.815725,42.34634,29.36755,0,0,2.999274,0,0.9838019,0,0,0,0,0,1.815725,0,0,2.999274,2.849311,4.665036,6.426742,4.665036,0,4.665036,14.00003,100,0.1115225,0,1.45258,5,8.242467
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.57935,50.09375,30.7158,0.9537106,0.9537106,0,0,0,0.9537106,270.4542,1.575445,0,0,2.57935,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,1.049082,2.06348,0,13.20463
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.08177,58.6652,34.14713,1.730752,1.730752,0,-1,0,1.730752,178.0596,1.259926,0,0,3.08177,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,1.903827,2.465416,0,13.70704
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.355206,65.43036,37.45066,2.1691,2.1691,0,-1,0,2.1691,154.682,1.071943,0,0,3.355206,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,2.38601,2.684165,0,13.98048
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.429886,69.62167,40.14716,0.6759138,0.6759138,0,-1,0,0.6759138,507.4443,2.718398,0,0,3.429886,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,0.7435051,2.743909,0,14.05516
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.326468,70.99442,42.12161,0.3998555,0.3998555,0,-1,0,0.3998555,831.9176,2.905568,0,0,3.326468,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,0.4398411,2.661175,0,13.95174
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.038213,70.26268,44.03216,1.488279,1.488279,0,-1,0,1.488279,204.1428,1.471604,0,0,3.038213,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,1.637106,2.43057,0,13.66349
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.580101,66.83804,45.10565,0.8811691,0.8811691,0,-1,0,0.8811691,292.8043,1.652554,0,0,2.580101,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,0.969286,2.06408,0,13.20537
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.943182,61.15855,45.43153,0.3956344,0.3956344,0,-1,0,0.3956344,491.1559,1.526724,0,0,1.943182,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,0.4351978,1.554545,0,12.56846
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.073184,54.03254,45.75741,0.5474184,0.5474184,0,-1,0,0.5474184,196.0445,0.4969538,0,0,1.073184,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1115225,0.6021603,0.858547,0,11.69846
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,45.18233,45.18233,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1115225,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,43.70628,43.70628,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1115225,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,42.30691,42.30691,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1115225,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,40.69029,40.69029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1115225,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,38.9267,38.9267,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1115225,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,37.13117,37.13117,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1115225,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,35.70624,35.70624,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1115225,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,34.68387,34.68387,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115225,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,33.604,33.604,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115225,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,32.65192,32.65192,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115225,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,31.91709,31.91709,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115225,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,31.10558,31.10558,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115225,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,30.42826,30.42826,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1119367,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3974073,32.68927,30.01292,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,137.2162,0,0,0,0.3974073,0,0,3.505263,3.33,8.475861,2.997,3.727407,0,3.727407,9.49525,67.82308,0.1122843,0.3185835,0.3179258,5,3.394407
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.813362,42.50193,29.5273,1.203461,1.203461,4.29303,0,1.336997,1.203461,150.679,0,0,0,1.813362,0,0,3.089569,2.935091,4.748453,6.351666,4.748453,0,4.748453,14.00003,100,0.1126645,1.323807,1.45069,5,8.165029
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.371657,57.48515,30.87555,0,0,0,0,0,0,0,3.371657,0,0,3.371657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1126645,0,2.697326,0,13.99693
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.731087,65.4185,34.30687,0,0,0,-1,0,0,0,3.731087,0,0,3.731087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1126645,0,2.98487,0,14.35636
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.347372,65.53213,37.59763,1.773462,1.773462,0,-1,0,1.773462,188.7478,1.480569,0,0,3.347372,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1126645,1.950809,2.677897,0,13.97265
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.421852,69.67199,40.25579,1.318104,1.318104,0,-1,0,1.318104,259.6041,2.034374,0,0,3.421852,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1126645,1.449914,2.737482,0,14.04713
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.317665,71.03522,42.23024,2.167483,2.167483,0,-1,0,2.167483,153.0654,1.036105,0,0,3.317665,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1126645,2.384231,2.654132,0,13.94294
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.029651,70.2582,44.10245,1.209179,1.209179,0,-1,0,1.209179,250.5544,1.756831,0,0,3.029651,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1126645,1.330097,2.423721,0,13.65493
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.143763,72.84212,45.18233,2.455557,2.455557,0,-1,0,2.455557,128.0265,0.558966,0,0,3.143763,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1126645,2.701113,2.51501,0,13.76904
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.189625,63.51698,45.50182,1.237721,1.237721,0,-1,0,1.237721,176.9078,0.8867607,0,0,2.189625,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1126645,1.361493,1.7517,0,12.8149
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9665594,53.24151,45.8277,2.263621,2.263621,0,-1,0,2.263621,42.69971,0,4.440892E-16,0,0.9665594,2.382759,2.263621,0,0,0,10.62527,0,1.416199,-1.416199,12.50722,89.33713,0.1126645,2.489983,0.7732475,0,11.59183
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,45.25261,45.25261,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.573555,9.209075,0,0.638077,-0.638077,11.83463,84.53291,0.1126645,0.6667904,0,0,9.209075
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,43.81491,43.81491,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.282529,8.570998,0,3.505263,-3.505263,8.139759,58.14102,0.1126645,4.806148,0,0,8.570998
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,42.41554,42.41554,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.177266,5.065735,0,3.505263,-3.505263,4.444887,31.74913,0.1126645,4.424173,0,0,5.065735
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,40.83087,40.83087,2.47827,1.482448,0,-1,0,1.482448,0,0,0.9958218,1.243649,0,1.560472,1.482448,0,0,10.072,1.560472,0,1.560472,-1.560472,2.800006,20,0.1126645,2.726097,0,0,1.560472
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,39.06728,39.06728,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126645,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,37.27174,37.27174,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126645,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,35.85321,35.85321,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126645,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,34.83084,34.83084,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126645,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,33.75096,33.75096,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126645,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,32.81805,32.81805,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126645,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,32.06405,32.06405,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126645,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,31.25255,31.25255,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126645,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,30.58801,30.58801,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.113083,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,30.19184,30.19184,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1135125,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.810655,42.67569,29.70621,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1794.666,0,0,0,1.810655,0,0,3.505263,3.33,5.14586,5.994,5.140655,0,5.140655,13.99509,99.96473,0.113639,0.11098,1.448524,5,7.804655
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.56958,50.39744,31.05446,2.512171,2.512171,0,0,0,2.512171,102.2852,0,0,0,2.56958,2.64439,2.512171,0,0,0.005205064,10.62059,0,0.0748106,-0.0748106,13.91623,99.40147,0.113639,2.763388,2.055664,0,13.19017
