Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,32.27492,32.27492,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1162799,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1162799,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,31.342,31.342,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1166879,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.063101,46.04386,30.94584,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,257.6927,4.440892E-16,0,0,2.063101,0,0,3.505263,3.33,8.167828,3.27423,5.393101,0,5.393101,11.36769,81.19763,0.1169503,0.8806655,1.650481,5,5.33733
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.524112,51.34288,32.2238,2.113109,2.113109,0,0,0,2.113109,119.4501,0,0,0,2.524112,2.224325,2.113109,0,0,2.774727,8.12802,0.2997864,0,0.2997864,11.65209,83.22907,0.1169194,2.32442,2.019289,0,10.65213
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,3.009351,59.6276,35.52733,0.6974318,0.6974318,0,-1,0,0.6974318,431.4904,0,0,0,3.009351,0.7341387,0.6974318,0,0,2.47494,8.397828,2.275213,0,2.275213,13.81055,98.64658,0.1166854,0.767175,2.407481,0,11.40718
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.274701,65.93725,38.53054,1.672492,1.672492,0,-1,0,1.672492,195.7977,1.314456,0,0,3.274701,1.760518,1.672492,0,0,0.1997279,10.44552,0.1997279,0,0.1997279,14.00003,100,0.1166649,1.839741,2.619761,0,13.72022
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.343259,69.81946,41.04812,3.195988,3.195988,0,-1,0,3.195988,104.608,0,0,0.1855867,3.343259,3.364198,3.195988,0,0,0,10.62527,0,0.02093904,-0.02093904,13.97796,99.84235,0.1166649,3.515587,2.674607,0,13.96853
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.233063,71.06773,42.99062,1.613199,1.613199,0,-1,0,1.613199,200.4131,1.511693,0,0,3.233063,1.698104,1.613199,0,0,0.0232656,10.60433,0.0232656,0,0.0232656,14.00003,100,0.1166626,1.774519,2.58645,0,13.8374
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.941292,70.20035,44.81811,0.2704451,0.2704451,0,-1,0,0.2704451,1087.574,2.656613,0,0,2.941292,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1166626,0.2974896,2.353034,0,13.56657
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.479688,66.77523,45.89798,1.115204,1.115204,0,-1,0,1.115204,222.3529,1.305789,0,0,2.479688,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1166626,1.226724,1.983751,0,13.10496
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.842288,61.04603,46.14719,1.422718,1.422718,0,-1,0,1.422718,129.4907,0.3446896,0,0,1.842288,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1166626,1.56499,1.47383,0,12.46756
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,46.43473,46.43473,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1166626,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,45.89798,45.89798,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1166626,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,44.49862,44.49862,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1166626,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,43.23983,43.23983,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1166626,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,41.69349,41.69349,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1166626,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166626,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,38.20466,38.20466,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166626,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,36.76695,36.76695,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166626,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,35.78292,35.78292,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166626,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,34.74138,34.74138,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166626,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,33.85959,33.85959,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166626,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,33.11837,33.11837,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166626,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,32.35159,32.35159,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166626,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,31.69983,31.69983,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1170957,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,31.43146,31.43146,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1174496,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.952453,45.25123,31.03529,1.563624,1.563624,4.597361,0,1.420079,1.563624,124.8672,0,0,0,1.952453,0,0,3.033736,2.88205,5.14586,5.994,4.834503,0,4.834503,13.70465,97.89015,0.1178392,1.719987,1.561963,5,7.946454
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.518979,51.40073,32.31326,1.836444,1.836444,0,0,0,1.836444,137.1661,0.2745228,0,0,2.518979,1.933099,1.836444,0,0,0.3113572,10.34505,0.3113572,0,0.3113572,14.00003,100,0.1178072,2.020089,2.015183,0,12.86403
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,3.002993,59.65845,35.604,0.8435788,0.8435788,0,-1,0,0.8435788,355.9826,2.115016,0,0,3.002993,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1178072,0.9279366,2.402395,0,13.62827
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.268081,65.91606,38.56887,1.29195,1.29195,0,-1,0,1.29195,252.9571,1.908133,0,0,3.268081,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1178072,1.421145,2.614465,0,13.89335
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.335206,69.8207,41.11841,1.398061,1.398061,0,-1,0,1.398061,238.5594,1.863563,0,0,3.335206,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1178072,1.537867,2.668164,0,13.96048
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.225286,71.023,43.02257,1.247936,1.247936,0,-1,0,1.247936,258.4496,1.91167,0,0,3.225286,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1178072,1.37273,2.580229,0,13.85056
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.932981,70.15944,44.85645,1.241844,1.241844,0,-1,0,1.241844,236.1795,1.625777,0,0,2.932981,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1178072,1.366029,2.346385,0,13.55826
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.471733,66.69658,45.89798,2.183781,2.183781,0,-1,0,2.183781,113.1859,0.1730158,0,0,2.471733,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1178072,2.402159,1.977386,0,13.09701
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.833507,61.00962,46.18553,2.075414,2.075414,0,-1,0,2.075414,88.34415,0,0,0,1.833507,2.184646,2.075414,0,0,0,10.62527,0,0.3511395,-0.3511395,13.62989,97.35619,0.1178072,2.282955,1.466805,0,12.45878
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,46.51141,46.51141,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.390155,10.27413,0,1.604126,-1.604126,11.939,85.27838,0.1178072,1.676312,0,0,10.27413
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,45.93633,45.93633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.172518,8.670009,0,0,0,11.939,85.27838,0.1178072,0,0,0,8.670009
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,44.53057,44.53057,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.172518,8.670009,0,3.505263,-3.505263,8.244125,58.88649,0.1178072,6.066003,0,0,8.670009
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,43.31011,43.31011,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.067255,5.164745,0,1.579095,-1.579095,6.579613,46.99714,0.1178072,1.650154,0,0,5.164745
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,41.76378,41.76378,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.821805,3.58565,0,0.2525232,-0.2525232,6.31343,45.09584,0.1178072,0.2638867,0,0,3.58565
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,40.03853,40.03853,3.41025,3.166471,0,-1,0,3.166471,0,0,0.2437794,0.5848044,0,3.333127,3.166471,0,0,8.102386,3.333127,0,3.333127,-3.333127,2.800006,20,0.1178072,3.751275,0,0,3.333127
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,38.28133,38.28133,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178072,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,36.84363,36.84363,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178072,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,35.87238,35.87238,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178072,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,34.83084,34.83084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178072,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178072,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,33.19505,33.19505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178072,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,32.44105,32.44105,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178072,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,31.78929,31.78929,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1181133,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,31.52092,31.52092,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1184541,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.348624,40.6837,31.14392,1.48392,1.48392,4.758792,0,1.46415,1.48392,90.88257,0,0,0,1.348624,0,0,3.274873,3.111129,5.14586,5.994,4.459754,0,4.459754,13.34913,95.35074,0.1189161,1.632311,1.078899,5,7.342624
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.513713,51.45739,32.40271,0,0,0,0,0,0,0,1.827606,0,0,2.513713,0,0,0,0,0.6861067,10.00778,0.6861067,0,0.6861067,14.00003,100,0.1188458,0,2.01097,0,12.52149
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.99665,59.68177,35.67429,1.648204,1.648204,0,-1,0,1.648204,181.813,1.261698,0,0,2.99665,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1188458,1.813024,2.39732,0,13.62192
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.261513,65.88752,38.60083,1.18107,1.18107,0,-1,0,1.18107,276.1489,2.018281,0,0,3.261513,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1188458,1.299177,2.60921,0,13.88679
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.328643,69.7494,41.11841,0,0,0,-1,0,0,0,3.328643,0,0,3.328643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188458,0,2.662914,0,13.95392
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.218163,70.9453,43.02257,0.02064675,0.02064675,0,-1,0,0.02064675,15586.78,3.19643,0,0,3.218163,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1188458,0.02271142,2.57453,0,13.84344
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.924669,70.11857,44.89478,3.943041,3.33,0,-1,0,3.33,87.82789,0,0.6130406,1.007345,2.924669,3.505263,3.33,0,0,0,10.62527,0,0.5805945,-0.5805945,13.38803,95.62858,0.1188458,4.337345,2.339735,0,13.54994
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.463193,66.65725,45.93633,1.772091,1.772091,0,-1,0,1.772091,138.9993,0,0,0,2.463193,1.865359,1.772091,0,0,0.645105,10.04468,0.5978348,0,0.5978348,13.95518,99.67968,0.1187846,1.9493,1.970555,0,12.50787
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.747002,60.27733,46.22387,2.154761,2.154761,0,-1,0,2.154761,81.07636,0,0,0,1.747002,2.268169,2.154761,0,0,0.04727024,10.58273,0,0.5211676,-0.5211676,13.40582,95.7557,0.1187846,2.370237,1.397601,0,12.32973
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,46.54335,46.54335,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.6263453,10.06156,0,0.5821334,-0.5821334,12.7922,91.37269,0.1187846,0.6083294,0,0,10.06156
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,45.96827,45.96827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27316,9.47943,0,0,0,12.7922,91.37269,0.1187846,0,0,0,9.47943
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,44.60724,44.60724,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.27316,9.47943,0,2.946958,-2.946958,9.685836,69.1844,0.1187846,3.079571,0,0,9.47943
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,43.3804,43.3804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547558,6.532472,0,0,0,9.685836,69.1844,0.1187846,0,0,0,6.532472
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,41.83407,41.83407,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.547558,6.532472,0,0.9311011,-0.9311011,8.704369,62.17394,0.1187846,0.9730007,0,0,6.532472
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,40.10882,40.10882,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.582115,5.601371,0,1.915452,-1.915452,6.685305,47.75208,0.1187846,2.001648,0,0,5.601371
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,38.35162,38.35162,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.710395,3.685919,0,0.5543399,-0.5543399,6.100979,43.57833,0.1187846,0.5792852,0,0,3.685919
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,36.94587,36.94587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.326328,3.131579,0,0,0,6.100979,43.57833,0.1187846,0,0,0,3.131579
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,35.94267,35.94267,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.326328,3.131579,0,0.3780791,-0.3780791,5.702449,40.7317,0.1187846,0.3950926,0,0,3.131579
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,34.90113,34.90113,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.746416,2.7535,0,0.4274115,-0.4274115,5.251918,37.51362,0.1187846,0.446645,0,0,2.7535
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,34.0385,34.0385,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.221318,2.326088,0,0.1916351,-0.1916351,5.049916,36.07076,0.1187846,0.2002587,0,0,2.326088
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,33.30367,33.30367,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.434246,2.134453,0,0.3890893,-0.3890893,4.639781,33.14122,0.1187846,0.4065984,0,0,2.134453
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,32.54329,32.54329,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.866568,1.745364,0,0.385561,-0.385561,4.233363,30.23825,0.1187846,0.4029113,0,0,1.745364
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,31.91709,31.91709,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.29497,1.359802,0,0.7616866,-0.7616866,3.430475,24.50335,0.1187846,0.7959625,0,0,1.359802
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,31.64871,31.64871,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.14129,0.5981159,0,0.4781173,-0.4781173,2.926495,20.9035,0.1187846,0.4996326,0,0,0.5981159
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.252759,40.10117,31.27172,2.714534,2.714534,1.410415,0,0.5500432,2.714534,46.15004,0,4.440892E-16,0,1.252759,1.372757,1.304119,0,0,11.67253,0.1199986,0,0.1199986,-0.1199986,2.800006,20,0.1187846,2.985988,1.002207,5,1.372757
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.508033,51.53235,32.51134,1.868199,1.868199,4.959197,0,1.518861,1.868199,134.2487,0,0,0,2.508033,0,0,3.090997,2.936447,11.80586,0,5.44448,0,5.44448,7.965093,56.89341,0.1191946,2.055019,2.006426,5,2.508033
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.989851,59.72366,35.76375,0.9608774,0.9608774,0,-1,0,0.9608774,311.1584,0,0,0,2.989851,1.01145,0.9608774,0,0,6.36138,4.900032,1.978401,0,1.978401,9.841969,70.29964,0.1189929,1.056965,2.391881,0,7.889883
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.254066,65.89742,38.67111,2.398671,2.398671,0,-1,0,2.398671,135.6612,0,0,0,3.254066,2.524917,2.398671,0,0,4.382979,6.680593,0.7291487,0,0.7291487,10.5337,75.24056,0.1189187,2.638538,2.603252,0,9.934659
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.321186,69.71686,41.15675,0,0,0,-1,0,0,0,0,0,0,3.321186,0,0,0,0,3.65383,7.336827,3.321186,0,3.321186,13.68445,97.7459,0.118582,0,2.656949,0,10.65801
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.210194,70.90663,43.06091,0.4072269,0.4072269,0,-1,0,0.4072269,788.3058,2.448889,0,0,3.210194,0.4286599,0.4072269,0,0,0.3326446,10.32589,0.3326446,0,0.3326446,14.00003,100,0.1185484,0.4479496,2.568155,0,13.53609
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.917098,70.03867,44.89478,0.526266,0.526266,0,-1,0,0.526266,554.301,2.363133,0,0,2.917098,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1185484,0.5788926,2.333678,0,13.54237
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.454787,66.61179,45.96827,1.117184,1.117184,0,-1,0,1.117184,219.7299,1.278804,0,0,2.454787,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1185484,1.228902,1.96383,0,13.08006
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.650145,59.45532,46.25581,0.01687152,0.01687152,0,-1,0,0.01687152,9780.657,1.632386,0,0,1.650145,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1185484,0.01855867,1.320116,0,12.27542
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,46.5817,46.5817,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1185484,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,46.00661,46.00661,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1185484,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,44.63919,44.63919,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1185484,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,43.41874,43.41874,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1185484,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,41.91074,41.91074,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1185484,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,40.1855,40.1855,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1185484,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,38.42191,38.42191,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185484,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,37.02254,37.02254,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185484,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,36.01295,36.01295,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185484,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,34.99059,34.99059,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185484,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,34.12796,34.12796,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185484,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,33.39313,33.39313,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185484,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,32.65192,32.65192,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185484,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,32.02571,32.02571,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1188381,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,31.77012,31.77012,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1191736,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.40247,41.34203,31.38034,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,180.1373,0,0,0,1.40247,0,0,3.505263,3.33,5.14586,5.994,4.73247,0,4.73247,13.60785,97.19875,0.1194743,0.8564114,1.121976,5,7.39647
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.502223,51.60614,32.61996,0,0,0,0,0,0,0,2.088832,0,0,2.502223,0,0,0,0,0.4133906,10.25322,0.4133906,0,0.4133906,14.00003,100,0.1194326,0,2.001778,0,12.75545
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.856283,68.7942,35.85321,0.7449856,0.7449856,0,-1,0,0.7449856,517.6318,3.072087,0,0,3.856283,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1194326,0.8194842,3.085026,0,14.48156
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.247216,65.87391,38.70945,1.68495,1.68495,0,-1,0,1.68495,192.7188,1.473584,0,0,3.247216,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1194326,1.853445,2.597773,0,13.87249
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.312985,69.71656,41.22704,0.3652186,0.3652186,0,-1,0,0.3652186,907.1238,2.928544,0,0,3.312985,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1194326,0.4017405,2.650388,0,13.93826
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.202342,70.86127,43.09286,0.4193364,0.4193364,0,-1,0,0.4193364,763.6689,2.760935,0,0,3.202342,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1194326,0.4612701,2.561873,0,13.82762
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.908921,69.99155,44.92673,0.2668702,0.2668702,0,-1,0,0.2668702,1090.013,2.628005,0,0,2.908921,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1194326,0.2935572,2.327136,0,13.53419
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.446317,66.57325,46.00661,0,0,0,-1,0,0,0,2.446317,0,0,2.446317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194326,0,1.957054,0,13.07159
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.077096,63.36533,46.29415,0.5169272,0.5169272,0,-1,0,0.5169272,401.816,1.532962,0,0,2.077096,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1194326,0.56862,1.661677,0,12.70237
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,46.62003,46.62003,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1194326,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,46.04495,46.04495,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1194326,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,44.70948,44.70948,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1194326,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,43.48903,43.48903,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1194326,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,41.98103,41.98103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1194326,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,40.21745,40.21745,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1194326,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,38.4922,38.4922,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1194326,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,37.09283,37.09283,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1194326,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,36.10241,36.10241,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1194326,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,35.08004,35.08004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1194326,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,34.21742,34.21742,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1194326,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,33.48259,33.48259,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194326,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,32.74137,32.74137,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194326,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,32.13434,32.13434,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1197056,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,31.87875,31.87875,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1199452,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.254291,40.35609,31.50175,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,129.6378,4.440892E-16,0,0,1.254291,0,0,3.505263,3.33,5.14586,5.994,4.584291,0,4.584291,13.46728,96.19464,0.1203026,1.064289,1.003433,5,7.248291
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.496284,51.67879,32.72859,0.7722802,0.7722802,0,0,0,0.7722802,323.2356,1.121789,0,0,2.496284,0.8129265,0.7722802,0,0,0.5615689,10.11986,0.5615689,0,0.5615689,14.00003,100,0.1202462,0.8495082,1.997027,0,12.61615
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.975969,59.8046,35.94267,1.192439,1.192439,0,-1,0,1.192439,249.57,1.720771,0,0,2.975969,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1202462,1.311682,2.380775,0,13.60124
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.239633,65.88239,38.77974,1.939783,1.939783,0,-1,0,1.939783,167.01,1.197756,0,0,3.239633,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1202462,2.133761,2.591706,0,13.86491
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.306278,69.64391,41.22704,0,0,0,-1,0,0,0,3.306278,0,0,3.306278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202462,0,2.645023,0,13.93155
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.194341,70.82237,43.1312,0,0,0,-1,0,0,0,3.194341,0,0,3.194341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202462,0,2.555473,0,13.81962
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.900637,69.95119,44.96507,0,0,0,-1,0,0,0,2.900637,0,0,2.900637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202462,0,2.32051,0,13.52591
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.437891,66.53519,46.04495,0.8100095,0.8100095,0,-1,0,0.8100095,300.9706,1.585249,0,0,2.437891,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1202462,0.8910105,1.950313,0,13.06316
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.854956,61.36718,46.33249,0.959981,0.959981,0,-1,0,0.959981,193.2284,0.8444499,0,0,1.854956,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1202462,1.055979,1.483965,0,12.48023
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,46.65198,46.65198,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1202462,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,46.11524,46.11524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1202462,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,44.74782,44.74782,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1202462,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1202462,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,42.05132,42.05132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1202462,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,40.29412,40.29412,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1202462,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,38.53054,38.53054,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1202462,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,37.16312,37.16312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1202462,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1202462,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,35.15033,35.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1202462,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1202462,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,33.57205,33.57205,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1202462,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,32.83083,32.83083,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1202462,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,32.2238,32.2238,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1202462,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,31.96821,31.96821,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1202462,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.01582,38.68804,31.59121,0,0,0,0,0,0,0,0,0,0,1.01582,0,0,0,0,5.303435,5.852183,1.01582,0,1.01582,9.93244,70.94585,0.1201442,0,0.8126561,0,6.868003
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.490499,51.73082,32.81805,0,0,0,0,0,0,0,0,0,0,2.490499,0,0,0,0,4.287615,6.766421,2.490499,0,2.490499,12.29513,87.82221,0.119895,0,1.992399,0,9.25692
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.969597,59.80462,35.99379,1.497733,1.497733,0,-1,0,1.497733,198.2728,0,0,0,2.969597,1.576561,1.497733,0,0,1.797116,9.00787,1.393036,0,1.393036,13.61668,97.26183,0.119756,1.647506,2.375678,0,11.97747
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.232653,65.85758,38.81808,0.9333346,0.9333346,0,-1,0,0.9333346,346.3553,1.846116,0,0,3.232653,0.9824575,0.9333346,0,0,0.4040799,10.2616,0.4040799,0,0.4040799,14.00003,100,0.1197158,1.026668,2.586123,0,13.49426
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.298838,69.60365,41.25898,0.2495356,0.2495356,0,-1,0,0.2495356,1321.991,3.036169,0,0,3.298838,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1197158,0.2744892,2.639071,0,13.92411
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.187144,70.74423,43.1312,0,0,0,-1,0,0,0,3.187144,0,0,3.187144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197158,0,2.549715,0,13.81242
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.893106,69.87199,44.96507,2.805066,2.805066,0,-1,0,2.805066,103.1386,0,0,0,2.893106,2.952701,2.805066,0,0,0,10.62527,0,0.05959577,-0.05959577,13.93721,99.55129,0.1197158,3.085573,2.314485,0,13.51838
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.43011,66.45866,46.04495,1.099793,1.099793,0,-1,0,1.099793,220.9606,1.206216,0,0,2.43011,1.157677,1.099793,0,0,0.06621753,10.56568,0.06621753,0,0.06621753,14.00003,100,0.1197092,1.209773,1.944088,0,12.99579
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.360816,57.0743,46.36444,0,0,0,-1,0,0,0,1.360816,0,0,1.360816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197092,0,1.088653,0,11.98609
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,46.65198,46.65198,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1197092,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,46.11524,46.11524,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1197092,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,44.78616,44.78616,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1197092,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,43.59766,43.59766,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1197092,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,42.08966,42.08966,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1197092,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,40.36441,40.36441,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1197092,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,38.60083,38.60083,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1197092,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,37.20146,37.20146,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1197092,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,36.21104,36.21104,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1197092,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,35.20784,35.20784,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1197092,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,34.34521,34.34521,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197092,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,33.604,33.604,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197092,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,32.88834,32.88834,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197092,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,32.27492,32.27492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197092,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,32.04488,32.04488,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1200021,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.937812,38.19995,31.66788,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,750.6381,4.440892E-16,0,0,0.937812,0,0,3.505263,3.33,8.475861,2.997,4.267812,0,4.267812,10.00792,71.48502,0.1201756,0.1374288,0.7502496,5,3.934812
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.177745,58.04386,32.86917,0.9120512,0.9120512,1.996581,0,0.7100666,0.9120512,348.4174,0,0,0,3.177745,0,0,1.08453,1.030303,4.208048,6.838031,4.208048,0,4.208048,14.00003,100,0.1199456,1.003256,2.542196,5,10.01578
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.96302,59.81033,36.05129,1.040251,1.040251,0,-1,0,1.040251,284.8371,1.868019,0,0,2.96302,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1199456,1.144276,2.370416,0,13.58829
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.225616,65.83219,38.85641,0,0,0,-1,0,0,0,3.225616,0,0,3.225616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199456,0,2.580492,0,13.85089
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.29206,69.53039,41.25898,1.407876,1.407876,0,-1,0,1.407876,233.8316,1.810085,0,0,3.29206,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1199456,1.548664,2.633648,0,13.91733
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.179941,70.66614,43.1312,2.187917,2.187917,0,-1,0,2.187917,145.341,0.8768704,0,0,3.179941,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1199456,2.406709,2.543953,0,13.80521
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.885598,69.79314,44.96507,2.620351,2.620351,0,-1,0,2.620351,110.1226,0.1273337,0,0,2.885598,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1199456,2.882386,2.308478,0,13.51087
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.1627,74.1404,46.04495,2.529871,2.529871,0,-1,0,2.529871,125.0142,0.4996772,0,0,3.1627,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1199456,2.782859,2.53016,0,13.78797
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.602115,59.15324,46.36444,1.26605,1.26605,0,-1,0,1.26605,126.5444,0.2694311,0,0,1.602115,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1199456,1.392655,1.281692,0,12.22739
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,46.65198,46.65198,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1199456,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,46.11524,46.11524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1199456,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,44.78616,44.78616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1199456,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,43.59766,43.59766,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1199456,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,42.08966,42.08966,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1199456,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,40.36441,40.36441,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1199456,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,38.63916,38.63916,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1199456,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,37.23341,37.23341,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1199456,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,36.24937,36.24937,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1199456,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,35.23979,35.23979,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1199456,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,34.35799,34.35799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199456,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,33.64233,33.64233,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199456,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,32.92029,32.92029,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199456,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,32.33242,32.33242,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1202237,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,32.096,32.096,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1204562,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7818112,37.14842,31.73817,1.380905,1.380905,4.653541,0,1.435417,1.380905,56.61584,0,0,0,0.7818112,0,0,3.272635,3.109003,5.14586,5.994,3.890815,0,3.890815,12.80939,91.49544,0.1209164,1.518996,0.625449,5,6.775811
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.940734,55.87809,32.92029,1.813743,1.813743,0,0,0,1.813743,162.1362,0,0,0,2.940734,1.909204,1.813743,0,0,1.255046,9.495733,1.031531,0,1.031531,13.78798,98.4854,0.1208147,1.995118,2.352587,0,12.43647
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.425493,64.4524,36.08324,1.784611,1.784611,0,-1,0,1.784611,191.9462,1.32344,0,0,3.425493,1.878538,1.784611,0,0,0.2235149,10.42411,0.2235149,0,0.2235149,14.00003,100,0.1207927,1.963072,2.740394,0,13.8496
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.219317,65.76707,38.85641,0,0,0,-1,0,0,0,3.219317,0,0,3.219317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207927,0,2.575454,0,13.84459
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.285253,69.45692,41.25898,0.779707,0.779707,0,-1,0,0.779707,421.3445,2.464509,0,0,3.285253,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1207927,0.8576778,2.628202,0,13.91053
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.172738,70.58815,43.1312,2.096307,2.096307,0,-1,0,2.096307,151.349,0.9660995,0,0,3.172738,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1207927,2.305937,2.538191,0,13.79801
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.878119,69.71471,44.96507,0,0,0,-1,0,0,0,2.878119,0,0,2.878119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207927,0,2.302495,0,13.50339
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.414701,66.30738,46.04495,0,0,0,-1,0,0,0,2.414701,0,0,2.414701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207927,0,1.931761,0,13.03998
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.365827,57.08238,46.33249,0.01382855,0.01382855,0,-1,0,0.01382855,9876.865,1.351271,0,0,1.365827,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1207927,0.0152114,1.092662,0,11.9911
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,46.65198,46.65198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207927,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,46.11524,46.11524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207927,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,44.78616,44.78616,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1207927,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,43.63599,43.63599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1207927,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,42.12161,42.12161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1207927,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,40.39636,40.39636,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1207927,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,38.67111,38.67111,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1207927,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,37.27174,37.27174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1207927,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1207927,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,35.27813,35.27813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1207927,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,34.4155,34.4155,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1207927,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,33.69345,33.69345,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1207927,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,32.97779,32.97779,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1207927,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,32.38354,32.38354,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1207927,0.7946638,0,0,8.66733
