Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,33.227,33.227,0.1942205,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1942205,0.2136425,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1229936,0.2136425,0,0,4.213E-16
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,32.70942,32.70942,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1233077,0.5137221,0,5,4.213E-16
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,32.53051,32.53051,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1235498,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,32.18546,32.18546,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1240393,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.951541,47.70017,33.26534,0,0,0,0,0,0,0,0.1356805,0,0,1.951541,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1238704,0,1.561233,0,10.94254
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.126982,61.64245,36.24937,1.996964,1.996964,0,-1,0,1.996964,156.5868,1.024914,0,0,3.126982,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1238704,2.196661,2.501586,0,13.75226
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.070231,75.23323,38.77974,0.003220434,0.003220434,0,-1,0,0.003220434,126387.7,4.066842,0,0,4.070231,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1238704,0.003542477,3.256185,0,14.69551
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.877616,76.06404,41.11841,0.3099892,0.3099892,0,-1,0,0.3099892,1250.888,3.551312,0,0,3.877616,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1238704,0.3409881,3.102093,0,14.50289
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.878158,78.57414,42.95228,0,0,0,-1,0,0,0,3.878158,0,0,3.878158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238704,0,3.102526,0,14.50343
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.525026,76.70901,44.78616,1.356255,1.356255,0,-1,0,1.356255,259.9088,2.097389,0,0,3.525026,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1238704,1.49188,2.820021,0,14.1503
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.567505,67.61246,45.86604,1.168766,1.168766,0,-1,0,1.168766,219.6765,1.337225,0,0,2.567505,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1238704,1.285643,2.054004,0,13.19278
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4740391,49.73859,46.18553,0.6381869,0.6381869,0,-1,0,0.6381869,74.27904,0,0,0,0.4740391,0.6717758,0.6381869,0,0,0,10.62527,0,0.1977366,-0.1977366,13.7916,98.5112,0.1238704,0.7020056,0.3792313,0,11.09931
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,46.51141,46.51141,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2197074,10.42754,0,1.854864,-1.854864,11.8364,84.54552,0.1238704,1.938333,0,0,10.42754
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,46.04495,46.04495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.280668,8.572674,0,0,0,11.8364,84.54552,0.1238704,0,0,0,8.572674
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,44.74782,44.74782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.280668,8.572674,0,0,0,11.8364,84.54552,0.1238704,0,0,0,8.572674
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,43.70628,43.70628,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.280668,8.572674,0,0.02343747,-0.02343747,11.81169,84.36906,0.1238704,0.02449216,0,0,8.572674
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306709,8.549236,0,0,0,11.81169,84.36906,0.1238704,0,0,0,8.549236
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,40.54333,40.54333,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.306709,8.549236,0,0.4506102,-0.4506102,11.33671,80.97631,0.1238704,0.4708877,0,0,8.549236
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,38.81808,38.81808,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.807387,8.098626,0,0.6008925,-0.6008925,10.70331,76.45206,0.1238704,0.6279327,0,0,8.098626
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,37.45066,37.45066,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.475045,7.497733,0,0.09609006,-0.09609006,10.60202,75.72858,0.1238704,0.1004141,0,0,7.497733
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.581812,7.401643,0,0,0,10.60202,75.72858,0.1238704,0,0,0,7.401643
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,35.47621,35.47621,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.581812,7.401643,0,0.07160198,-0.07160198,10.52655,75.18948,0.1238704,0.07482406,0,0,7.401643
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,34.64553,34.64553,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.66137,7.330041,0,0.2934355,-0.2934355,10.21724,72.98013,0.1238704,0.3066401,0,0,7.330041
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,33.92987,33.92987,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.98741,7.036606,0,0.323509,-0.323509,9.876231,70.54436,0.1238704,0.3380669,0,0,7.036606
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,33.227,33.227,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.346864,6.713097,0,0.07464705,-0.07464705,9.797545,69.98233,0.1238704,0.07800616,0,0,6.713097
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,32.70942,32.70942,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.429805,6.63845,0,0.1835547,-0.1835547,9.604062,68.6003,0.1238704,0.1918147,0,0,6.63845
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,32.54329,32.54329,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.633755,6.454895,0,0.2734305,-0.2734305,9.315841,66.54159,0.1238704,0.2857349,0,0,6.454895
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,32.20463,32.20463,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.937566,6.181464,0,0.1092864,-0.1092864,9.200644,65.71875,0.1238704,0.1142043,0,0,6.181464
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.202871,49.80259,33.2845,1.372519,1.372519,0,0,0,1.372519,160.4984,0,0,0,2.202871,1.444757,1.372519,0,0,5.058996,6.072178,0.7581148,0,0.7581148,9.919854,70.85596,0.1238,1.509771,1.762297,0,8.275049
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.671142,67.26652,36.24937,2.060934,2.060934,0,-1,0,2.060934,178.13,0,0,0,3.671142,2.169404,2.060934,0,0,4.300881,6.754481,1.501738,0,1.501738,11.34453,81.03217,0.1236608,2.267027,2.936913,0,10.42562
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.987828,74.18489,38.74779,0.9185777,0.9185777,0,-1,0,0.9185777,434.1307,0.2217602,0,0,3.987828,0.9669239,0.9185777,0,0,2.799144,8.106045,2.799144,0,2.799144,14.00003,100,0.1234022,1.010435,3.190262,0,12.09387
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.213824,68.46874,41.08007,0.1092221,0.1092221,0,-1,0,0.1092221,2942.467,3.098854,0,0,3.213824,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1234022,0.1201443,2.571059,0,13.8391
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.100228,69.50016,42.882,1.84907,1.84907,0,-1,0,1.84907,167.6642,1.153839,0,0,3.100228,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1234022,2.033977,2.480182,0,13.7255
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.80407,68.63477,44.70948,1.703015,1.703015,0,-1,0,1.703015,164.6533,1.011423,0,0,2.80407,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1234022,1.873317,2.243256,0,13.42934
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.932598,61.50686,45.8277,0.5244305,0.5244305,0,-1,0,0.5244305,368.5136,1.380566,0,0,1.932598,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1234022,0.5768736,1.546078,0,12.55787
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4796044,49.74205,46.14719,0.3448624,0.3448624,0,-1,0,0.3448624,139.0712,0.1165913,0,0,0.4796044,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1234022,0.3793486,0.3836835,0,11.10488
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,46.47307,46.47307,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1234022,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,46.00661,46.00661,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1234022,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,44.74782,44.74782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1234022,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,43.70628,43.70628,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1234022,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,42.30691,42.30691,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1234022,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,40.58167,40.58167,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1234022,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,38.81808,38.81808,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234022,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,37.45066,37.45066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234022,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,36.47941,36.47941,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234022,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,35.49538,35.49538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234022,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,34.6647,34.6647,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234022,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,33.94904,33.94904,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234022,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,33.24617,33.24617,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234022,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,32.74137,32.74137,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1236351,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,32.58163,32.58163,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1239926,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,32.24297,32.24297,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1242331,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.714819,45.83623,33.30367,1.649928,1.649928,3.334248,0,1.07525,1.649928,103.9329,0,0,0,1.714819,0,0,1.684319,1.600103,3.487787,7.486267,3.314922,0,3.314922,13.83603,98.82862,0.1243963,1.814921,1.371855,5,9.201085
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.752227,68.12918,36.23021,0.6037012,0.6037012,0,-1,0,0.6037012,621.5371,2.943887,0,0,3.752227,0.6354749,0.6037012,0,0,0.1728643,10.4697,0.1728643,0,0.1728643,14.00003,100,0.1243804,0.6640713,3.001781,0,14.22192
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.020391,74.5271,38.70945,0.9495395,0.9495395,0,-1,0,0.9495395,423.4043,3.020876,0,0,4.020391,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1243804,1.044493,3.216313,0,14.64567
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.207766,68.36469,41.04812,0.8357466,0.8357466,0,-1,0,0.8357466,383.8205,2.328033,0,0,3.207766,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1243804,0.9193212,2.566213,0,13.83304
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.094236,69.389,42.84366,0.5749156,0.5749156,0,-1,0,0.5749156,538.207,2.489062,0,0,3.094236,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1243804,0.6324072,2.475389,0,13.71951
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.797942,68.53304,44.67753,1.496329,1.496329,0,-1,0,1.496329,186.9871,1.222859,0,0,2.797942,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1243804,1.645962,2.238354,0,13.42322
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.860192,60.77264,45.75741,0,0,0,-1,0,0,0,1.860192,0,0,1.860192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243804,0,1.488154,0,12.48547
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3922095,49.00255,46.0769,0.8192143,0.8192143,0,-1,0,0.8192143,47.8763,0,1.110223E-16,0,0.3922095,0.8623308,0.8192143,0,0,0,10.62527,0,0.4701213,-0.4701213,13.50448,96.46036,0.1243804,0.9011357,0.3137676,0,11.01748
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,46.43473,46.43473,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.522357,10.15515,0,2.031841,-2.031841,11.36273,81.16219,0.1243804,2.123274,0,0,10.15515
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,45.96827,45.96827,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.779958,8.123312,0,1.956835,-1.956835,9.300043,66.42875,0.1243804,2.044892,0,0,8.123312
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,44.70948,44.70948,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.954219,6.166477,0,1.526422,-1.526422,7.691053,54.93599,0.1243804,1.595111,0,0,6.166477
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,43.70628,43.70628,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.650243,4.640055,0,1.902311,-1.902311,5.685841,40.61307,0.1243804,1.987915,0,0,4.640055
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,42.26857,42.26857,4.740395,2.600857,0,-1,0,2.600857,0,0,2.139538,2.613577,0,2.737744,2.600857,0,0,8.763923,2.737744,0,2.737744,-2.737744,2.800006,20,0.1243804,5.214434,0,0,2.737744
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,40.54333,40.54333,2.300356,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.300356,2.530391,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243804,2.530391,0,0,4.213E-16
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,38.81808,38.81808,0.153337,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.153337,0.1686708,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243804,0.1686708,0,0,4.213E-16
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,37.45066,37.45066,0.4677641,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4677641,0.5145406,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243804,0.5145406,0,0,4.213E-16
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,36.49858,36.49858,0.2407812,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2407812,0.2648593,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243804,0.2648593,0,0,4.213E-16
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,35.50816,35.50816,0.05757895,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.05757895,0.06333685,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243804,0.06333685,0,0,4.213E-16
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,34.70304,34.70304,0.4743595,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4743595,0.5217955,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243804,0.5217955,0,0,4.213E-16
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,33.96822,33.96822,0.3345235,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3345235,0.3679759,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243804,0.3679759,0,0,4.213E-16
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,33.26534,33.26534,0.2578797,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2578797,0.2836677,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243804,0.2836677,0,0,4.213E-16
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,32.76054,32.76054,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1246903,0.5426435,0,5,4.213E-16
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,32.6008,32.6008,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1249558,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,32.25575,32.25575,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1253857,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.637458,45.22403,33.30367,1.452861,1.452861,0,0,0,1.452861,112.7057,0,0,0,1.637458,1.529327,1.452861,0,0,1.81586,8.991,0.1081303,0,0.1081303,12.37993,88.42792,0.1253757,1.598147,1.309966,0,10.62846
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.875614,59.16776,36.21104,1.177086,1.177086,0,-1,0,1.177086,244.2994,0,0,0,2.875614,1.239038,1.177086,0,0,1.70773,9.088317,1.636576,0,1.636576,13.93253,99.51784,0.1252251,1.294795,2.300491,0,11.96393
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.138268,64.70852,38.67111,0.7736906,0.7736906,0,-1,0,0.7736906,405.6231,2.252703,0,0,3.138268,0.8144111,0.7736906,0,0,0.07115379,10.56124,0.07115379,0,0.07115379,14.00003,100,0.1252185,0.8510596,2.510614,0,13.6995
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.20255,68.22199,40.97783,1.616077,1.616077,0,-1,0,1.616077,198.1682,1.501416,0,0,3.20255,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1252185,1.777685,2.56204,0,13.82782
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.088961,69.24606,42.77337,1.434708,1.434708,0,-1,0,1.434708,215.3025,1.578743,0,0,3.088961,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1252185,1.578178,2.471169,0,13.71424
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.792607,68.39331,44.60724,1.59897,1.59897,0,-1,0,1.59897,174.6503,1.10948,0,0,2.792607,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1252185,1.758867,2.234085,0,13.41788
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.35392,65.3357,45.71907,0.3326578,0.3326578,0,-1,0,0.3326578,707.61,2.003754,0,0,2.35392,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1252185,0.3659236,1.883136,0,12.97919
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2987117,48.26247,46.04495,0.5945401,0.5945401,0,-1,0,0.5945401,50.2425,0,0,0,0.2987117,0.6258316,0.5945401,0,0,0,10.62527,0,0.3271199,-0.3271199,13.65521,97.53704,0.1252185,0.653994,0.2389694,0,10.92399
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,46.40278,46.40278,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3634665,10.29815,0,0.1468762,-0.1468762,13.50039,96.43118,0.1252185,0.1534857,0,0,10.29815
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,45.93633,45.93633,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5266623,10.15128,0,1.272799,-1.272799,12.15874,86.848,0.1252185,1.330075,0,0,10.15128
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,44.67753,44.67753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.940883,8.878479,0,0,0,12.15874,86.848,0.1252185,0,0,0,8.878479
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,43.66794,43.66794,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.940883,8.878479,0,2.477561,-2.477561,9.547165,68.1939,0.1252185,2.589052,0,0,8.878479
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,42.26857,42.26857,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.693729,6.400918,0,1.897091,-1.897091,7.547456,53.91029,0.1252185,1.98246,0,0,6.400918
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,40.54333,40.54333,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.801608,4.503827,0,0.1359699,-0.1359699,7.404131,52.88654,0.1252185,0.1420885,0,0,4.503827
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,38.81808,38.81808,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.952686,4.367857,0,0.9201673,-0.9201673,6.434189,45.9584,0.1252185,0.9615749,0,0,4.367857
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,37.45066,37.45066,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.975094,3.44769,0,0.2345152,-0.2345152,6.186989,44.19269,0.1252185,0.2450684,0,0,3.44769
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,36.47941,36.47941,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.235666,3.213174,0,0.2383288,-0.2383288,5.935768,42.39826,0.1252185,0.2490536,0,0,3.213174
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,35.50816,35.50816,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.500477,2.974845,0,0.16426,-0.16426,5.762623,41.16151,0.1252185,0.1716517,0,0,2.974845
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,34.6647,34.6647,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.682987,2.810585,0,0.1219315,-0.1219315,5.634096,40.24346,0.1252185,0.1274185,0,0,2.810585
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,33.94904,33.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.818467,2.688654,0,0,0,5.634096,40.24346,0.1252185,0,0,0,2.688654
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,33.24617,33.24617,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.818467,2.688654,0,0.4552784,-0.4552784,5.15419,36.81557,0.1252185,0.4757659,0,0,2.688654
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,32.74137,32.74137,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.324332,2.233376,0,0.4158197,-0.4158197,4.715878,33.68477,0.1252185,0.4345316,0,0,2.233376
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,32.58163,32.58163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.786354,1.817556,0,0,0,4.715878,33.68477,0.1252185,0,0,0,1.817556
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,32.25575,32.25575,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.786354,1.817556,0,0.8371049,-0.8371049,3.833492,27.38203,0.1252185,2.249775,0,5,1.817556
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.560796,44.62241,33.30367,2.876784,2.876784,5,0,1.53,2.876784,54.25492,0,0,0,1.560796,0,0,2.123216,2.017056,10.71647,0.9804509,3.577852,0,3.577852,7.22774,51.62661,0.1256914,3.164462,1.248637,5,2.541247
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.869583,59.08792,36.19187,2.11291,2.11291,0,-1,0,2.11291,135.8119,0,0,0,2.869583,2.224115,2.11291,0,0,7.138618,4.200518,0.6454679,0,0.6454679,7.840085,56.00049,0.125632,2.3242,2.295667,0,7.070101
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.131706,64.64186,38.67111,0,0,0,-1,0,0,0,0,0,0,3.131706,0,0,0,0,6.49315,4.781439,3.131706,0,3.131706,10.81108,77.22186,0.1253447,0,2.505365,0,7.913145
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.19671,68.11259,40.9395,0.8747659,0.8747659,0,-1,0,0.8747659,365.436,0,0,0,3.19671,0.9208062,0.8747659,0,0,3.361444,7.599974,2.275904,0,2.275904,12.97019,92.64406,0.1251368,0.9622425,2.557368,0,10.79668
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.083112,69.1367,42.73503,1.224319,1.224319,0,-1,0,1.224319,251.8226,0.7088146,0,0,3.083112,1.288757,1.224319,0,0,1.085541,9.648288,1.085541,0,1.085541,14.00003,100,0.1250378,1.346751,2.46649,0,12.7314
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.786788,68.28731,44.5689,0.5652412,0.5652412,0,-1,0,0.5652412,493.0263,2.191797,0,0,2.786788,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1250378,0.6217654,2.22943,0,13.41206
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.21934,64.00274,45.68073,0,0,0,-1,0,0,0,2.21934,0,0,2.21934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250378,0,1.775472,0,12.84461
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,46.00661,46.00661,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1250378,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,46.36444,46.36444,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1250378,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,45.93633,45.93633,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1250378,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,44.67753,44.67753,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1250378,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,43.66794,43.66794,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1250378,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,42.26857,42.26857,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1250378,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,40.54333,40.54333,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250378,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,38.77974,38.77974,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250378,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,37.41871,37.41871,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250378,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,36.46663,36.46663,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250378,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,35.49538,35.49538,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250378,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,34.6647,34.6647,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250378,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,33.94904,33.94904,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250378,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,33.24617,33.24617,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250378,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,32.76054,32.76054,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1253325,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,32.6008,32.6008,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.125527,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,32.27492,32.27492,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1257194,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.891365,47.25305,33.30367,1.119475,1.119475,0,0,0,1.119475,168.9511,0,0,0,1.891365,1.178395,1.119475,0,0,1.81586,8.991,0.7129703,0,0.7129703,12.95373,92.52649,0.1256546,1.231422,1.513092,0,10.88237
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.412927,64.4182,36.15992,1.148548,1.148548,0,-1,0,1.148548,297.1515,1.101039,0,0,3.412927,1.208998,1.148548,0,0,1.10289,9.632673,1.10289,0,1.10289,14.00003,100,0.1255545,1.263402,2.730341,0,13.0456
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.517459,68.60699,38.60083,0,0,0,-1,0,0,0,3.517459,0,0,3.517459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255545,0,2.813967,0,14.14273
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.718901,73.8716,40.90116,1.477129,1.477129,0,-1,0,1.477129,251.7655,2.164028,0,0,3.718901,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1255545,1.624842,2.975121,0,14.34418
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.044717,68.6846,42.69669,0.1276517,0.1276517,0,-1,0,0.1276517,2385.176,2.910346,0,0,3.044717,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1255545,0.1404168,2.435773,0,13.66999
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.749032,67.81669,44.49862,0.1164872,0.1164872,0,-1,0,0.1164872,2359.944,2.626414,0,0,2.749032,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1255545,0.1281359,2.199226,0,13.37431
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.628367,58.55579,45.61044,1.124449,1.124449,0,-1,0,1.124449,144.8147,0.4447369,0,0,1.628367,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1255545,1.236894,1.302694,0,12.25364
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,45.96827,45.96827,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1255545,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,46.33249,46.33249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1255545,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,45.86604,45.86604,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1255545,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,44.63919,44.63919,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1255545,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,43.63599,43.63599,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1255545,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,42.23024,42.23024,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1255545,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,40.50499,40.50499,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255545,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,38.74779,38.74779,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255545,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,37.41871,37.41871,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255545,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,36.44746,36.44746,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255545,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,35.45704,35.45704,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255545,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,34.6647,34.6647,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255545,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,33.94904,33.94904,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255545,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,33.24617,33.24617,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255545,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,32.76054,32.76054,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1257946,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,32.61996,32.61996,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1261209,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,32.29409,32.29409,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1264446,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.40969,43.46439,33.31646,0.7552206,0.7552206,0,0,0,0.7552206,186.6593,0,0,0,1.40969,0.794969,0.7552206,0,0,2.81075,8.095599,0.6147205,0,0.6147205,11.91669,85.11906,0.1263889,0.8307427,1.127752,0,9.505289
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.740798,57.82094,36.14075,0.494459,0.494459,0,-1,0,0.494459,554.3024,0.0242855,0,0,2.740798,0.5204831,0.494459,0,0,2.196029,8.648848,2.196029,0,2.196029,14.00003,100,0.1261901,0.5439049,2.192638,0,11.38965
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.120686,64.40508,38.56887,2.250816,2.250816,0,-1,0,2.250816,138.6469,0.7514057,0,0,3.120686,2.36928,2.250816,0,0,0,10.62527,0,0,0,14.00003,100,0.1261901,2.475898,2.496549,0,13.74596
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.185852,67.86318,40.83087,2.356162,2.356162,0,-1,0,2.356162,135.2136,0.7056807,0,0,3.185852,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1261901,2.591779,2.548681,0,13.81113
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.072301,68.88834,42.6264,1.618957,1.618957,0,-1,0,1.618957,189.7704,1.368136,0,0,3.072301,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1261901,1.780853,2.457841,0,13.69758
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.763554,67.91869,44.46028,2.242026,2.242026,0,-1,0,2.242026,123.2614,0.4035262,0,0,2.763554,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1261901,2.466229,2.210843,0,13.38883
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.579424,58.05347,45.54015,2.084759,2.084759,0,-1,0,2.084759,75.76054,0,0,0,1.579424,2.194483,2.084759,0,0,0,10.62527,0,0.6150584,-0.6150584,13.3517,95.36909,0.1261901,2.293234,1.263539,0,12.2047
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,45.89798,45.89798,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.6833982,10.01022,0,2.865431,-2.865431,10.33127,73.79464,0.1261901,2.994375,0,0,10.01022
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,46.25581,46.25581,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.86721,7.144785,0,1.840886,-1.840886,8.390806,59.93421,0.1261901,1.923725,0,0,7.144785
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,45.8277,45.8277,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.912639,5.303899,0,0.8797924,-0.8797924,7.463424,53.31006,0.1261901,0.919383,0,0,5.303899
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,44.60724,44.60724,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.890186,4.424107,0,3.194583,-3.194583,4.096038,29.25735,0.1261901,3.338339,0,0,4.424107
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,43.59766,43.59766,2.751643,1.168048,0,-1,0,1.168048,0,0,1.583596,1.85876,0,1.229524,1.168048,0,0,10.43972,1.229524,0,1.229524,-1.229524,2.800006,20,0.1261901,3.026808,0,0,1.229524
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,42.19828,42.19828,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,40.50499,40.50499,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,38.74779,38.74779,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,37.38037,37.38037,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,36.42829,36.42829,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,35.45704,35.45704,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,34.6647,34.6647,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,33.94904,33.94904,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,33.24617,33.24617,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261901,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,32.77971,32.77971,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264066,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,32.63275,32.63275,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1265942,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,32.31326,32.31326,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1269644,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.806237,46.58036,33.31646,1.410741,1.410741,0,0,0,1.410741,128.0346,0,0,0,1.806237,1.48499,1.410741,0,0,1.81586,8.991,0.3212464,0,0.3212464,12.58211,89.87206,0.1269354,1.551815,1.444989,0,10.79724
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.675726,57.19763,36.12158,1.575056,1.575056,0,-1,0,1.575056,169.8813,0,0,0,2.675726,1.657954,1.575056,0,0,1.494614,9.280122,1.017772,0,1.017772,13.54766,96.76878,0.1268437,1.732562,2.140581,0,11.95585
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.988609,73.89943,38.53054,1.417467,1.417467,0,-1,0,1.417467,281.3898,2.019696,0,0,3.988609,1.492071,1.417467,0,0,0.4768414,10.19612,0.4768414,0,0.4768414,14.00003,100,0.1268007,1.559214,3.190887,0,14.18473
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.180841,67.7233,40.76058,0.5331471,0.5331471,0,-1,0,0.5331471,596.616,2.619633,0,0,3.180841,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1268007,0.5864618,2.544673,0,13.80612
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.067347,68.74944,42.55611,0,0,0,-1,0,0,0,3.067347,0,0,3.067347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268007,0,2.453878,0,13.69262
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.7041,67.23086,44.38999,2.539393,2.539393,0,-1,0,2.539393,106.4861,0.03105423,0,0,2.7041,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1268007,2.793333,2.16328,0,13.32937
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.512101,57.3964,45.46987,0,0,0,-1,0,0,0,1.512101,0,0,1.512101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268007,0,1.209681,0,12.13738
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,45.8277,45.8277,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1268007,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,46.22387,46.22387,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1268007,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,45.78936,45.78936,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1268007,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,44.5689,44.5689,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1268007,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,43.55931,43.55931,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1268007,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,42.19828,42.19828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1268007,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,40.47304,40.47304,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1268007,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,38.74779,38.74779,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268007,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,37.38037,37.38037,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268007,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,36.42829,36.42829,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268007,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268007,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,34.6647,34.6647,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268007,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,33.94904,33.94904,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268007,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,33.26534,33.26534,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268007,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,32.79888,32.79888,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1271109,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,32.65192,32.65192,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1273961,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,32.33242,32.33242,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1277727,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.262138,42.33772,33.31646,2.973978,2.973978,0,0,0,2.973978,42.43939,0,4.440892E-16,0,1.262138,3.130503,2.973978,0,0,2.36363,8.498007,0,1.868365,-1.868365,9.788262,69.91602,0.1277727,3.271376,1.009711,0,9.760145
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.611379,56.58671,36.10241,1.420434,1.420434,0,-1,0,1.420434,183.8438,0,0,0,2.611379,1.495193,1.420434,0,0,4.439591,6.629642,1.116186,0,1.116186,10.84717,77.47962,0.1276722,1.562477,2.089103,0,9.241021
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.109278,64.19611,38.4922,1.394022,1.394022,0,-1,0,1.394022,223.0437,0,0,0,3.109278,1.467391,1.394022,0,0,3.323406,7.634209,1.641887,0,1.641887,12.4048,88.60553,0.1275246,1.533424,2.487422,0,10.74349
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.175895,67.58427,40.69029,1.620264,1.620264,0,-1,0,1.620264,196.0109,0,0,0,3.175895,1.705541,1.620264,0,0,1.681519,9.111907,1.470354,0,1.470354,13.7997,98.56908,0.1273927,1.782291,2.540716,0,12.2878
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.061847,68.64431,42.51778,1.527175,1.527175,0,-1,0,1.527175,200.4909,1.243129,0,0,3.061847,1.607552,1.527175,0,0,0.2111653,10.43523,0.2111653,0,0.2111653,14.00003,100,0.1273738,1.679892,2.449477,0,13.49707
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.645511,66.55869,44.3197,1.191772,1.191772,0,-1,0,1.191772,221.9813,1.391015,0,0,2.645511,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1273738,1.310949,2.116409,0,13.27079
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.874295,60.53588,45.43153,1.117422,1.117422,0,-1,0,1.117422,167.7337,0.6980604,0,0,1.874295,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1273738,1.229165,1.499436,0,12.49957
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,45.78936,45.78936,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1273738,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,46.18553,46.18553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1273738,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,45.75741,45.75741,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1273738,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,44.53057,44.53057,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1273738,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1273738,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,42.15995,42.15995,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1273738,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,40.47304,40.47304,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1273738,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,38.74779,38.74779,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273738,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,37.38037,37.38037,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273738,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,36.42829,36.42829,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273738,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,35.45704,35.45704,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273738,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,34.64553,34.64553,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273738,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,33.94904,33.94904,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273738,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273738,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,32.79888,32.79888,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1276103,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,32.65192,32.65192,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127835,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,32.33242,32.33242,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1280154,0,0,5,5.994
