Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6849684,48.92168,43.81491,0.8881087,0.8881087,0,-1,0,0.8881087,77.12663,0,0,0,0.6849684,0.9348513,0.8881087,0,0,0,10.62527,0,0.2498829,-0.2498829,13.73663,98.11858,0.1316123,0.9769196,0.5479747,0,11.31024
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,44.3197,44.3197,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2776477,10.37539,0,0.563951,-0.563951,13.14217,93.87247,0.1316123,0.5893288,0,0,10.37539
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,44.85645,44.85645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9042599,9.81144,0,0,0,13.14217,93.87247,0.1316123,0,0,0,9.81144
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,44.53057,44.53057,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9042599,9.81144,0,1.522845,-1.522845,11.53695,82.40663,0.1316123,1.591373,0,0,9.81144
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,43.34845,43.34845,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.59631,8.288595,0,1.498572,-1.498572,9.957318,71.12356,0.1316123,1.566007,0,0,8.288595
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,42.41554,42.41554,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.26139,6.790023,0,0.7521941,-0.7521941,9.164436,65.46013,0.1316123,0.7860428,0,0,6.790023
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,41.00978,41.00978,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.097161,6.037829,0,2.643305,-2.643305,6.378149,45.55811,0.1316123,2.762254,0,0,6.037829
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,39.50179,39.50179,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.034166,3.394524,0,1.224638,-1.224638,5.087266,36.33754,0.1316123,1.279747,0,0,3.394524
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,37.95546,37.95546,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.394876,2.169886,0,0.3254824,-0.3254824,4.744178,33.88692,0.1316123,0.3401291,0,0,2.169886
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.756523,1.844404,0,0,0,4.744178,33.88692,0.1316123,0,0,0,1.844404
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,36.01295,36.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.756523,1.844404,0,0,0,4.744178,33.88692,0.1316123,0,0,0,1.844404
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,35.11838,35.11838,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.756523,1.844404,0,0.09742925,-0.09742925,4.641479,33.15335,0.1316123,0.1018136,0,0,1.844404
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,34.45384,34.45384,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.864778,1.746974,0,0.1416787,-0.1416787,4.492136,32.08662,0.1316123,0.1480542,0,0,1.746974
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,33.82125,33.82125,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.0222,1.605296,0,0.0357045,-0.0357045,4.4545,31.81779,0.1316123,0.0373112,0,0,1.605296
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,33.227,33.227,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.06187,1.569591,0,0.3273767,-0.3273767,4.109415,29.3529,0.1316123,0.3421086,0,0,1.569591
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,32.79888,32.79888,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.42562,1.242215,0,0.2757832,-0.2757832,3.818714,27.27647,0.1316123,0.2881935,0,0,1.242215
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,32.65192,32.65192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73205,0.9664314,0,0,0,3.818714,27.27647,0.1316123,0,0,0,0.9664314
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,32.33242,32.33242,2.197613,2.197613,1.279504,0,0.5143045,2.197613,0,0,4.440892E-16,0,0,0.9664314,0.9181098,0,0,10.73205,0.9664314,0,0.9664314,-0.9664314,2.800006,20,0.1316123,2.417375,0,5,0.9664314
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3106339,35.3013,33.17588,1.870617,1.870617,5,0,1.53,1.870617,16.60596,0,0,0,0.3106339,0,0,3.129383,2.972914,11.80586,0,3.283548,0,3.283548,5.915053,42.25029,0.1319837,2.057678,0.2485071,5,0.3106339
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.560708,46.79306,35.31646,1.623567,1.623567,0,-1,0,1.623567,96.12836,0,0,0,1.560708,1.709018,1.623567,0,0,8.522312,2.955193,0,0.1483096,-0.1483096,5.758721,41.13364,0.1319837,1.785923,1.248566,0,4.515901
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.403947,55.98177,37.20146,0.5749702,0.5749702,0,-1,0,0.5749702,418.0993,0,0,0,2.403947,0.6052318,0.5749702,0,0,8.6871,2.806884,1.798715,0,1.798715,7.465131,53.32226,0.1318385,0.6324673,1.923157,0,5.21083
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.688023,60.72567,39.03533,0.7844389,0.7844389,0,-1,0,0.7844389,342.6683,0,0,0,2.688023,0.8257252,0.7844389,0,0,6.888386,4.425727,1.862298,0,1.862298,9.231863,65.94174,0.1316886,0.8628829,2.150419,0,7.11375
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.469487,60.71845,40.79253,1.257867,1.257867,0,-1,0,1.257867,196.3235,0,0,0,2.469487,1.32407,1.257867,0,0,5.026088,6.101795,1.145417,0,1.145417,10.3185,73.70343,0.1315965,1.383653,1.97559,0,8.571282
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.742291,56.18615,42.55611,1.449749,1.449749,0,-1,0,1.449749,120.1788,0,0,0,1.742291,1.526051,1.449749,0,0,3.880671,7.132671,0.2162397,0,0.2162397,10.52364,75.16873,0.1315791,1.594723,1.393833,0,8.874962
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4965073,47.33169,43.66794,1.064229,1.064229,0,-1,0,1.064229,46.6542,0,0,0,0.4965073,1.120241,1.064229,0,0,3.664431,7.327286,0,0.6237334,-0.6237334,9.866171,70.47251,0.1315791,1.170652,0.3972059,0,7.823794
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,44.17274,44.17274,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.357468,6.703553,0,0.4711857,-0.4711857,9.369497,66.92485,0.1315791,0.492389,0,0,6.703553
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,44.74782,44.74782,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,4.881008,6.232368,0,1.085005,-1.085005,8.225802,58.75561,0.1315791,1.13383,0,0,6.232368
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,44.46028,44.46028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.086568,5.147362,0,0,0,8.225802,58.75561,0.1315791,0,0,0,5.147362
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,43.27177,43.27177,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.086568,5.147362,0,1.485563,-1.485563,6.659881,47.57048,0.1315791,1.552414,0,0,5.147362
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,42.30691,42.30691,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.737195,3.661799,0,1.740118,-1.740118,4.825635,34.46875,0.1315791,1.818423,0,0,3.661799
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,40.90116,40.90116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.670659,1.921681,0,0,0,4.825635,34.46875,0.1315791,0,0,0,1.921681
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,39.4315,39.4315,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.670659,1.921681,0,0.479126,-0.479126,4.320592,30.86131,0.1315791,0.5006866,0,0,1.921681
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,37.88517,37.88517,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.20302,1.442555,0,0.3405453,-0.3405453,3.961626,28.29727,0.1315791,0.3558698,0,0,1.442555
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,36.78612,36.78612,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.5814,1.10201,0,0.6143535,-0.6143535,3.314041,23.67167,0.1315791,0.6419994,0,0,1.10201
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,35.96183,35.96183,0.4668924,0.4632736,0,-1,0,0.4632736,0,0,0.003618872,0.05030812,0,0.4876564,0.4632736,0,0,11.26402,0.4876564,0,0.4876564,-0.4876564,2.800006,20,0.1315791,0.5135817,0,0,0.4876564
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,35.08004,35.08004,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315791,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,34.4155,34.4155,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315791,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,33.80208,33.80208,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315791,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,33.20783,33.20783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315791,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,32.76054,32.76054,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317665,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,32.61996,32.61996,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1319157,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,32.31326,32.31326,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1321816,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2285378,34.69547,33.13754,0,0,0,0,0,0,0,0,0,0,0.2285378,0,0,0,0,1.81586,8.991,0.2285378,0,0.2285378,12.49416,89.24384,0.1321633,0,0.1828302,0,9.219538
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.523512,46.43635,35.25896,0.9377003,0.9377003,0,-1,0,0.9377003,162.4733,0,0,0,1.523512,0.9870529,0.9377003,0,0,1.587322,9.196684,0.5364596,0,0.5364596,13.00309,92.87904,0.1321203,1.03147,1.21881,0,10.7202
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.37202,55.57276,37.09283,0.4941695,0.4941695,0,-1,0,0.4941695,480.0012,0.8009784,0,0,2.37202,0.5201784,0.4941695,0,0,1.050863,9.679498,1.050863,0,1.050863,14.00003,100,0.1320361,0.5435865,1.897616,0,12.05152
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.659119,60.3245,38.9267,1.525246,1.525246,0,-1,0,1.525246,174.3403,1.053597,0,0,2.659119,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1320361,1.677771,2.127295,0,13.28439
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.441572,60.33953,40.69029,2.191392,2.191392,0,-1,0,2.191392,111.4165,0.134843,0,0,2.441572,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1320361,2.410532,1.953257,0,13.06685
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.713936,55.82292,42.44749,2.888407,2.888407,0,-1,0,2.888407,59.33844,0,0,0,1.713936,3.040428,2.888407,0,0,0,10.62527,0,1.326493,-1.326493,12.60178,90.01255,0.1320361,3.177248,1.371148,0,12.33921
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.473271,47.04515,43.55931,0.7791766,0.7791766,0,-1,0,0.7791766,60.73989,0,1.110223E-16,0,0.473271,0.8201859,0.7791766,0,0,1.473881,9.298781,0,0.3469149,-0.3469149,12.2361,87.40055,0.1320361,0.8570943,0.3786168,0,9.772053
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,44.06411,44.06411,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.859342,8.951867,0,1.603208,-1.603208,10.54617,75.32965,0.1320361,1.675352,0,0,8.951867
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,44.63919,44.63919,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.640684,7.348659,0,0.07851212,-0.07851212,10.46341,74.73852,0.1320361,0.08204517,0,0,7.348659
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,44.35165,44.35165,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.72792,7.270147,0,1.302948,-1.302948,9.089985,64.92834,0.1320361,1.361581,0,0,7.270147
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,43.16954,43.16954,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.17564,5.967198,0,1.954154,-1.954154,7.030127,50.21509,0.1320361,2.04209,0,0,5.967198
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,42.19828,42.19828,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.346921,4.013045,0,0.6495619,-0.6495619,6.345428,45.32439,0.1320361,0.6787922,0,0,4.013045
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,40.79253,40.79253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.068657,3.363483,0,0,0,6.345428,45.32439,0.1320361,0,0,0,3.363483
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,39.32287,39.32287,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.068657,3.363483,0,0.2621516,-0.2621516,6.069096,43.3506,0.1320361,0.2739484,0,0,3.363483
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,37.81488,37.81488,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.359937,3.101331,0,0.1202208,-0.1202208,5.942372,42.44543,0.1320361,0.1256308,0,0,3.101331
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,36.735,36.735,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.493515,2.981111,0,0.1688461,-0.1688461,5.764393,41.17415,0.1320361,0.1764442,0,0,2.981111
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,35.9235,35.9235,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.681122,2.812264,0,0.406274,-0.406274,5.336142,38.11523,0.1320361,0.4245563,0,0,2.812264
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,35.0417,35.0417,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.132538,2.405991,0,0.4521097,-0.4521097,4.859577,34.71119,0.1320361,0.4724546,0,0,2.405991
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,34.37716,34.37716,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.634881,1.953881,0,0.2426195,-0.2426195,4.603834,32.88446,0.1320361,0.2535373,0,0,1.953881
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,33.77013,33.77013,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.904459,1.711261,0,0.3637074,-0.3637074,4.220452,30.14603,0.1320361,0.3800743,0,0,1.711261
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,33.17588,33.17588,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.30858,1.347554,0,0.1477049,-0.1477049,4.064758,29.03392,0.1320361,0.1543516,0,0,1.347554
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,32.74137,32.74137,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.47269,1.199849,0,0.6119314,-0.6119314,3.419725,24.42656,0.1320361,0.6394684,0,0,1.199849
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,32.58163,32.58163,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.15262,0.5879176,0,0.4247773,-0.4247773,2.971971,21.22832,0.1320361,0.4438922,0,0,0.5879176
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,32.27492,32.27492,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.62459,0.1631404,3.33,0,3.33,6.131086,43.79338,0.1322896,0.6333799,0,5,0.1631404
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1588214,34.18491,33.10559,3.490134,3.490134,5,0,1.53,3.490134,4.550583,0,0,0,0.1588214,0,0,1.509867,1.434373,8.294593,3.16014,1.593195,0,1.593195,7.642523,54.58934,0.1324666,3.839147,0.1270571,5,3.318962
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.976289,50.02976,35.18867,2.228239,2.228239,0,-1,0,2.228239,88.69286,0,0,0,1.976289,2.345514,2.228239,0,0,6.701398,4.594016,0,0.3692257,-0.3692257,7.253325,51.80936,0.1324666,2.451062,1.581031,0,6.570304
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.068393,61.95579,36.9842,2.573868,2.573868,0,-1,0,2.573868,119.2133,0,0,0,3.068393,2.709335,2.573868,0,0,7.111649,4.22479,0.3590578,0,0.3590578,7.593957,54.24244,0.1324379,2.831255,2.454714,0,7.293183
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.256554,66.10552,38.81808,0.8076776,0.8076776,0,-1,0,0.8076776,403.1998,0,0,0,3.256554,0.8501869,0.8076776,0,0,6.752592,4.547942,2.406367,0,2.406367,9.876838,70.5487,0.1322456,0.8884453,2.605243,0,7.804496
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.415421,59.97121,40.58167,2.188853,2.188853,0,-1,0,2.188853,110.351,0,0,0,2.415421,2.304055,2.188853,0,0,4.346224,6.713672,0.1113662,0,0.1113662,9.982489,71.30335,0.1322368,2.407738,1.932337,0,9.129094
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.68741,55.47665,42.33886,0.7356095,0.7356095,0,-1,0,0.7356095,229.3894,0,0,0,1.68741,0.7743258,0.7356095,0,0,4.234858,6.813902,0.9130846,0,0.9130846,10.84872,77.49068,0.132164,0.8091705,1.349928,0,8.501312
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4520754,46.78114,43.45708,2.497659,2.497659,0,-1,0,2.497659,18.09996,0,0,0,0.4520754,2.629115,2.497659,0,0,3.321774,7.635678,0,2.17704,-2.17704,8.553916,61.09927,0.132164,2.747425,0.3616603,0,8.087753
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,43.95548,43.95548,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,5.740706,5.458638,0,1.623784,-1.623784,6.842297,48.87345,0.132164,1.696855,0,0,5.458638
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,44.53057,44.53057,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.544911,3.834854,0,1.424021,-1.424021,5.341247,38.15169,0.132164,1.488101,0,0,3.834854
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,44.24303,44.24303,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0.08453256,0,2.272559,2.158931,0,0,9.127156,2.410833,0,2.272559,-2.272559,2.94576,21.0411,0.132164,2.374824,0,0,2.410833
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,43.06091,43.06091,2.339134,0.1313606,0,-1,0,0.1313606,0,0,2.207773,2.441687,0,0.1382743,0.1313606,0,0,11.65222,0.1382743,0,0.1382743,-0.1382743,2.800006,20,0.132164,2.573047,0,0,0.1382743
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,42.05132,42.05132,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,40.65195,40.65195,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,39.21424,39.21424,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,37.7382,37.7382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,36.66471,36.66471,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,35.85321,35.85321,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,34.99059,34.99059,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,34.32604,34.32604,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,33.71262,33.71262,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,33.11837,33.11837,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132164,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,32.69025,32.69025,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323479,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,32.54329,32.54329,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325478,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,32.24297,32.24297,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1326936,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,33.04808,33.04808,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1326936,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.454758,45.72345,35.09921,0.05914924,0.05914924,0,-1,0,0.05914924,2459.469,0,0,0,1.454758,0.06226236,0.05914924,0,0,3.323569,7.634062,1.392495,0,1.392495,12.16805,86.91447,0.132583,0.06506417,1.163806,0,9.08882
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.312533,54.84227,36.91392,1.762946,1.762946,0,-1,0,1.762946,131.1744,0,0,0,2.312533,1.855733,1.762946,0,0,1.931073,8.887308,0.4568005,0,0.4568005,12.60141,90.00989,0.1325467,1.939241,1.850026,0,11.19984
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.606133,59.57269,38.70945,0.9878071,0.9878071,0,-1,0,0.9878071,263.8301,0.09206255,0,0,2.606133,1.039797,0.9878071,0,0,1.474273,9.298429,1.474273,0,1.474273,14.00003,100,0.1324299,1.086588,2.084906,0,11.90456
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.390968,59.62001,40.47304,0,0,0,-1,0,0,0,2.390968,0,0,2.390968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324299,0,1.912774,0,13.01624
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.66274,55.14734,42.23024,1.369453,1.369453,0,-1,0,1.369453,121.4164,0.2212113,0,0,1.66274,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1324299,1.506398,1.330192,0,12.28801
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5753956,47.60173,43.34845,3.537322,3.33,0,-1,0,3.33,17.27915,0,0.2073221,0.5610543,0.5753956,3.505263,3.33,0,0,0,10.62527,0,2.929868,-2.929868,10.91168,77.94039,0.1324299,3.891054,0.4603164,0,11.20067
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,43.8852,43.8852,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.255409,7.695406,0,0.3415261,-0.3415261,10.55168,75.36897,0.1324299,0.3568948,0,0,7.695406
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,44.46028,44.46028,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.634882,7.35388,0,0.5690853,-0.5690853,9.951808,71.0842,0.1324299,0.5946941,0,0,7.35388
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,44.1344,44.1344,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.267199,6.784795,0,2.727291,-2.727291,7.076991,50.54983,0.1324299,2.850019,0,0,6.784795
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,42.95228,42.95228,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.297522,4.057504,0,1.151738,-1.151738,5.862952,41.87814,0.1324299,1.203566,0,0,4.057504
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,41.9427,41.9427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.577231,2.905766,0,0,0,5.862952,41.87814,0.1324299,0,0,0,2.905766
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,40.54333,40.54333,3.121643,2.760478,0,-1,0,2.760478,0,0,0.3611653,0.6733295,0,2.905766,2.760478,0,0,8.577231,2.905766,0,2.905766,-2.905766,2.800006,20,0.1324299,3.433807,0,0,2.905766
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,39.14396,39.14396,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324299,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,37.66791,37.66791,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324299,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,36.6072,36.6072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324299,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,35.7957,35.7957,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324299,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,34.93946,34.93946,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324299,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,34.2877,34.2877,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324299,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,33.68067,33.68067,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324299,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,33.10559,33.10559,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324299,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,32.67109,32.67109,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326302,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,32.51134,32.51134,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328911,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,32.20463,32.20463,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1331898,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,33.01613,33.01613,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1331898,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.422893,45.41257,35.0417,0.8280061,0.8280061,0,-1,0,0.8280061,171.8457,0,0,0,1.422893,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5513071,0,0.5513071,10.42532,74.46639,0.1331461,0.9108068,1.138314,0,8.16072
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.285492,54.48848,36.81168,0.1819433,0.1819433,0,-1,0,0.1819433,1256.156,0,0,0,2.285492,0.1915193,0.1819433,0,0,3.768078,7.234004,2.093973,0,2.093973,12.41183,88.65577,0.1329806,0.2001377,1.828394,0,9.519496
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.582114,59.22215,38.60083,3.028141,3.028141,0,-1,0,3.028141,85.27059,0,0,0.0009550597,2.582114,3.187517,3.028141,0,0,1.674105,9.11858,0,0.6054032,-0.6054032,11.77368,84.09756,0.1329806,3.330955,2.065691,0,11.70069
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.368239,59.28595,40.36441,0.3219387,0.3219387,0,-1,0,0.3219387,735.618,0,0,0,2.368239,0.3388828,0.3219387,0,0,2.346775,8.513176,2.029356,0,2.029356,13.6989,97.84908,0.1328205,0.3541326,1.894591,0,10.88142
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.639948,54.835,42.12161,0.8614303,0.8614303,0,-1,0,0.8614303,190.375,0.4157604,0,0,1.639948,0.9067688,0.8614303,0,0,0.3174192,10.3396,0.3174192,0,0.3174192,14.00003,100,0.1327955,0.9475734,1.311959,0,11.97955
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4155559,46.28564,43.23983,2.107631,2.107631,0,-1,0,2.107631,19.71672,0,0,0,0.4155559,2.21856,2.107631,0,0,0,10.62527,0,1.803004,-1.803004,12.09949,86.4248,0.1327955,2.318395,0.3324447,0,11.04083
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,43.77657,43.77657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.003337,8.82227,0,0,0,12.09949,86.4248,0.1327955,0,0,0,8.82227
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,44.35165,44.35165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.003337,8.82227,0,0,0,12.09949,86.4248,0.1327955,0,0,0,8.82227
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,44.06411,44.06411,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.003337,8.82227,0,2.618065,-2.618065,9.339813,66.71281,0.1327955,2.735878,0,0,8.82227
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,42.84366,42.84366,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.912298,6.204206,0,0.9388622,-0.9388622,8.350165,59.64392,0.1327955,0.981111,0,0,6.204206
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,41.80212,41.80212,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.955478,5.265344,0,3.505263,-3.505263,4.655293,33.25203,0.1327955,4.496129,0,0,5.265344
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,40.4347,40.4347,2.92605,1.672077,0,-1,0,1.672077,0,0,1.253973,1.546578,0,1.760081,1.672077,0,0,9.850215,1.760081,0,1.760081,-1.760081,2.800006,20,0.1327955,3.218655,0,0,1.760081
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,39.03533,39.03533,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,37.55929,37.55929,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,36.53692,36.53692,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,35.72541,35.72541,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,34.86279,34.86279,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,34.21742,34.21742,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,33.62317,33.62317,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,33.04808,33.04808,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,32.61996,32.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327955,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,32.473,32.473,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329838,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,32.16629,32.16629,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333502,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,32.97779,32.97779,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.13355,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.392975,45.10423,34.97142,0,0,0,-1,0,0,0,0,0,0,1.392975,0,0,0,0,3.324501,7.633223,1.392975,0,1.392975,12.16762,86.91141,0.1334404,0,1.11438,0,9.026197
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.259832,54.17698,36.735,1.190552,1.190552,0,-1,0,1.190552,189.8138,0,0,0,2.259832,1.253213,1.190552,0,0,1.931527,8.8869,1.006619,0,1.006619,13.12258,93.73255,0.1333612,1.309607,1.807865,0,11.14673
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.559785,58.88855,38.4922,2.097457,2.097457,0,-1,0,2.097457,122.0423,0,0,0,2.559785,2.20785,2.097457,0,0,0.9249078,9.792857,0.3519347,0,0.3519347,13.45646,96.11736,0.1333336,2.307203,2.047828,0,12.35264
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.34726,58.96906,40.25579,0,0,0,-1,0,0,0,1.774287,0,0,2.34726,0,0,0,0,0.5729731,10.1096,0.5729731,0,0.5729731,14.00003,100,0.1332886,0,1.877808,0,12.45686
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.164719,59.31873,42.01937,0,0,0,-1,0,0,0,2.164719,0,0,2.164719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332886,0,1.731775,0,12.78999
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5211937,46.9681,43.1312,0,0,0,-1,0,0,0,0.5211937,0,0,0.5211937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332886,0,0.4169549,0,11.14647
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,43.63599,43.63599,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1332886,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,44.24303,44.24303,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1332886,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,43.92353,43.92353,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1332886,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,42.69669,42.69669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1332886,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,41.69349,41.69349,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1332886,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,40.32607,40.32607,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1332886,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,38.9267,38.9267,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1332886,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,37.489,37.489,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332886,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,36.44746,36.44746,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332886,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,35.65512,35.65512,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332886,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,34.7925,34.7925,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332886,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,34.14713,34.14713,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332886,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,33.55288,33.55288,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332886,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,32.99696,32.99696,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332886,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,32.56246,32.56246,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334507,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,32.42188,32.42188,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1337139,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,32.11517,32.11517,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1340647,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,32.93946,32.93946,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1340647,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.715193,47.57774,34.90113,1.411591,1.411591,0,-1,0,1.411591,121.5077,0,0,0,1.715193,1.485886,1.411591,0,0,2.540535,8.338793,0.2293071,0,0.2293071,11.8074,84.33843,0.1340467,1.55275,1.372154,0,10.05399
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.802622,58.99275,36.64554,0.07260821,0.07260821,0,-1,0,0.07260821,3859.924,0.4149643,0,0,2.802622,0.07642969,0.07260821,0,0,2.311228,8.545169,2.311228,0,2.311228,14.00003,100,0.1338656,0.07986903,2.242098,0,11.34779
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.150032,64.47572,38.38357,2.765228,2.765228,0,-1,0,2.765228,113.9158,0.2392661,0,0,3.150032,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1338656,3.041751,2.520026,0,13.77531
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.328602,58.63039,40.10882,0.949261,0.949261,0,-1,0,0.949261,245.3068,1.32938,0,0,2.328602,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1338656,1.044187,1.862881,0,12.95388
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.065649,58.26111,41.87241,1.579421,1.579421,0,-1,0,1.579421,130.7852,0.4030998,0,0,2.065649,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1338656,1.737363,1.652519,0,12.69092
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5103561,46.70299,42.95228,2.086581,2.086581,0,-1,0,2.086581,24.45897,0,0,0,0.5103561,2.196401,2.086581,0,0,0,10.62527,0,1.686045,-1.686045,12.22278,87.3054,0.1338656,2.295239,0.4082849,0,11.13563
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,43.48903,43.48903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.873383,8.939229,0,0,0,12.22278,87.3054,0.1338656,0,0,0,8.939229
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,44.10245,44.10245,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.873383,8.939229,0,1.300291,-1.300291,10.85215,77.51523,0.1338656,1.358804,0,0,8.939229
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,43.77657,43.77657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.318151,7.638939,0,0,0,10.85215,77.51523,0.1338656,0,0,0,7.638939
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,42.55611,42.55611,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.318151,7.638939,0,3.078391,-3.078391,7.607245,54.33736,0.1338656,3.216918,0,0,7.638939
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,41.55291,41.55291,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.738585,4.560548,0,1.133339,-1.133339,6.412601,45.8042,0.1338656,1.184339,0,0,4.560548
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,40.14716,40.14716,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,7.99785,3.427209,0,1.035891,-1.035891,5.320676,38.00475,0.1338656,1.082506,0,0,3.427209
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,38.77974,38.77974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.14884,2.391318,0,0,0,5.320676,38.00475,0.1338656,0,0,0,2.391318
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,37.34203,37.34203,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.14884,2.391318,0,0.876699,-0.876699,4.396554,31.4039,0.1338656,0.9161504,0,0,2.391318
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,36.33883,36.33883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12295,1.514619,0,0,0,4.396554,31.4039,0.1338656,0,0,0,1.514619
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,35.5465,35.5465,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.12295,1.514619,0,0.5336894,-0.5336894,3.833996,27.38563,0.1338656,0.5577054,0,0,1.514619
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,34.68387,34.68387,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.71594,0.9809297,0,0.1934623,-0.1934623,3.630069,25.92901,0.1338656,0.2021681,0,0,0.9809297
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,34.07045,34.07045,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.9309,0.7874674,0,0.1026485,-0.1026485,3.521868,25.15615,0.1338656,0.1072677,0,0,0.7874674
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,33.48259,33.48259,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.04495,0.6848189,0,0.3968231,-0.3968231,3.10358,22.16838,0.1338656,0.4146802,0,0,0.6848189
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,32.93946,32.93946,0.3434307,0.273596,0,-1,0,0.273596,0,0,0.06983466,0.1041777,0,0.2879958,0.273596,0,0,11.48586,0.2879958,0,0.2879958,-0.2879958,2.800006,20,0.1338656,0.3777738,0,0,0.2879958
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,32.51134,32.51134,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1340387,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,32.35159,32.35159,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1342235,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,32.04488,32.04488,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1345596,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,32.85,32.85,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1345596,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.339077,44.49549,34.7925,0.962532,0.962532,0,-1,0,0.962532,139.1203,0,0,0,1.339077,1.013192,0.962532,0,0,2.926809,7.991146,0.3258858,0,0.3258858,11.53258,82.37537,0.1345342,1.058785,1.071262,0,9.330224
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.214915,53.51906,36.49858,0.7256671,0.7256671,0,-1,0,0.7256671,305.2246,0,0,0,2.214915,0.7638602,0.7256671,0,0,2.600923,8.284444,1.451054,0,1.451054,12.90917,92.20815,0.1344208,0.7982339,1.771932,0,10.49936
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.520796,58.23991,38.243,2.614875,2.614875,0,-1,0,2.614875,96.40215,0,0,0,2.520796,2.752501,2.614875,0,0,1.149868,9.590392,0,0.2317044,-0.2317044,12.66493,90.4636,0.1344208,2.876363,2.016637,0,12.11119
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.31164,58.31541,39.96824,0,0,0,-1,0,0,0,0.9043219,0,0,2.31164,0,0,0,0,1.407318,9.358688,1.407318,0,1.407318,14.00003,100,0.1343111,0,1.849312,0,11.67033
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.093796,58.31119,41.69349,0,0,0,-1,0,0,0,2.093796,0,0,2.093796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343111,0,1.675037,0,12.71907
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.374474,45.53688,42.80532,0.9971521,0.9971521,0,-1,0,0.9971521,37.55436,0,0,0,0.374474,1.049634,0.9971521,0,0,0,10.62527,0,0.6751598,-0.6751598,13.28835,94.91657,0.1343111,1.096867,0.2995792,0,10.99975
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,43.34845,43.34845,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7501775,9.950114,0,0.236306,-0.236306,13.03926,93.13737,0.1343111,0.2469398,0,0,9.950114
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,43.92353,43.92353,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.01274,9.713808,0,2.302702,-2.302702,10.612,75.79983,0.1343111,2.406324,0,0,9.713808
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,43.59766,43.59766,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.571298,7.411106,0,0.09653902,-0.09653902,10.51024,75.07297,0.1343111,0.1008833,0,0,7.411106
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,42.3772,42.3772,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.678564,7.314567,0,3.495095,-3.495095,6.826082,48.75763,0.1343111,3.652375,0,0,7.314567
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,41.33566,41.33566,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.562003,3.819472,0,2.781968,-2.781968,3.893631,27.81159,0.1343111,2.907156,0,0,3.819472
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,39.96824,39.96824,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.65308,1.037504,0,0.0890143,-0.0890143,3.799802,27.14139,0.1343111,0.09301994,0,0,1.037504
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,38.60083,38.60083,1.385688,0.9010652,0,-1,0,0.9010652,0,0,0.4846224,0.6231911,0,0.9484897,0.9010652,0,0,10.75198,0.9484897,0,0.9484897,-0.9484897,2.800006,20,0.1343111,1.524256,0,0,0.9484897
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,37.20146,37.20146,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343111,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,36.23021,36.23021,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343111,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,35.45704,35.45704,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343111,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,34.61359,34.61359,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343111,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,33.981,33.981,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343111,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,33.40591,33.40591,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343111,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,32.86917,32.86917,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343111,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,32.44105,32.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343111,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,32.29409,32.29409,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1345115,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,31.98738,31.98738,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1346519,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,32.77971,32.77971,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1350065,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.315005,44.21458,34.70304,0,0,0,-1,0,0,0,0,0,0,1.315005,0,0,0,0,1.81586,8.991,1.315005,0,1.315005,13.52487,96.60606,0.1349042,0,1.052004,0,10.30601
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.194778,53.24404,36.40912,0.02936777,0.02936777,0,-1,0,0.02936777,7473.424,1.663009,0,0,2.194778,0.03091344,0.02936777,0,0,0.5008551,10.1745,0.5008551,0,0.5008551,14.00003,100,0.1348653,0.03230454,1.755822,0,12.36928
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.503692,57.95741,38.13437,2.578591,2.578591,0,-1,0,2.578591,97.09534,0,0,0,2.503692,2.714306,2.578591,0,0,0,10.62527,0,0.2106144,-0.2106144,13.77802,98.41424,0.1348653,2.83645,2.002953,0,13.12897
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.296577,58.01114,39.82128,0,0,0,-1,0,0,0,2.062561,0,0,2.296577,0,0,0,0,0.234016,10.41466,0.234016,0,0.234016,14.00003,100,0.1348471,0,1.837262,0,12.71124
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.568909,53.65178,41.58487,0,0,0,-1,0,0,0,1.568909,0,0,1.568909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348471,0,1.255127,0,12.19418
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3640932,45.31684,42.66474,0.7586628,0.7586628,0,-1,0,0.7586628,47.99143,0,0,0,0.3640932,0.7985924,0.7586628,0,0,0,10.62527,0,0.4344993,-0.4344993,13.54203,96.72856,0.1348471,0.8345292,0.2912745,0,10.98937
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,43.20148,43.20148,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.482777,10.19077,0,2.331212,-2.331212,11.08471,79.17635,0.1348471,2.436117,0,0,10.19077
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,43.81491,43.81491,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.073013,7.859562,0,1.513189,-1.513189,9.489671,67.78323,0.1348471,1.581283,0,0,7.859562
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,43.52737,43.52737,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.754334,6.346374,0,0.8597231,-0.8597231,8.583443,61.31018,0.1348471,0.8984107,0,0,6.346374
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.709582,5.48665,0,0,0,8.583443,61.31018,0.1348471,0,0,0,5.48665
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,41.25898,41.25898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.709582,5.48665,0,0,0,8.583443,61.31018,0.1348471,0,0,0,5.48665
