Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,39.85962,39.85962,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.709582,5.48665,0,1.007005,-1.007005,7.521966,53.72822,0.1348471,1.05232,0,0,5.48665
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,38.53054,38.53054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.828477,4.479645,0,0,0,7.521966,53.72822,0.1348471,0,0,0,4.479645
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,37.13117,37.13117,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.828477,4.479645,0,0.2882555,-0.2882555,7.218118,51.55788,0.1348471,0.301227,0,0,4.479645
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,36.15992,36.15992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.148761,4.19139,0,0,0,7.218118,51.55788,0.1348471,0,0,0,4.19139
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,35.40592,35.40592,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.148761,4.19139,0,0.6156739,-0.6156739,6.569141,46.92234,0.1348471,0.6433792,0,0,4.19139
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,34.5433,34.5433,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.832843,3.575716,0,0.4229352,-0.4229352,6.123328,43.73797,0.1348471,0.4419673,0,0,3.575716
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.302771,3.152781,0,0,0,6.123328,43.73797,0.1348471,0,0,0,3.152781
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,33.35479,33.35479,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.302771,3.152781,0,0.5014939,-0.5014939,5.594707,39.96211,0.1348471,0.5240611,0,0,3.152781
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,32.81805,32.81805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.859986,2.651287,0,0,0,5.594707,39.96211,0.1348471,0,0,0,2.651287
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,32.38354,32.38354,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.859986,2.651287,0,0.546919,-0.546919,5.018204,35.84424,0.1348471,0.5715304,0,0,2.651287
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,32.24297,32.24297,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.467674,2.104367,0,0.0507947,-0.0507947,4.964662,35.4618,0.1348471,0.05308046,0,0,2.104367
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,31.93626,31.93626,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.524113,2.053573,0,1.796768,-1.796768,3.070702,21.93354,0.1348471,1.877622,0,0,2.053573
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,32.72859,32.72859,2.005525,2.005525,1.76156,0,0.645906,2.005525,0,0,0,0,0,0.2568051,0.2439649,0,0,11.52052,0.2568051,0,0.2568051,-0.2568051,2.800006,20,0.1348471,2.206078,0,5,0.2568051
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.29275,43.96872,34.63276,0.6356666,0.6356666,0,-1,0,0.6356666,203.3692,0,0,0.4536108,1.29275,0.6691228,0.6356666,0,0,11.80586,0,0.6236271,0,0.6236271,3.39163,24.22588,0.1347987,0.6992333,1.0342,0,1.29275
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.176726,52.96616,36.3005,2.153054,2.153054,0,-1,0,2.153054,101.0994,0,4.440892E-16,1.421581,2.176726,2.266373,2.153054,0,0,11.18223,0.5612645,0,0.08964697,-0.08964697,3.297134,23.55091,0.1347987,2.36836,1.741381,0,2.73799
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.488378,57.692,38.02574,2.109619,2.109619,0,-1,0,2.109619,117.9539,0,0,1.399753,2.488378,2.220652,2.109619,0,0,11.28184,0.4716175,0.267726,0,0.267726,3.551121,25.3651,0.1347779,2.320581,1.990702,0,2.959996
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.282281,57.8019,39.75099,1.017232,1.017232,0,-1,0,1.017232,224.3618,0,0,0.008379756,2.282281,1.070771,1.017232,0,0,11.01411,0.7125709,1.21151,0,1.21151,4.70046,33.57465,0.134684,1.118955,1.825825,0,2.994852
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.555782,53.42407,41.47624,0.4509135,0.4509135,0,-1,0,0.4509135,345.0289,0,0,0,1.555782,0.4746458,0.4509135,0,0,9.802605,1.80293,1.081136,0,1.081136,5.726117,40.90075,0.1346002,0.4960048,1.244626,0,3.358712
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3551447,45.17909,42.59446,2.587757,2.587757,0,-1,0,2.587757,13.72404,0,0,0.1419001,0.3551447,2.723954,2.587757,0,0,8.721469,2.775953,0,2.36881,-2.36881,3.229172,23.06547,0.1346002,2.846532,0.2841157,0,3.131097
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,43.1312,43.1312,1.592885,0.3867855,0,-1,0,0.3867855,0,0,1.2061,1.365388,0,0.4071427,0.3867855,0,0,11.35348,0.4071427,0,0.4071427,-0.4071427,2.800006,20,0.1346002,1.752174,0,0,0.4071427
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,43.74462,43.74462,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,43.45708,43.45708,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,42.19828,42.19828,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,41.1887,41.1887,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,39.78933,39.78933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,38.42191,38.42191,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,37.05449,37.05449,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,36.08324,36.08324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,35.32924,35.32924,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,34.48579,34.48579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,33.87876,33.87876,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,33.30367,33.30367,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,32.77971,32.77971,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346002,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,32.33242,32.33242,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348116,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,32.18546,32.18546,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1349463,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,31.87875,31.87875,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1352972,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,32.67109,32.67109,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1352972,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.272526,43.73219,34.55608,1.150188,1.150188,0,-1,0,1.150188,110.6364,0,0,0,1.272526,1.210724,1.150188,0,0,3.371071,7.591311,0.0618018,0,0.0618018,10.86058,77.57542,0.1352924,1.265207,1.018021,0,8.863837
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.160288,52.72434,36.21104,0.651078,0.651078,0,-1,0,0.651078,331.8018,0,0,0,2.160288,0.6853452,0.651078,0,0,3.309269,7.646932,1.474943,0,1.474943,12.25983,87.57007,0.1351784,0.7161858,1.728231,0,9.80722
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.474876,57.44369,37.91712,0.5385087,0.5385087,0,-1,0,0.5385087,459.5796,0.07369874,0,0,2.474876,0.5668512,0.5385087,0,0,1.834326,8.974381,1.834326,0,1.834326,14.00003,100,0.135037,0.5923595,1.979901,0,11.44926
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.270813,57.53849,39.61041,0.7776417,0.7776417,0,-1,0,0.7776417,292.0128,1.452243,0,0,2.270813,0.8185701,0.7776417,0,0,0,10.62527,0,0,0,14.00003,100,0.135037,0.8554058,1.81665,0,12.89609
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.544925,53.18095,41.33566,0.7352687,0.7352687,0,-1,0,0.7352687,210.117,0.7709577,0,0,1.544925,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.135037,0.8087956,1.23594,0,12.1702
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3478781,44.97596,42.44749,1.491529,1.491529,0,-1,0,1.491529,23.3236,0,0,0,0.3478781,1.57003,1.491529,0,0,0,10.62527,0,1.222152,-1.222152,12.71177,90.79815,0.135037,1.640681,0.2783025,0,10.97315
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,42.99062,42.99062,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.357947,9.403122,0,1.928546,-1.928546,10.6789,76.27771,0.135037,2.01533,0,0,9.403122
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,43.59766,43.59766,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.500775,7.474576,0,1.106489,-1.106489,9.512559,67.94672,0.135037,1.156281,0,0,7.474576
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,43.31011,43.31011,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.730208,6.368087,0,2.26796,-2.26796,7.121919,50.87075,0.135037,2.370018,0,0,6.368087
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,42.05132,42.05132,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.250164,4.100127,0,0.09072526,-0.09072526,7.026286,50.18766,0.135037,0.0948079,0,0,4.100127
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,41.00978,41.00978,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.350969,4.009402,0,2.482369,-2.482369,4.40964,31.49736,0.135037,2.594076,0,0,4.009402
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,39.64236,39.64236,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.10916,1.527033,0,0.4708997,-0.4708997,3.913268,27.95186,0.135037,0.4920902,0,0,1.527033
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,38.31329,38.31329,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.63238,1.056133,0,0.5709606,-0.5709606,3.311422,23.65297,0.135037,0.5966538,0,0,1.056133
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,36.94587,36.94587,0.6573102,0.460914,0,-1,0,0.460914,0,0,0.1963962,0.2621273,0,0.4851726,0.460914,0,0,11.26678,0.4851726,0,0.4851726,-0.4851726,2.800006,20,0.135037,0.7230412,0,0,0.4851726
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,35.99379,35.99379,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135037,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,35.23979,35.23979,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135037,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,34.4155,34.4155,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135037,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135037,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,33.20783,33.20783,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135037,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,32.69025,32.69025,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135037,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,32.25575,32.25575,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1351901,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,32.096,32.096,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1353983,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,31.80846,31.80846,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1356649,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,32.58163,32.58163,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1356649,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.576207,45.98431,34.45384,0.6226393,0.6226393,0,-1,0,0.6226393,253.1492,0,0,0,1.576207,0.6554098,0.6226393,0,0,3.737509,7.261516,0.9207969,0,0.9207969,11.32786,80.91312,0.1355941,0.6849033,1.260965,0,8.837723
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.676599,57.16092,36.08324,0.6459141,0.6459141,0,-1,0,0.6459141,414.3893,0,0,0,2.676599,0.6799096,0.6459141,0,0,2.816712,8.090233,1.996689,0,1.996689,13.22209,94.44328,0.1354407,0.7105055,2.141279,0,10.76683
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.463681,57.18004,37.77654,0.9550509,0.9550509,0,-1,0,0.9550509,257.9633,0.638341,0,0,2.463681,1.005317,0.9550509,0,0,0.8200227,9.887254,0.8200227,0,0.8200227,14.00003,100,0.1353778,1.050556,1.970944,0,12.35093
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.261296,57.28579,39.46345,0,0,0,-1,0,0,0,2.261296,0,0,2.261296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353778,0,1.809037,0,12.88657
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.536111,52.94822,41.1887,0.6623868,0.6623868,0,-1,0,0.6623868,231.9054,0.8388615,0,0,1.536111,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1353778,0.7286255,1.228889,0,12.16138
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3420883,44.79036,42.30691,0.746001,0.746001,0,-1,0,0.746001,45.85629,0,0,0,0.3420883,0.7852643,0.746001,0,0,0,10.62527,0,0.4431759,-0.4431759,13.53288,96.66323,0.1353778,0.8206011,0.2736707,0,10.96736
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,42.84366,42.84366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4924177,10.1821,0,0,0,13.53288,96.66323,0.1353778,0,0,0,10.1821
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,43.45708,43.45708,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4924177,10.1821,0,1.903712,-1.903712,11.52619,82.32977,0.1353778,1.989379,0,0,10.1821
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,43.16954,43.16954,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.607654,8.278386,0,0.3742302,-0.3742302,11.13172,79.51211,0.1353778,0.3910705,0,0,8.278386
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,41.91074,41.91074,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.023465,7.904156,0,3.195463,-3.195463,7.763403,55.45277,0.1353778,3.339259,0,0,7.904156
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,40.86921,40.86921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.57398,4.708692,0,0,0,7.763403,55.45277,0.1353778,0,0,0,4.708692
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,39.50179,39.50179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.57398,4.708692,0,0,0,7.763403,55.45277,0.1353778,0,0,0,4.708692
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,38.17271,38.17271,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.57398,4.708692,0,1.766182,-1.766182,5.901684,42.1548,0.1353778,1.84566,0,0,4.708692
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,36.84363,36.84363,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.536404,2.942511,0,0.1605574,-0.1605574,5.732442,40.94593,0.1353778,0.1677824,0,0,2.942511
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,35.90433,35.90433,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.714801,2.781953,0,0.1303516,-0.1303516,5.595039,39.96449,0.1353778,0.1362174,0,0,2.781953
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,35.1695,35.1695,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.859636,2.651602,0,0.08344312,-0.08344312,5.507082,39.33622,0.1353778,0.08719806,0,0,2.651602
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,34.34521,34.34521,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.952351,2.568158,0,0.3642179,-0.3642179,5.123163,36.59395,0.1353778,0.3806078,0,0,2.568158
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,33.73179,33.73179,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.357038,2.20394,0,0.3047616,-0.3047616,4.801916,34.29933,0.1353778,0.3184758,0,0,2.20394
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,33.15671,33.15671,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.695662,1.899179,0,0.4890923,-0.4890923,4.286367,30.61685,0.1353778,0.5111015,0,0,1.899179
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,32.63275,32.63275,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.2391,1.410087,0,0.5187311,-0.5187311,3.739577,26.71121,0.1353778,0.542074,0,0,1.410087
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.81546,0.8913555,0,0,0,3.739577,26.71121,0.1353778,0,0,0,0.8913555
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,32.04488,32.04488,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.81546,0.8913555,0,0.5260024,-0.5260024,3.185122,22.75082,0.1353778,0.5496725,0,0,0.8913555
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,31.73817,31.73817,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.39991,0.3653531,0,0.08830434,-0.08830434,3.092041,22.08596,0.1353778,0.09227803,0,0,0.3653531
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,32.51134,32.51134,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.49803,0.2770487,0,0.2000062,-0.2000062,2.881216,20.58007,0.1353778,1.584006,0,5,0.2770487
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.117897,42.34884,34.35799,2.459331,1.135193,0,-1,0,1.135193,98.47643,0,1.324138,2.419673,1.117897,1.19494,1.135193,0,0,11.72026,0.07704254,0,0.07704254,-0.07704254,2.800006,20,0.1353778,2.705264,0.8943177,0,1.19494
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.280979,53.50785,35.981,2.435451,2.16693,0,-1,0,2.16693,105.2632,0,0.2685206,2.24561,2.280979,2.280979,2.16693,0,0,11.80586,0,0,0,0,2.800006,20,0.1353778,2.678996,1.824783,0,2.280979
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.453853,56.966,37.66791,1.198683,1.198683,0,-1,0,1.198683,204.7124,0,0,0.8523192,2.453853,1.261772,1.198683,0,0,11.80586,0,1.192082,0,1.192082,3.930913,28.0779,0.1352866,1.318551,1.963083,0,2.453853
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.253133,57.08916,39.35482,1.23327,1.23327,0,-1,0,1.23327,182.6958,0,0,0,2.253133,1.298179,1.23327,0,0,10.61378,1.072873,0.9549541,0,0.9549541,4.836863,34.54895,0.1352135,1.356597,1.802507,0,3.326007
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.045713,57.1573,41.04812,2.371309,2.371309,0,-1,0,2.371309,86.26935,0,0,0.3840389,2.045713,2.496115,2.371309,0,0,9.658825,1.932332,0,0.4504019,-0.4504019,4.362097,31.15778,0.1352135,2.60844,1.63657,0,3.978045
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3527322,44.71951,42.15995,1.187216,1.187216,0,-1,0,1.187216,29.71088,0,2.220446E-16,0,0.3527322,1.249701,1.187216,0,0,10.15927,1.48193,0,0.8969685,-0.8969685,3.41661,24.4043,0.1352135,1.305937,0.2821858,0,1.834663
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,42.69669,42.69669,1.042481,0.5557137,0,-1,0,0.5557137,0,0,0.4867676,0.5910157,0,0.5849618,0.5557137,0,0,11.1559,0.5849618,0,0.5849618,-0.5849618,2.800006,20,0.1352135,1.146729,0,0,0.5849618
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,43.34845,43.34845,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,43.02257,43.02257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,41.80212,41.80212,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,40.76058,40.76058,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,39.35482,39.35482,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,38.06408,38.06408,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,36.735,36.735,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,35.7957,35.7957,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,35.06087,35.06087,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,34.25576,34.25576,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,33.6615,33.6615,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,33.10559,33.10559,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,32.58163,32.58163,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352135,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,32.15351,32.15351,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1354852,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,31.98738,31.98738,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356406,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,31.68066,31.68066,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1359845,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,32.44105,32.44105,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1359845,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.548346,45.56478,34.26854,0.8614786,0.8614786,0,-1,0,0.8614786,179.7312,0,0,0,1.548346,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6415265,0,0.6415265,10.58905,75.63589,0.1359354,0.9476265,1.238677,0,8.360305
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.402242,54.4689,35.89154,1.71801,1.71801,0,-1,0,1.71801,139.827,0,0,0,2.402242,1.808432,1.71801,0,0,3.59549,7.389333,0.5938104,0,0.5938104,11.15238,79.65973,0.1358901,1.889811,1.921794,0,9.791574
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.857711,60.59867,37.55929,1.329252,1.329252,0,-1,0,1.329252,214.9865,0,0,0,2.857711,1.399212,1.329252,0,0,3.00168,7.923762,1.458499,0,1.458499,12.53604,89.54295,0.1357788,1.462177,2.286169,0,10.78147
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.559811,59.77325,39.25259,0.09289315,0.09289315,0,-1,0,0.09289315,2755.651,0.9188476,0,0,2.559811,0.09778227,0.09289315,0,0,1.543181,9.236411,1.543181,0,1.543181,14.00003,100,0.1356613,0.1021825,2.047849,0,11.79622
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.912162,55.86621,40.9395,0.878415,0.878415,0,-1,0,0.878415,217.6832,0.9875144,0,0,1.912162,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1356613,0.9662565,1.529729,0,12.53744
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3550185,44.59345,42.01937,0.1809864,0.1809864,0,-1,0,0.1809864,196.1576,0.1645065,0,0,0.3550185,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1356613,0.199085,0.2840148,0,10.98029
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,42.59446,42.59446,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1356613,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,43.20148,43.20148,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1356613,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,42.91394,42.91394,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1356613,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,41.65516,41.65516,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1356613,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,40.61361,40.61361,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1356613,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,39.25259,39.25259,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1356613,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,37.99379,37.99379,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1356613,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,36.66471,36.66471,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356613,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,35.72541,35.72541,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356613,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,34.99059,34.99059,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356613,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,34.17908,34.17908,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356613,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,33.59122,33.59122,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356613,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,33.02892,33.02892,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356613,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,32.53051,32.53051,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356613,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,32.096,32.096,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358274,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,31.93626,31.93626,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1360197,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,31.62955,31.62955,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1363601,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,32.36437,32.36437,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1363601,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.21228,42.89361,34.19825,0.3653834,0.3653834,0,-1,0,0.3653834,331.783,0,0,0,1.21228,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8276658,0,0.8276658,10.67463,76.24718,0.1362972,0.4019217,0.969824,0,7.937902
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.114282,51.86579,35.7957,0,0,0,-1,0,0,0,0,0,0,2.114282,0,0,0,0,3.50528,7.470522,2.114282,0,2.114282,12.68041,90.57418,0.1361367,0,1.691425,0,9.584804
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.439237,56.62836,37.489,0.7972689,0.7972689,0,-1,0,0.7972689,305.9491,0.2090078,0,0,2.439237,0.8392305,0.7972689,0,0,1.390999,9.373375,1.390999,0,1.390999,14.00003,100,0.1360314,0.8769958,1.95139,0,11.81261
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.909374,63.0316,39.17591,2.121772,2.121772,0,-1,0,2.121772,137.12,0.6759293,0,0,2.909374,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1360314,2.333949,2.327499,0,13.53465
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.949804,56.11535,40.86921,1.341863,1.341863,0,-1,0,1.341863,145.3058,0.5373173,0,0,1.949804,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1360314,1.476049,1.559843,0,12.57508
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.4006775,44.85263,41.9427,0.435772,0.435772,0,-1,0,0.435772,91.9466,0,0,0,0.4006775,0.4587074,0.435772,0,0,0,10.62527,0,0.05802981,-0.05802981,13.93886,99.56308,0.1360314,0.4793492,0.320542,0,11.02595
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,42.48583,42.48583,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.06447757,10.56724,0,1.885542,-1.885542,11.95132,85.36642,0.1360314,1.970391,0,0,10.56724
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,43.1312,43.1312,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.159524,8.681703,0,3.277111,-3.277111,8.496945,60.69234,0.1360314,3.424581,0,0,8.681703
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.800758,5.404592,0,0,0,8.496945,60.69234,0.1360314,0,0,0,5.404592
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,41.55291,41.55291,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.800758,5.404592,0,1.141526,-1.141526,7.293672,52.09755,0.1360314,1.192894,0,0,5.404592
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,40.50499,40.50499,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.06912,4.263066,0,3.097783,-3.097783,4.028322,28.77367,0.1360314,3.237183,0,0,4.263066
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,39.14396,39.14396,3.688317,1.107019,0,-1,0,1.107019,0,0,2.581298,2.95013,0,1.165283,1.107019,0,0,10.5111,1.165283,0,1.165283,-1.165283,2.800006,20,0.1360314,4.057149,0,0,1.165283
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,37.88517,37.88517,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360314,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,36.56887,36.56887,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360314,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,35.63596,35.63596,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360314,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,34.9203,34.9203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360314,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,34.08962,34.08962,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360314,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,33.50176,33.50176,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360314,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,32.93946,32.93946,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360314,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,32.44105,32.44105,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360314,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,32.02571,32.02571,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136243,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,31.87875,31.87875,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1364196,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,31.57843,31.57843,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1367544,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,32.29409,32.29409,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1367544,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.202393,42.724,34.10879,1.249924,1.249924,0,-1,0,1.249924,96.19723,0,0,0,1.202393,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1133172,-0.1133172,10.43676,74.54816,0.1367544,1.374917,0.9619141,0,8.560575
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.107444,51.70766,35.70624,2.204721,2.204721,0,-1,0,2.204721,95.58775,0,0,0,2.107444,2.32076,2.204721,0,0,3.75601,7.244865,0,0.2133158,-0.2133158,10.21191,72.94207,0.1367544,2.425194,1.685955,0,9.352309
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.435039,56.46581,37.38037,1.142491,1.142491,0,-1,0,1.142491,213.1342,0,0,0,2.435039,1.202622,1.142491,0,0,3.993027,7.03155,1.232417,0,1.232417,11.38108,81.29329,0.1366612,1.25674,1.948031,0,9.466588
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.239955,56.6087,39.03533,0,0,0,-1,0,0,0,0,0,0,2.239955,0,0,0,0,2.76061,8.140725,2.239955,0,2.239955,13.50609,96.47189,0.1364922,0,1.791964,0,10.38068
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.519789,52.30753,40.72224,0,0,0,-1,0,0,0,0.999134,0,0,1.519789,0,0,0,0,0.5206554,10.15668,0.5206554,0,0.5206554,14.00003,100,0.1364529,0,1.215832,0,11.67647
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3332239,44.21232,41.80212,0.8603631,0.8603631,0,-1,0,0.8603631,38.73061,0,0,0,0.3332239,0.9056454,0.8603631,0,0,0,10.62527,0,0.5724214,-0.5724214,13.39664,95.69012,0.1364529,0.9463994,0.2665791,0,10.9585
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,42.3772,42.3772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6360238,10.05285,0,0,0,13.39664,95.69012,0.1364529,0,0,0,10.05285
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,42.99062,42.99062,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6360238,10.05285,0,0.9233723,-0.9233723,12.42332,88.73785,0.1364529,0.964924,0,0,10.05285
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,42.66474,42.66474,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.661993,9.12948,0,0.6093996,-0.6093996,11.78096,84.14954,0.1364529,0.6368225,0,0,9.12948
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,41.40595,41.40595,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.339104,8.520081,0,1.825085,-1.825085,9.85715,70.40807,0.1364529,1.907214,0,0,8.520081
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,40.36441,40.36441,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.366976,6.694995,0,3.47679,-3.47679,6.192292,44.23057,0.1364529,3.633245,0,0,6.694995
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,38.99699,38.99699,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.230076,3.218206,0,1.141805,-1.141805,4.988724,35.63367,0.1364529,1.193186,0,0,3.218206
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,37.7382,37.7382,2.397933,1.972581,0,-1,0,1.972581,0,0,0.4253525,0.6651458,0,2.076401,1.972581,0,0,9.498748,2.076401,0,2.076401,-2.076401,2.800006,20,0.1364529,2.637727,0,0,2.076401
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,36.44746,36.44746,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364529,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,35.52733,35.52733,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364529,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,34.81167,34.81167,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364529,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,34.00016,34.00016,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364529,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,33.42508,33.42508,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364529,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,32.86917,32.86917,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364529,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,32.38354,32.38354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364529,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,31.96821,31.96821,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1366233,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,31.80846,31.80846,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1368272,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,31.50175,31.50175,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1370625,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,32.2238,32.2238,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1370625,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.614674,45.79793,34.00016,0.8262683,0.8262683,0,-1,0,0.8262683,195.4177,0,0,0,1.614674,0.869756,0.8262683,0,0,3.093674,7.840967,0.7449184,0,0.7449184,11.7718,84.08414,0.1370065,0.9088951,1.29174,0,9.455642
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.725461,57.05039,35.604,0.8428161,0.8428161,0,-1,0,0.8428161,323.3755,0,0,0,2.725461,0.8871749,0.8428161,0,0,2.348756,8.511394,1.838286,0,1.838286,13.51575,96.54091,0.1368684,0.9270977,2.180369,0,11.23685
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.043848,62.01553,37.23341,2.741583,2.741583,0,-1,0,2.741583,111.0252,0,0,0,3.043848,2.885877,2.741583,0,0,0.5104699,10.16585,0.1579706,0,0.1579706,13.66562,97.61136,0.1368566,3.015742,2.435078,0,13.2097
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.239931,56.44173,38.88837,2.182029,2.182029,0,-1,0,2.182029,102.6536,0,4.440892E-16,0,2.239931,2.296873,2.182029,0,0,0.3524993,10.30802,0,0.05694168,-0.05694168,13.6056,97.18263,0.1368566,2.400232,1.791945,0,12.54796
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.520951,52.16488,40.58167,0.4652774,0.4652774,0,-1,0,0.4652774,326.8912,0.6154177,0,0,1.520951,0.4897657,0.4652774,0,0,0.4157678,10.25108,0.4157678,0,0.4157678,14.00003,100,0.1368254,0.5118052,1.216761,0,11.77203
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3345869,44.07307,41.65516,2.4072,2.4072,0,-1,0,2.4072,13.89942,0,0,0,0.3345869,2.533895,2.4072,0,0,0,10.62527,0,2.199308,-2.199308,11.68175,83.44093,0.1368254,2.64792,0.2676695,0,10.95986
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,42.19828,42.19828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.443675,8.425966,0,0,0,11.68175,83.44093,0.1368254,0,0,0,8.425966
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,42.84366,42.84366,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.443675,8.425966,0,1.512755,-1.512755,10.08717,72.05107,0.1368254,1.580829,0,0,8.425966
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,42.51778,42.51778,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.124514,6.913212,0,1.391388,-1.391388,8.620519,61.57501,0.1368254,1.454,0,0,6.913212
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,41.25898,41.25898,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.6705,5.521824,0,0.1761188,-0.1761188,8.434874,60.24898,0.1368254,0.1840442,0,0,5.521824
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,40.1855,40.1855,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.866188,5.345705,0,2.098545,-2.098545,6.222813,44.44857,0.1368254,2.19298,0,0,5.345705
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,38.85641,38.85641,5.008853,3.084802,0,-1,0,3.084802,0,0,1.924051,2.424937,0,3.24716,3.084802,0,0,8.197905,3.24716,0,3.24716,-3.24716,2.800006,20,0.1368254,5.509739,0,0,3.24716
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,37.59763,37.59763,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368254,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,36.3005,36.3005,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368254,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,35.40592,35.40592,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368254,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,34.68387,34.68387,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368254,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,33.87876,33.87876,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368254,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368254,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,32.77971,32.77971,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368254,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,32.29409,32.29409,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368254,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,31.87875,31.87875,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136978,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,31.719,31.719,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371783,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,31.41229,31.41229,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1375089,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,32.11517,32.11517,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1375089,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.189201,42.39452,33.89154,2.276825,2.276825,0,-1,0,2.276825,52.23067,0,0,0,1.189201,2.396658,2.276825,0,0,4.84725,6.262749,0,1.207457,-1.207457,8.128752,58.06239,0.1375089,2.504508,0.951361,0,7.451951
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.100542,51.37067,35.45704,1.211292,1.211292,0,-1,0,1.211292,173.4134,0,0,0,2.100542,1.275044,1.211292,0,0,6.188869,5.055292,0.8254983,0,0.8254983,8.911888,63.65622,0.137447,1.332421,1.680434,0,7.155835
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.433371,56.12084,37.09283,2.677556,2.677556,0,-1,0,2.677556,90.88029,0,0,0,2.433371,2.81848,2.677556,0,0,5.36337,5.798241,0,0.3851093,-0.3851093,8.505947,60.75665,0.137447,2.945312,1.946697,0,8.231611
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.24174,56.29832,38.74779,1.175673,1.175673,0,-1,0,1.175673,190.6772,0,0,0,2.24174,1.23755,1.175673,0,0,5.79127,5.413132,1.00419,0,1.00419,9.458605,67.56133,0.1373719,1.29324,1.793392,0,7.654871
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.975046,55.8507,40.4347,0.6490613,0.6490613,0,-1,0,0.6490613,304.2927,0,0,0,1.975046,0.6832225,0.6490613,0,0,4.78708,6.316902,1.291824,0,1.291824,10.68414,76.31511,0.1372753,0.7139674,1.580037,0,8.291948
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3373564,43.95061,41.51458,2.437032,2.437032,0,-1,0,2.437032,13.84292,0,4.440892E-16,0,0.3373564,2.565297,2.437032,0,0,3.495256,7.479544,0,2.227941,-2.227941,8.335681,59.54046,0.1372753,2.680735,0.2698851,0,7.8169
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,42.05132,42.05132,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,5.970746,5.251603,0,1.213437,-1.213437,7.056606,50.40423,0.1372753,1.268042,0,0,5.251603
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,42.66474,42.66474,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.319009,4.038166,0,0.7961258,-0.7961258,6.217416,44.41002,0.1372753,0.8319514,0,0,4.038166
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,42.33886,42.33886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.203593,3.24204,0,0,0,6.217416,44.41002,0.1372753,0,0,0,3.24204
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,41.04812,41.04812,3.423099,3.079938,0,-1,0,3.079938,0,0,0.3431613,0.6854712,0,3.24204,3.079938,0,0,8.203593,3.24204,0,3.24204,-3.24204,2.800006,20,0.1372753,3.765409,0,0,3.24204
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,39.96824,39.96824,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,38.67111,38.67111,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,37.41871,37.41871,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,36.15992,36.15992,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,35.25896,35.25896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,33.77013,33.77013,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,33.227,33.227,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,32.67109,32.67109,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372753,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,31.78929,31.78929,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1374965,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,31.62955,31.62955,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376192,0,0,5,2.997
