Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,31.342,31.342,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1377415,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,32.02571,32.02571,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1377415,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.185882,42.24119,33.77013,1.104301,1.104301,0,-1,0,1.104301,107.3876,0,0,0,1.185882,1.162422,1.104301,0,0,4.182541,6.860987,0.02345972,0,0.02345972,10.05438,71.81683,0.1377397,1.214731,0.9487057,0,8.046869
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.100106,51.22424,35.32924,0.5243277,0.5243277,0,-1,0,0.5243277,400.5331,0,0,0,2.100106,0.5519239,0.5243277,0,0,4.159082,6.882101,1.548182,0,1.548182,11.52311,82.30777,0.1376244,0.5767604,1.680085,0,8.982206
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.435447,55.97087,36.94587,1.043964,1.043964,0,-1,0,1.043964,233.2885,0,0,0,2.435447,1.098909,1.043964,0,0,2.6109,8.275464,1.336538,0,1.336538,12.79106,91.36455,0.137525,1.14836,1.948358,0,10.71091
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.245557,56.1655,38.60083,0.6857716,0.6857716,0,-1,0,0.6857716,327.4497,0.2493306,0,0,2.245557,0.7218649,0.6857716,0,0,1.274362,9.478349,1.274362,0,1.274362,14.00003,100,0.1374303,0.7543488,1.796446,0,11.72391
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.529714,51.88414,40.25579,0,0,0,-1,0,0,0,1.529714,0,0,1.529714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374303,0,1.223771,0,12.15499
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.341631,43.80021,41.33566,1.79532,1.79532,0,-1,0,1.79532,19.02898,0,0,0,0.341631,1.88981,1.79532,0,0,0,10.62527,0,1.548179,-1.548179,12.3681,88.34342,0.1374303,1.974852,0.2733048,0,10.96691
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,41.87241,41.87241,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.720199,9.077095,0,0.2364224,-0.2364224,12.11889,86.56335,0.1374303,0.2470614,0,0,9.077095
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,42.48583,42.48583,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.982891,8.840672,0,0.4062451,-0.4062451,11.69067,83.50464,0.1374303,0.4245261,0,0,8.840672
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,42.12161,42.12161,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.434274,8.434427,0,0.08283504,-0.08283504,11.60336,82.88096,0.1374303,0.08656262,0,0,8.434427
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,40.86921,40.86921,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.526313,8.351592,0,2.160686,-2.160686,9.325793,66.61268,0.1374303,2.257917,0,0,8.351592
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,39.78933,39.78933,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.927076,6.190906,0,1.207194,-1.207194,8.053299,57.52345,0.1374303,1.261518,0,0,6.190906
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,38.4922,38.4922,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.268403,4.983712,0,0.2165227,-0.2165227,7.825064,55.8932,0.1374303,0.2262662,0,0,4.983712
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,37.23341,37.23341,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.508984,4.767189,0,0.8377791,-0.8377791,6.941967,49.58538,0.1374303,0.8754792,0,0,4.767189
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,35.99379,35.99379,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.439849,3.92941,0,0.7164441,-0.7164441,6.186769,44.19112,0.1374303,0.7486842,0,0,3.92941
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,35.13116,35.13116,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.235898,3.212966,0,0.3355261,-0.3355261,5.833093,41.66487,0.1374303,0.3506248,0,0,3.212966
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,34.43467,34.43467,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.608706,2.877439,0,0.5116739,-0.5116739,5.293742,37.81236,0.1374303,0.5346992,0,0,2.877439
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,33.6615,33.6615,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.177232,2.365766,0,0.3990706,-0.3990706,4.873084,34.80767,0.1374303,0.4170288,0,0,2.365766
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,33.13754,33.13754,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.620644,1.966695,0,0.2760926,-0.2760926,4.582057,32.72891,0.1374303,0.2885168,0,0,1.966695
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,32.58163,32.58163,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.927413,1.690602,0,0.2938837,-0.2938837,4.272276,30.5162,0.1374303,0.3071085,0,0,1.690602
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,32.11517,32.11517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25395,1.396719,0,0,0,4.272276,30.5162,0.1374303,0,0,0,1.396719
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,31.719,31.719,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.25395,1.396719,0,0.6236174,-0.6236174,3.614926,25.82085,0.1374303,0.6516801,0,0,1.396719
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,31.55926,31.55926,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.94686,0.7731014,0,0.5321063,-0.5321063,3.054037,21.8145,0.1374303,0.5560511,0,0,0.7731014
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,31.27172,31.27172,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.53809,0.2409951,0,0.05371037,-0.05371037,2.997421,21.41011,0.1374303,0.05612734,0,0,0.2409951
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,31.93626,31.93626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59777,0.1872847,0,0,0,2.997421,21.41011,0.1374303,0,0,0,0.1872847
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.1845,42.13626,33.68067,3.130288,1.303195,0,-1,0,1.303195,90.89197,0,1.827093,3.040342,1.1845,1.371785,1.303195,0,0,11.59777,0.1872847,0,0.1872847,-0.1872847,2.800006,20,0.1374303,3.443317,0.9475999,0,1.371785
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.101197,51.13355,35.23979,0,0,0,-1,0,0,0,0,0,0,2.101197,0,0,0,0,11.80586,0,2.101197,0,2.101197,4.793375,34.23833,0.1372745,0,1.680957,0,2.101197
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.438786,55.8835,36.84363,1.73239,1.73239,0,-1,0,1.73239,140.7758,0,0,0,2.438786,1.823568,1.73239,0,0,9.704664,1.891077,0.6152179,0,0.6152179,5.377022,38.40723,0.137229,1.905628,1.951029,0,4.329863
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.251212,56.05618,38.46025,0.7805745,0.7805745,0,-1,0,0.7805745,288.4045,0,0,0,2.251212,0.8216574,0.7805745,0,0,9.089446,2.444773,1.429555,0,1.429555,6.733217,48.09431,0.1371233,0.858632,1.80097,0,4.695985
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.536971,51.78468,40.10882,0,0,0,-1,0,0,0,0,0,0,1.536971,0,0,0,0,7.659891,3.731372,1.536971,0,1.536971,8.191316,58.50928,0.1370098,0,1.229577,0,5.268343
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4598766,44.52153,41.1887,0,0,0,-1,0,0,0,0,0,0,0.4598766,0,0,0,0,6.12292,5.114646,0.4598766,0,0.4598766,8.627593,61.62554,0.1369759,0,0.3679013,0,5.574522
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,41.73183,41.73183,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.663043,5.528535,0,0.2045517,-0.2045517,8.411977,60.08543,0.1369759,0.2137566,0,0,5.528535
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,42.33886,42.33886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.890323,5.323983,0,0,0,8.411977,60.08543,0.1369759,0,0,0,5.323983
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,41.98103,41.98103,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.890323,5.323983,0,1.293547,-1.293547,7.048459,50.34603,0.1369759,1.351756,0,0,5.323983
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,40.72224,40.72224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.327598,4.030437,0,0,0,7.048459,50.34603,0.1369759,0,0,0,4.030437
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,39.61041,39.61041,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.327598,4.030437,0,2.606867,-2.606867,4.30058,30.71836,0.1369759,2.724176,0,0,4.030437
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,38.31329,38.31329,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.22412,1.423569,0,0.07167698,-0.07167698,4.225025,30.17869,0.1369759,0.07490245,0,0,1.423569
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30376,1.351892,0,0,0,4.225025,30.17869,0.1369759,0,0,0,1.351892
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,35.85321,35.85321,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.30376,1.351892,0,0.1097954,-0.1097954,4.109291,29.35202,0.1369759,0.1147362,0,0,1.351892
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,35.00975,35.00975,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.42575,1.242097,0,0.2407043,-0.2407043,3.855566,27.5397,0.1369759,0.251536,0,0,1.242097
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,34.32604,34.32604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6932,1.001393,0,0,0,3.855566,27.5397,0.1369759,0,0,0,1.001393
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,33.55288,33.55288,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.6932,1.001393,0,0.400455,-0.400455,3.43345,24.52459,0.1369759,0.4184754,0,0,1.001393
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,33.02892,33.02892,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.13815,0.6009377,0,0.05831761,-0.05831761,3.371977,24.0855,0.1369759,0.0609419,0,0,0.6009377
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,32.49217,32.49217,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.20295,0.5426201,0,0.06556383,-0.06556383,3.302867,23.59186,0.1369759,0.0685142,0,0,0.5426201
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,32.04488,32.04488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2758,0.4770563,0,0,0,3.302867,23.59186,0.1369759,0,0,0,0.4770563
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,31.62955,31.62955,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.2758,0.4770563,0,0.3261264,-0.3261264,2.9591,21.13638,0.1369759,0.340802,0,0,0.4770563
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,31.4698,31.4698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63816,0.1509299,0,0,0,2.9591,21.13638,0.1369759,0,0,0,0.1509299
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,31.18226,31.18226,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,11.63816,0.1509299,3.33,0,3.33,6.118215,43.70145,0.1371597,0.4139682,0,5,0.1509299
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,31.8468,31.8468,0.6435401,0.6435401,4.148803,0,1.297623,0.6435401,0,0,0,0,0,0,0,3.505263,3.33,8.30816,3.14793,3.33,0,3.33,9.27733,66.26651,0.1373864,0.7078941,0,5,3.14793
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.369447,43.42802,33.57205,0.4676566,0.4676566,0,-1,0,0.4676566,292.8318,0,0,0,1.369447,0.4922701,0.4676566,0,0,4.97816,6.14493,0.8771772,0,0.8771772,10.10949,72.21053,0.1373218,0.5144222,1.095558,0,7.514377
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.310862,52.79041,35.11838,1.691374,1.691374,0,-1,0,1.691374,136.6263,0,0,0,2.310862,1.780394,1.691374,0,0,4.100983,6.93439,0.5304683,0,0.5304683,10.61274,75.80514,0.1372827,1.860512,1.84869,0,9.245252
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.666226,57.78129,36.69666,3.392417,3.33,0,-1,0,3.33,80.06685,0,0.06241724,0.401659,2.666226,3.505263,3.33,0,0,3.570515,7.411811,0,0.8390372,-0.8390372,9.728317,69.48784,0.1372827,3.731659,2.132981,0,10.07804
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.920408,62.10524,38.31329,0.2959459,0.2959459,0,-1,0,0.2959459,986.805,0,0,0,2.920408,0.3115219,0.2959459,0,0,4.502779,6.572773,2.608886,0,2.608886,12.20332,87.16643,0.137091,0.3255404,2.336327,0,9.493182
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.968954,55.27757,39.96824,1.691444,1.691444,0,-1,0,1.691444,116.4067,0,0,0,1.968954,1.780468,1.691444,0,0,1.893892,8.920772,0.1884865,0,0.1884865,12.38214,88.44367,0.1370772,1.860589,1.575163,0,10.88973
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4335471,44.14426,41.00978,1.243842,1.243842,0,-1,0,1.243842,34.85547,0,2.220446E-16,0,0.4335471,1.309308,1.243842,0,0,1.705405,9.090409,0,0.8757607,-0.8757607,11.45901,81.84988,0.1370772,1.368227,0.3468377,0,9.523956
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,41.55291,41.55291,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,2.678473,8.214648,0,1.579159,-1.579159,9.794426,69.96004,0.1370772,1.650221,0,0,8.214648
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,42.15995,42.15995,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,4.433094,6.635489,0,1.594303,-1.594303,8.113883,57.95619,0.1370772,1.666046,0,0,6.635489
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,41.80212,41.80212,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,6.204541,5.041187,0,0.4641475,-0.4641475,7.624629,54.46152,0.1370772,0.4850341,0,0,5.041187
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,40.54333,40.54333,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,6.720261,4.57704,0,1.165178,-1.165178,6.396424,45.68865,0.1370772,1.21761,0,0,4.57704
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.014902,3.411862,0,0,0,6.396424,45.68865,0.1370772,0,0,0,3.411862
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,38.17271,38.17271,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.1320323,0,3.22804,3.066638,0,0,8.014902,3.411862,0,3.22804,-3.22804,2.993772,21.38404,0.1370772,3.373301,0,0,3.411862
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,36.94587,36.94587,1.426252,0.1746314,0,-1,0,0.1746314,0,0,1.251621,1.394246,0,0.1838226,0.1746314,0,0,11.60161,0.1838226,0,0.1838226,-0.1838226,2.800006,20,0.1370772,1.568878,0,0,0.1838226
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,35.72541,35.72541,0.3070472,0,0,-1,0,0,0,0,0.3070472,0.3377519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370772,0.3377519,0,0,0
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,34.88196,34.88196,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370772,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,34.21742,34.21742,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370772,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,33.44425,33.44425,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370772,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,32.92029,32.92029,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370772,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,32.40271,32.40271,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370772,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,31.95543,31.95543,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370772,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,31.55926,31.55926,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373016,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,31.41229,31.41229,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1375046,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,31.10558,31.10558,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1377487,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,31.77012,31.77012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1377487,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.456433,44.00293,33.48259,2.458733,2.458733,0,-1,0,2.458733,59.23511,0,0,0,1.456433,2.58814,2.458733,0,0,2.624279,8.263423,0,1.131707,-1.131707,10.3175,73.69624,0.1377487,2.704606,1.165147,0,9.719856
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.110016,50.9511,35.00975,1.365094,1.365094,0,-1,0,1.365094,154.5693,0,0,0,2.110016,1.436941,1.365094,0,0,3.881731,7.131717,0.6730754,0,0.6730754,10.95603,78.2572,0.1376994,1.501603,1.688013,0,9.241733
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.451972,55.70828,36.58804,0.6499488,0.6499488,0,-1,0,0.6499488,377.2562,0,0,0,2.451972,0.6841566,0.6499488,0,0,3.208655,7.737484,1.767815,0,1.767815,12.63313,90.23644,0.1375699,0.7149436,1.961577,0,10.18946
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.791044,60.72641,38.20466,1.552202,1.552202,0,-1,0,1.552202,179.8118,0,0,0,2.791044,1.633897,1.552202,0,0,1.44084,9.328518,1.157146,0,1.157146,13.73089,98.07761,0.1374853,1.707423,2.232835,0,12.11956
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.723101,53.01843,39.82128,1.962973,1.962973,0,-1,0,1.962973,87.78016,0,2.220446E-16,0,1.723101,2.066288,1.962973,0,0,0.2836936,10.36995,0,0.3431865,-0.3431865,13.36914,95.49368,0.1374853,2.15927,1.378481,0,12.09305
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3631773,43.48394,40.86921,0.9620436,0.9620436,0,-1,0,0.9620436,37.75061,0,1.110223E-16,0,0.3631773,1.012678,0.9620436,0,0,0.6650119,10.02676,0,0.6495002,-0.6495002,12.68451,90.60345,0.1374853,1.058248,0.2905419,0,10.38994
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,41.40595,41.40595,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.386679,9.377263,0,3.224298,-3.224298,9.2858,66.32701,0.1374853,3.369392,0,0,9.377263
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,42.01937,42.01937,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,4.969233,6.152965,0,1.855451,-1.855451,7.329984,52.35692,0.1374853,1.938946,0,0,6.152965
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,41.65516,41.65516,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.030844,4.297514,0,0.8428277,-0.8428277,6.441565,46.01109,0.1374853,0.8807549,0,0,4.297514
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,40.39636,40.39636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.967319,3.454687,0,0,0,6.441565,46.01109,0.1374853,0,0,0,3.454687
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,39.32287,39.32287,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,7.967319,3.454687,0,2.635041,-2.635041,3.663989,26.1713,0.1374853,2.753617,0,0,3.454687
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,38.06408,38.06408,2.743902,0.778664,0,-1,0,0.778664,0,0,1.965238,2.239628,0,0.8196464,0.778664,0,0,10.89514,0.8196464,0,0.8196464,-0.8196464,2.800006,20,0.1374853,3.018292,0,0,0.8196464
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374853,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,35.61679,35.61679,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374853,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,34.7925,34.7925,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374853,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,34.12796,34.12796,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374853,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,33.35479,33.35479,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374853,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,32.85,32.85,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374853,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,32.31326,32.31326,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374853,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,31.87875,31.87875,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374853,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,31.48258,31.48258,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376727,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,31.342,31.342,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137832,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,31.03529,31.03529,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380607,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,31.69983,31.69983,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1380607,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.19345,41.89995,33.39313,0.8702496,0.8702496,0,-1,0,0.8702496,137.1389,0,0,0,1.19345,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2773982,0,0.2773982,11.39546,81.39601,0.1380405,0.9572746,0.9547603,0,9.09816
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.117362,50.89173,34.90113,1.496007,1.496007,0,-1,0,1.496007,141.5342,0,0,0,2.117362,1.574745,1.496007,0,0,2.745451,8.154367,0.5426174,0,0.5426174,11.91024,85.07294,0.1380009,1.645608,1.69389,0,10.27173
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.461163,55.66585,36.47941,0.9315715,0.9315715,0,-1,0,0.9315715,264.1947,0,0,0,2.461163,0.9806017,0.9315715,0,0,2.202834,8.642723,1.480561,0,1.480561,13.31482,95.10567,0.137893,1.024729,1.96893,0,11.10389
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.279355,55.85596,38.06408,0,0,0,-1,0,0,0,1.557082,0,0,2.279355,0,0,0,0,0.7222729,9.975228,0.7222729,0,0.7222729,14.00003,100,0.1378404,0,1.823484,0,12.25458
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.100822,56.10675,39.6807,0.6808536,0.6808536,0,-1,0,0.6808536,308.5571,1.384134,0,0,2.100822,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1378404,0.748939,1.680658,0,12.7261
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3733337,43.44781,40.76058,1.018348,1.018348,0,-1,0,1.018348,36.66073,0,2.220446E-16,0,0.3733337,1.071945,1.018348,0,0,0,10.62527,0,0.6986112,-0.6986112,13.26363,94.74001,0.1378404,1.120182,0.2986669,0,10.99861
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,41.25898,41.25898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7762346,9.926663,0,0,0,13.26363,94.74001,0.1378404,0,0,0,9.926663
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,41.87241,41.87241,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7762346,9.926663,0,0.8320566,-0.8320566,12.38656,88.47527,0.1378404,0.8694991,0,0,9.926663
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,41.55291,41.55291,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.700742,9.094606,0,0.2439104,-0.2439104,12.12946,86.63882,0.1378404,0.2548864,0,0,9.094606
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,40.29412,40.29412,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.971754,8.850696,0,1.04706,-1.04706,11.02576,78.75527,0.1378404,1.094178,0,0,8.850696
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,39.17591,39.17591,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.135154,7.803636,0,1.636678,-1.636678,9.30055,66.43237,0.1378404,1.710329,0,0,7.803636
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,37.91712,37.91712,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.953685,6.166958,0,2.223636,-2.223636,6.956632,49.69013,0.1378404,2.323699,0,0,6.166958
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,36.69666,36.69666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.424391,3.943322,0,0,0,6.956632,49.69013,0.1378404,0,0,0,3.943322
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,35.49538,35.49538,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.424391,3.943322,0,0.4519698,-0.4519698,6.480214,46.28715,0.1378404,0.4723084,0,0,3.943322
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,34.68387,34.68387,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.92658,3.491353,0,0.0389026,-0.0389026,6.439207,45.99425,0.1378404,0.04065322,0,0,3.491353
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,34.01933,34.01933,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.969805,3.45245,0,0.05363286,-0.05363286,6.382673,45.59043,0.1378404,0.05604634,0,0,3.45245
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,33.26534,33.26534,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.029397,3.398817,0,0.4944374,-0.4944374,5.86149,41.86771,0.1378404,0.5166871,0,0,3.398817
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,32.74137,32.74137,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.578772,2.90438,0,0.2260296,-0.2260296,5.623234,40.16588,0.1378404,0.236201,0,0,2.90438
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,32.2238,32.2238,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.829916,2.67835,0,0.4547405,-0.4547405,5.143896,36.74204,0.1378404,0.4752038,0,0,2.67835
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,31.78929,31.78929,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.335183,2.223609,0,0.06904557,-0.06904557,5.071115,36.22218,0.1378404,0.07215262,0,0,2.223609
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,31.41229,31.41229,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.411901,2.154564,0,0.3525437,-0.3525437,4.699502,33.5678,0.1378404,0.3684082,0,0,2.154564
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,31.25255,31.25255,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.803616,1.80202,0,0.6648713,-0.6648713,3.998666,28.56184,0.1378404,0.6947905,0,0,1.80202
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,30.96501,30.96501,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0,0.4707535,0.4472158,0,0,10.54236,1.137149,0,0.4707535,-0.4707535,3.502448,25.01744,0.1378404,1.866937,0,5,1.137149
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,31.61038,31.61038,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,11.06542,0.6663953,3.211003,0,3.211003,6.548673,46.77614,0.1381475,1.781996,0,5,0.6663953
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.200865,41.84099,33.2845,0,0,0,-1,0,0,0,0,0,0,1.200865,0,0,0,0,7.854418,3.556298,1.200865,0,1.200865,7.687913,54.91356,0.1380601,0,0.9606918,0,4.757163
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.126719,50.84929,34.7925,0,0,0,-1,0,0,0,0,0,0,2.126719,0,0,0,0,6.653553,4.637076,2.126719,0,2.126719,9.705497,69.32484,0.1379057,0,1.701375,0,6.763796
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.472459,55.62753,36.358,1.998093,1.998093,0,-1,0,1.998093,123.7409,0,0,0,2.472459,2.103256,1.998093,0,0,4.526834,6.551124,0.3692032,0,0.3692032,10.05575,71.82667,0.1378789,2.197902,1.977967,0,9.023582
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.29224,55.8468,37.95546,0.9485492,0.9485492,0,-1,0,0.9485492,241.6575,0,0,0,2.29224,0.9984728,0.9485492,0,0,4.15763,6.883407,1.293767,0,1.293767,11.28313,80.59361,0.1377851,1.043404,1.833792,0,9.175647
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.036305,55.42027,39.57207,2.159189,2.159189,0,-1,0,2.159189,94.30879,0,0,0,2.036305,2.272831,2.159189,0,0,2.863864,8.047797,0,0.2365256,-0.2365256,11.03381,78.81276,0.1377851,2.375108,1.629044,0,10.0841
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3851772,43.385,40.61361,0.7088788,0.7088788,0,-1,0,0.7088788,54.33611,0,1.110223E-16,0,0.3851772,0.7461882,0.7088788,0,0,3.12667,7.811271,0,0.361011,-0.361011,10.65327,76.09463,0.1377851,0.7797667,0.3081418,0,8.196448
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,41.11841,41.11841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.527793,7.45026,0,0,0,10.65327,76.09463,0.1377851,0,0,0,7.45026
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,41.73183,41.73183,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,3.527793,7.45026,0,2.279367,-2.279367,8.250606,58.93278,0.1377851,2.381939,0,0,7.45026
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,41.40595,41.40595,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,6.060424,5.170893,0,1.685697,-1.685697,6.473725,46.2408,0.1377851,1.761553,0,0,5.170893
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,40.14716,40.14716,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,7.93342,3.485196,0,1.435064,-1.435064,4.961035,35.43589,0.1377851,1.499642,0,0,3.485196
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,39.03533,39.03533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.527935,2.050132,0,0,0,4.961035,35.43589,0.1377851,0,0,0,2.050132
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,37.77654,37.77654,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,9.527935,2.050132,0,1.008988,-1.008988,3.897469,27.83901,0.1377851,1.054392,0,0,2.050132
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,36.56887,36.56887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64903,1.041145,0,0,0,3.897469,27.83901,0.1377851,0,0,0,1.041145
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,35.38675,35.38675,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,10.64903,1.041145,0,0.5430322,-0.5430322,3.325063,23.7504,0.1377851,0.5674686,0,0,1.041145
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2524,0.4981126,0,0,0,3.325063,23.7504,0.1377851,0,0,0,0.4981126
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,33.92987,33.92987,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,11.2524,0.4981126,0,0.247924,-0.247924,3.063728,21.88372,0.1377851,0.2590806,0,0,0.4981126
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,33.19505,33.19505,0.2499967,0.2376792,0,-1,0,0.2376792,0,0,0.01231751,0.03731718,0,0.2501886,0.2376792,0,0,11.52787,0.2501886,0,0.2501886,-0.2501886,2.800006,20,0.1377851,0.2749964,0,0,0.2501886
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,32.67109,32.67109,0.3975643,0,0,-1,0,0,0,0,0.3975643,0.4373207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377851,0.4373207,0,0,0
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,32.15351,32.15351,0.6400386,0,0,-1,0,0,0,0,0.6400386,0.7040424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377851,0.7040424,0,0,0
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,31.719,31.719,0.09583782,0,0,-1,0,0,0,0,0.09583782,0.1054216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377851,0.1054216,0,0,0
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,31.342,31.342,0.2021658,0.2021658,3.707429,0,1.177128,0.2021658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1379355,0.2223824,0,5,0
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,31.18226,31.18226,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1380532,0,0,5,2.997
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,30.89472,30.89472,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,5.14586,5.994,3.166391,0,3.166391,12.12214,86.58653,0.1383533,1.833652,0,5,5.994
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,31.54009,31.54009,0.8965682,0.8965682,0,0,0,0.8965682,0,0,1.110223E-16,0,0,0.943756,0.8965682,0,0,1.979469,8.843752,0,0.943756,-0.943756,11.12733,79.48079,0.1383533,0.9862251,0,0,8.843752
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.210333,41.81774,33.19505,0.9801719,0.9801719,0,-1,0,0.9801719,123.4817,0,0,0,1.210333,1.03176,0.9801719,0,0,3.028087,7.899996,0.178573,0,0.178573,11.29674,80.69085,0.1383404,1.078189,0.9682663,0,9.110329
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.138087,50.82379,34.68387,0,0,0,-1,0,0,0,0,0,0,2.138087,0,0,0,0,2.849514,8.060712,2.138087,0,2.138087,13.32511,95.17916,0.1381859,0,1.710469,0,10.1988
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.485477,55.61929,36.24937,1.157846,1.157846,0,-1,0,1.157846,214.6639,0.5552655,0,0,2.485477,1.218785,1.157846,0,0,0.7114267,9.98499,0.7114267,0,0.7114267,14.00003,100,0.1381346,1.27363,1.988382,0,12.47047
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.307463,55.82204,37.81488,0,0,0,-1,0,0,0,2.307463,0,0,2.307463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381346,0,1.845971,0,12.93274
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.602649,51.59072,39.4315,3.155502,3.155502,0,-1,0,3.155502,50.78904,0,0,0.141052,1.602649,3.321581,3.155502,0,0,0,10.62527,0,1.718932,-1.718932,12.18812,87.05779,0.1381346,3.471052,1.282119,0,12.22792
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5373871,44.36369,40.47304,2.246013,2.246013,0,-1,0,2.246013,23.92627,0,4.440892E-16,0,0.5373871,2.364224,2.246013,0,0,1.909924,8.906343,0,1.826837,-1.826837,10.26246,73.30314,0.1381346,2.470614,0.4299097,0,9.443729
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,40.97783,40.97783,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,3.939743,7.079506,0,1.29247,-1.29247,8.900077,63.57185,0.1381346,1.350631,0,0,7.079506
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,41.58487,41.58487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.375821,5.787035,0,0,0,8.900077,63.57185,0.1381346,0,0,0,5.787035
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,41.25898,41.25898,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.375821,5.787035,0,1.141754,-1.141754,7.696562,54.97533,0.1381346,1.193133,0,0,5.787035
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,40.00658,40.00658,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.644437,4.645281,0,2.180113,-2.180113,5.398521,38.56079,0.1381346,2.278218,0,0,4.645281
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,38.88837,38.88837,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,9.066785,2.465168,0,1.00354,-1.00354,4.340697,31.00492,0.1381346,1.048699,0,0,2.465168
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,37.62957,37.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18183,1.461628,0,0,0,4.340697,31.00492,0.1381346,0,0,0,1.461628
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,36.42829,36.42829,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.18183,1.461628,0,0.747198,-0.747198,3.553081,25.3791,0.1381346,0.7808219,0,0,1.461628
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,35.25896,35.25896,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,11.01205,0.7144303,0,0.3839843,-0.3839843,3.148326,22.488,0.1381346,0.4012635,0,0,0.7144303
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,34.50496,34.50496,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,11.4387,0.3304461,0,0.2912703,-0.2912703,2.8413,20.29496,0.1381346,0.3043774,0,0,0.3304461
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,33.84042,33.84042,0.1698463,0.03721701,0,-1,0,0.03721701,0,0,0.1326293,0.1496139,0,0.0391758,0.03721701,0,0,11.76233,0.0391758,0,0.0391758,-0.0391758,2.800006,20,0.1381346,0.186831,0,0,0.0391758
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,33.10559,33.10559,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381346,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,32.6008,32.6008,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381346,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,32.07683,32.07683,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381346,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,31.64871,31.64871,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381346,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,31.27172,31.27172,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382704,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,31.10558,31.10558,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384557,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,30.81804,30.81804,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1387581,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,31.45063,31.45063,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1387581,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.222111,41.79159,33.08642,1.448061,1.448061,0,-1,0,1.448061,84.39638,0,0,0,1.222111,1.524274,1.448061,0,0,3.422327,7.545179,0,0.3021636,-0.3021636,10.43481,74.53424,0.1387581,1.592867,0.9776887,0,8.76729
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.151463,50.81522,34.57525,3.457447,3.33,0,-1,0,3.33,64.60848,0,0.1274465,0.4731912,2.151463,3.505263,3.33,0,0,3.758065,7.243016,0,1.353801,-1.353801,9.007784,64.34119,0.1387581,3.803191,1.72117,0,9.394479
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.500975,55.58915,36.10241,0.05569849,0.05569849,0,-1,0,0.05569849,4490.203,0,0,0,2.500975,0.05862999,0.05569849,0,0,5.262288,5.889215,2.442345,0,2.442345,11.3248,80.89124,0.1385823,0.06126834,2.00078,0,8.39019
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.324669,55.80758,37.66791,1.386594,1.386594,0,-1,0,1.386594,167.6532,0,0,0,2.324669,1.459572,1.386594,0,0,2.819943,8.087326,0.8650963,0,0.8650963,12.1455,86.75338,0.1385202,1.525253,1.859735,0,10.41199
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.622105,51.55666,39.25259,0.1044348,0.1044348,0,-1,0,0.1044348,1553.222,0,0,0,1.622105,0.1099314,0.1044348,0,0,1.954847,8.865912,1.512174,0,1.512174,13.58007,97.00032,0.1384116,0.1148783,1.297684,0,10.48802
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4139788,43.27058,40.29412,1.452781,1.452781,0,-1,0,1.452781,28.49562,0,2.220446E-16,0,0.4139788,1.529243,1.452781,0,0,0.4426726,10.22687,0,1.115264,-1.115264,12.40448,88.60326,0.1384116,1.598059,0.331183,0,10.64085
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,40.79253,40.79253,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.681855,9.111605,0,1.495042,-1.495042,10.82857,77.34676,0.1384116,1.562319,0,0,9.111605
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,41.36761,41.36761,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,3.343013,7.616562,0,2.350067,-2.350067,8.351379,59.65259,0.1384116,2.45582,0,0,7.616562
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,41.04812,41.04812,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.954199,5.266495,0,1.620484,-1.620484,6.643239,47.45161,0.1384116,1.693406,0,0,5.266495
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,39.82128,39.82128,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.754737,3.646011,0,0.4990501,-0.4990501,6.117194,43.69415,0.1384116,0.5215074,0,0,3.646011
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,38.70945,38.70945,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,8.309237,3.146961,0,0.2624091,-0.2624091,5.84059,41.71842,0.1384116,0.2742175,0,0,3.146961
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,37.45066,37.45066,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.600802,2.884552,0,1.844205,-1.844205,3.896628,27.833,0.1384116,1.927194,0,0,2.884552
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,36.28133,36.28133,1.860668,0.98833,0,-1,0,0.98833,0,0,0.8723377,1.058404,0,1.040347,0.98833,0,0,10.64992,1.040347,0,1.040347,-1.040347,2.800006,20,0.1384116,2.046735,0,0,1.040347
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,35.13116,35.13116,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384116,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,34.37716,34.37716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384116,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,33.71262,33.71262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384116,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384116,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,32.49217,32.49217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384116,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,31.96821,31.96821,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384116,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,31.54009,31.54009,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384116,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,31.18226,31.18226,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1385798,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,31.01612,31.01612,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1386947,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,30.72858,30.72858,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1388093,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,31.342,31.342,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1388093,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.236072,41.78187,32.97779,1.319032,1.319032,0,-1,0,1.319032,93.71058,0,2.220446E-16,0,1.236072,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1523822,-0.1523822,11.37733,81.26646,0.1388093,1.450935,0.9888577,0,9.525617
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.167003,50.81062,34.45384,0.6647363,0.6647363,0,-1,0,0.6647363,325.9944,0,0,0,2.167003,0.6997225,0.6647363,0,0,2.764568,8.137162,1.467281,0,1.467281,12.76931,91.20919,0.1387044,0.73121,1.733602,0,10.30417
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.517989,55.60202,35.981,3.375595,3.33,0,-1,0,3.33,75.6153,0,0.04559541,0.383155,2.517989,3.505263,3.33,0,0,1.297288,9.457715,0,0.9872737,-0.9872737,11.72863,83.77579,0.1387044,3.713155,2.014392,0,11.9757
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.343756,55.80984,37.52095,0,0,0,-1,0,0,0,0,0,0,2.343756,0,0,0,0,2.394259,8.470441,2.343756,0,2.343756,13.95212,99.65778,0.1385372,0,1.875005,0,10.8142
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.643205,51.57091,39.10562,0.5935043,0.5935043,0,-1,0,0.5935043,276.8649,0.9679613,0,0,1.643205,0.6247414,0.5935043,0,0,0.05050226,10.57982,0.05050226,0,0.05050226,14.00003,100,0.1385336,0.6528547,1.314564,0,12.22303
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4310986,43.20712,40.10882,0.206592,0.206592,0,-1,0,0.206592,208.6715,0.2136333,0,0,0.4310986,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1385336,0.2272512,0.3448789,0,11.05637
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,40.61361,40.61361,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1385336,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,41.1887,41.1887,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1385336,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,40.86921,40.86921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1385336,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,39.61041,39.61041,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1385336,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,38.4922,38.4922,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1385336,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,37.27174,37.27174,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1385336,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,36.10241,36.10241,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1385336,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,34.95224,34.95224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1385336,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,34.23659,34.23659,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1385336,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,33.59122,33.59122,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1385336,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,32.85,32.85,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1385336,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,32.38354,32.38354,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1385336,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,31.86597,31.86597,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1385336,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,31.43146,31.43146,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385336,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,31.0928,31.0928,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387022,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,30.92667,30.92667,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388161,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,30.63913,30.63913,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1389799,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,31.23338,31.23338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1389799,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.552834,44.07157,32.85,1.154484,1.154484,0,-1,0,1.154484,134.5046,0,0,0,1.552834,1.215246,1.154484,0,0,1.81586,8.991,0.3375882,0,0.3375882,12.59762,89.98279,0.1389559,1.269932,1.242267,0,10.54383
