Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.800261,56.2407,34.32604,0,0,0,-1,0,0,0,1.321989,0,0,2.800261,0,0,0,0,1.478272,9.294829,1.478272,0,1.478272,14.00003,100,0.1388509,0,2.240208,0,12.09509
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.33847,63.22629,35.81487,0,0,0,-1,0,0,0,3.33847,0,0,3.33847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388509,0,2.670776,0,13.96374
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.365168,55.79632,37.34203,0.6196678,0.6196678,0,-1,0,0.6196678,381.6832,1.712886,0,0,2.365168,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1388509,0.6816345,1.892134,0,12.99044
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,2.009039,54.46263,38.9267,1.338567,1.338567,0,-1,0,1.338567,150.0888,0.6000214,0,0,2.009039,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1388509,1.472423,1.607231,0,12.63431
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4500732,43.16368,39.9299,0,0,0,-1,0,0,0,0.4500732,0,0,0.4500732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388509,0,0.3600586,0,11.07535
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,40.4347,40.4347,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1388509,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,41.04812,41.04812,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1388509,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,40.72224,40.72224,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1388509,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1388509,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,38.31329,38.31329,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1388509,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1388509,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,35.96183,35.96183,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1388509,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,34.84362,34.84362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1388509,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,34.10879,34.10879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1388509,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,33.46342,33.46342,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1388509,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,32.76054,32.76054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1388509,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,32.29409,32.29409,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1388509,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,31.77012,31.77012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1388509,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,31.36117,31.36117,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1388509,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,31.01612,31.01612,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1388509,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,30.85638,30.85638,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1388509,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,30.58801,30.58801,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1388509,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,31.16309,31.16309,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1390711,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.576975,44.16321,32.76054,0,0,0,-1,0,0,0,0,0,0,1.576975,0,0,0,0,6.448006,4.822069,1.576975,0,1.576975,9.378963,66.99245,0.1389592,0,1.26158,0,6.399044
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.203994,50.85866,34.21742,0.7596902,0.7596902,0,-1,0,0.7596902,290.1174,0,0,0,2.203994,0.799674,0.7596902,0,0,4.871031,6.241347,1.40432,0,1.40432,10.71122,76.50854,0.1388597,0.8356593,1.763195,0,8.44534
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.558359,55.63323,35.69346,0,0,0,-1,0,0,0,0,0,0,2.558359,0,0,0,0,3.466711,7.505234,2.558359,0,2.558359,13.13829,93.84473,0.1386788,0,2.046687,0,10.06359
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.387436,55.87079,37.23341,1.1276,1.1276,0,-1,0,1.1276,211.7272,0.2921363,0,0,2.387436,1.186947,1.1276,0,0,0.9083522,9.807757,0.9083522,0,0.9083522,14.00003,100,0.1386147,1.24036,1.909949,0,12.19519
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.691477,51.61495,38.77974,1.274331,1.274331,0,-1,0,1.274331,132.7345,0.350076,0,0,1.691477,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1386147,1.401764,1.353181,0,12.31675
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.470894,43.1729,39.78933,2.504738,2.504738,0,-1,0,2.504738,18.80013,0,4.440892E-16,0,0.470894,2.636567,2.504738,0,0,0,10.62527,0,2.165673,-2.165673,11.71721,83.69418,0.1386147,2.755212,0.3767152,0,11.09617
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,40.29412,40.29412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406303,8.459601,0,0,0,11.71721,83.69418,0.1386147,0,0,0,8.459601
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,40.86921,40.86921,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.406303,8.459601,0,0.3297747,-0.3297747,11.3696,81.21124,0.1386147,0.3446145,0,0,8.459601
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,40.54333,40.54333,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.772719,8.129827,0,1.125875,-1.125875,10.18282,72.73428,0.1386147,1.176539,0,0,8.129827
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,39.28453,39.28453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.023691,7.003952,0,0,0,10.18282,72.73428,0.1386147,0,0,0,7.003952
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,38.13437,38.13437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.023691,7.003952,0,0,0,10.18282,72.73428,0.1386147,0,0,0,7.003952
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,36.94587,36.94587,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.023691,7.003952,0,2.044515,-2.044515,8.027711,57.34068,0.1386147,2.136518,0,0,7.003952
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,35.7957,35.7957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.295375,4.959437,0,0,0,8.027711,57.34068,0.1386147,0,0,0,4.959437
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.295375,4.959437,0,0,0,8.027711,57.34068,0.1386147,0,0,0,4.959437
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,33.94904,33.94904,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.295375,4.959437,0,0.7766506,-0.7766506,7.20905,51.49311,0.1386147,0.8115999,0,0,4.959437
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.15832,4.182786,0,0,0,7.20905,51.49311,0.1386147,0,0,0,4.182786
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,32.63275,32.63275,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.15832,4.182786,0,0.237355,-0.237355,6.958855,49.70601,0.1386147,0.248036,0,0,4.182786
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,32.16629,32.16629,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.422048,3.945431,0,0.2256672,-0.2256672,6.720981,48.00691,0.1386147,0.2358222,0,0,3.945431
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,31.66788,31.66788,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.672789,3.719764,0,0.3216217,-0.3216217,6.381962,45.58535,0.1386147,0.3360947,0,0,3.719764
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.030147,3.398142,0,0,0,6.381962,45.58535,0.1386147,0,0,0,3.398142
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,30.91389,30.91389,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.030147,3.398142,0,0.05383421,-0.05383421,6.325216,45.18002,0.1386147,0.05625675,0,0,3.398142
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,30.76692,30.76692,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.089962,3.344308,0,0.1718071,-0.1718071,6.144115,43.88645,0.1386147,0.1795384,0,0,3.344308
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,30.47938,30.47938,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.280859,3.172501,0,0.9371644,-0.9371644,5.156257,36.83034,0.1386147,0.9793367,0,0,3.172501
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,31.07363,31.07363,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.322153,2.235337,1.994159,0,1.994159,7.048083,50.34335,0.1387979,3.190973,0,5,2.235337
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.737701,45.28804,32.63275,2.208938,2.208938,0,-1,0,2.208938,78.66683,0,0,0,1.737701,2.325197,2.208938,0,0,7.327993,4.03008,0,0.5874963,-0.5874963,6.428808,45.91996,0.1387979,2.429832,1.390161,0,5.767781
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.305166,51.57726,34.08962,0,0,0,-1,0,0,0,0,0,0,2.305166,0,0,0,0,7.980767,3.442584,2.305166,0,2.305166,8.615681,61.54045,0.1386354,0,1.844133,0,5.74775
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.581106,55.69048,35.56567,0.4913594,0.4913594,0,-1,0,0.4913594,525.2991,0,0,0,2.581106,0.5172204,0.4913594,0,0,5.675601,5.517233,2.063886,0,2.063886,10.57365,75.52596,0.1384902,0.5404954,2.064885,0,8.09834
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.411994,55.92936,37.09283,0.5405871,0.5405871,0,-1,0,0.5405871,446.1805,0,0,0,2.411994,0.569039,0.5405871,0,0,3.611715,7.374731,1.842955,0,1.842955,12.32204,88.01436,0.1383608,0.5946458,1.929595,0,9.786725
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.718237,51.68332,38.63916,0.1220522,0.1220522,0,-1,0,0.1220522,1407.789,0,0,0,1.718237,0.128476,0.1220522,0,0,1.76876,9.033391,1.589761,0,1.589761,13.83022,98.78706,0.1382494,0.1342574,1.37459,0,10.75163
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4938352,43.1585,39.61041,1.28342,1.28342,0,-1,0,1.28342,38.47808,0,0,0,0.4938352,1.350968,1.28342,0,0,0.1789983,10.46418,0,0.8571328,-0.8571328,12.92672,92.33352,0.1382494,1.411762,0.3950682,0,10.95801
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,40.07687,40.07687,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,1.131368,9.607043,0,3.291825,-3.291825,9.45683,67.54865,0.1382494,3.439957,0,0,9.607043
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,40.65195,40.65195,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,4.788951,6.315218,0,0.5070391,-0.5070391,8.922363,63.73104,0.1382494,0.5298559,0,0,6.315218
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,40.32607,40.32607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.352328,5.808179,0,0,0,8.922363,63.73104,0.1382494,0,0,0,5.808179
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,39.06728,39.06728,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.352328,5.808179,0,3.505263,-3.505263,5.227492,37.33915,0.1382494,3.812509,0,0,5.808179
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,37.95546,37.95546,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.247065,2.302916,0,0.7375317,-0.7375317,4.450065,31.78612,0.1382494,0.7707206,0,0,2.302916
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,36.75417,36.75417,1.765383,1.487115,0,-1,0,1.487115,0,0,0.2782679,0.4548061,0,1.565384,1.487115,0,0,10.06654,1.565384,0,1.565384,-1.565384,2.800006,20,0.1382494,1.941921,0,0,1.565384
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,35.63596,35.63596,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382494,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,34.5433,34.5433,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382494,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,33.82125,33.82125,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382494,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,33.19505,33.19505,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382494,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,32.51134,32.51134,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382494,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,32.06405,32.06405,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382494,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,31.55926,31.55926,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382494,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,31.16309,31.16309,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382494,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,30.81804,30.81804,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1383907,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,30.67746,30.67746,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1385602,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,30.38992,30.38992,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1387686,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,30.96501,30.96501,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1387686,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.313692,41.90763,32.54329,0.9730383,0.9730383,0,-1,0,0.9730383,135.0093,0,0,0,1.313692,1.024251,0.9730383,0,0,3.685813,7.308043,0.2894414,0,0.2894414,10.77795,76.98518,0.1387484,1.070342,1.050954,0,8.621735
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.918378,56.92609,33.981,0.9285561,0.9285561,0,-1,0,0.9285561,314.2921,0,0,0,2.918378,0.9774275,0.9285561,0,0,3.396372,7.56854,1.940951,0,1.940951,12.61929,90.13763,0.1386127,1.021412,2.334702,0,10.48692
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.605404,55.78411,35.45704,3.424598,3.33,0,-1,0,3.33,78.24036,4.440892E-16,0.09459821,0.437058,2.605404,3.505263,3.33,0,0,1.455421,9.315395,0,0.8998591,-0.8998591,11.67076,83.3624,0.1386127,3.767058,2.084323,0,11.9208
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.438465,55.99792,36.94587,1.697897,1.697897,0,-1,0,1.697897,143.6168,0,0,0,2.438465,1.78726,1.697897,0,0,2.455265,8.415536,0.6512053,0,0.6512053,12.28855,87.77516,0.1385673,1.867687,1.950772,0,10.854
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.746927,51.76095,38.4922,1.748909,1.748909,0,-1,0,1.748909,99.88671,0,2.220446E-16,0,1.746927,1.840957,1.748909,0,0,1.804059,9.001621,0,0.09402922,-0.09402922,12.18943,87.06719,0.1385673,1.9238,1.397542,0,10.74855
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5187938,43.19165,39.46345,1.28053,1.28053,0,-1,0,1.28053,40.51398,0,0,0,0.5187938,1.347927,1.28053,0,0,1.908536,8.907592,0,0.8291329,-0.8291329,11.31545,80.82447,0.1385673,1.408583,0.415035,0,9.426386
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,39.9299,39.9299,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,2.829795,8.078459,0,0.9925308,-0.9925308,10.26923,73.35149,0.1385673,1.037195,0,0,8.078459
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,40.50499,40.50499,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,3.932607,7.085928,0,1.653668,-1.653668,8.526111,60.90067,0.1385673,1.728083,0,0,7.085928
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,40.14716,40.14716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.770016,5.43226,0,0,0,8.526111,60.90067,0.1385673,0,0,0,5.43226
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,38.88837,38.88837,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,5.770016,5.43226,0,3.505263,-3.505263,4.831239,34.50878,0.1385673,5.275877,0,0,5.43226
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,37.7382,37.7382,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,9.664753,1.926997,0,1.717428,-1.717428,3.020911,21.57789,0.1385673,1.794712,0,0,1.926997
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,36.55609,36.55609,1.565396,0.1990905,0,-1,0,0.1990905,0,0,1.366305,1.522845,0,0.209569,0.1990905,0,0,11.57301,0.209569,0,0.209569,-0.209569,2.800006,20,0.1385673,1.721935,0,0,0.209569
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,35.43787,35.43787,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385673,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,34.35799,34.35799,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385673,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,33.6615,33.6615,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385673,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,33.04808,33.04808,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385673,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,32.38354,32.38354,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385673,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,31.93626,31.93626,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385673,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,31.45063,31.45063,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385673,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,31.05446,31.05446,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385673,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,30.72858,30.72858,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1386956,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,30.58801,30.58801,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388614,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,30.30046,30.30046,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1390968,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,30.87555,30.87555,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1390968,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.338463,41.98672,32.44105,2.58164,2.58164,0,-1,0,2.58164,51.84545,0,0,0,1.338463,2.717516,2.58164,0,0,2.633508,8.255116,0,1.379053,-1.379053,10.04801,71.77138,0.1390968,2.839804,1.07077,0,9.593579
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.274099,51.0736,33.87876,1.794641,1.794641,0,-1,0,1.794641,126.716,0,0,0,2.274099,1.889096,1.794641,0,0,4.16579,6.876063,0.3850022,0,0.3850022,10.41326,74.38026,0.13907,1.974106,1.819279,0,9.150162
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.631832,55.87508,35.32924,0.8909826,0.8909826,0,-1,0,0.8909826,295.3853,0,0,0,2.631832,0.9378764,0.8909826,0,0,3.780787,7.222566,1.693955,0,1.693955,12.02029,85.85901,0.1389521,0.9800808,2.105465,0,9.854397
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.466074,56.12834,36.84363,1.510182,1.510182,0,-1,0,1.510182,163.2965,0,0,0,2.466074,1.589665,1.510182,0,0,2.086832,8.747126,0.8764091,0,0.8764091,12.85172,91.79781,0.1388912,1.6612,1.972859,0,11.2132
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.777395,51.86068,38.35162,1.164698,1.164698,0,-1,0,1.164698,152.6057,0,0,0,1.777395,1.225998,1.164698,0,0,1.210423,9.535893,0.5513976,0,0.5513976,13.37482,95.53425,0.1388529,1.281168,1.421916,0,11.31329
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.546034,43.20892,39.28453,0.1754633,0.1754633,0,-1,0,0.1754633,311.1955,0,0,0,0.546034,0.1846983,0.1754633,0,0,0.6590254,10.03215,0.3613358,0,0.3613358,13.71762,97.98277,0.1388278,0.1930097,0.4368272,0,10.57819
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,39.75099,39.75099,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.2976896,10.35735,0,1.322713,-1.322713,12.32335,88.02378,0.1388278,1.382235,0,0,10.35735
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,40.32607,40.32607,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,1.76737,9.034641,0,3.450277,-3.450277,8.686441,62.04589,0.1388278,3.60554,0,0,9.034641
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,39.96824,39.96824,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.601012,5.584363,0,1.64757,-1.64757,6.949751,49.64098,0.1388278,1.72171,0,0,5.584363
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,38.70945,38.70945,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.431645,3.936794,0,2.151797,-2.151797,4.681557,33.43963,0.1388278,2.248628,0,0,3.936794
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,37.55929,37.55929,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,9.822531,1.784997,0,1.284376,-1.284376,3.327706,23.76928,0.1388278,1.342173,0,0,1.784997
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,36.37717,36.37717,3.264565,0.4755892,0,-1,0,0.4755892,0,0,2.788976,3.115433,0,0.5006202,0.4755892,0,0,11.24962,0.5006202,0,0.5006202,-0.5006202,2.800006,20,0.1388278,3.591022,0,0,0.5006202
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,35.27813,35.27813,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388278,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,34.21742,34.21742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388278,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,33.51454,33.51454,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388278,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388278,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,32.25575,32.25575,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388278,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,31.82763,31.82763,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388278,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,31.342,31.342,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388278,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,30.92667,30.92667,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388278,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,30.62634,30.62634,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1389657,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,30.46021,30.46021,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1391181,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,30.19184,30.19184,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1392279,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,30.74775,30.74775,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1392279,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.365571,42.05653,32.31326,1.206826,1.206826,0,-1,0,1.206826,113.1539,0,0,0,1.365571,1.270343,1.206826,0,0,3.889141,7.125048,0.09522726,0,0.09522726,10.40081,74.29132,0.1392213,1.327509,1.092457,0,8.490619
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.301567,51.16382,33.75096,1.2142,1.2142,0,-1,0,1.2142,189.5542,0,0,0,2.301567,1.278105,1.2142,0,0,3.793913,7.210752,1.023462,0,1.023462,11.37175,81.2266,0.1391505,1.33562,1.841254,0,9.51232
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.464827,63.76421,35.20784,1.584725,1.584725,0,-1,0,1.584725,218.6389,0,0,0,3.464827,1.668132,1.584725,0,0,2.770452,8.131867,1.796695,0,1.796695,13.07624,93.40154,0.1390263,1.743198,2.771861,0,11.59669
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.292407,63.82426,36.67749,1.046203,1.046203,0,-1,0,1.046203,314.7004,1.217383,0,0,3.292407,1.101267,1.046203,0,0,0.9737568,9.748893,0.9737568,0,0.9737568,14.00003,100,0.1389591,1.150824,2.633925,0,13.0413
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.182687,55.12671,38.17271,0,0,0,-1,0,0,0,2.182687,0,0,2.182687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389591,0,1.746149,0,12.80796
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6497505,43.83225,39.14396,0,0,0,-1,0,0,0,0.6497505,0,0,0.6497505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389591,0,0.5198004,0,11.27502
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,39.61041,39.61041,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1389591,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,40.14716,40.14716,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1389591,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,39.78933,39.78933,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1389591,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,38.53054,38.53054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1389591,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,37.38037,37.38037,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1389591,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,36.23021,36.23021,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1389591,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,35.15033,35.15033,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389591,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,34.10879,34.10879,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389591,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,33.40591,33.40591,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389591,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389591,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,32.15351,32.15351,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389591,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,31.73817,31.73817,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389591,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,31.25255,31.25255,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389591,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,30.85638,30.85638,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389591,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,30.54967,30.54967,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139123,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,30.37075,30.37075,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392745,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,30.10238,30.10238,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1395351,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,30.65829,30.65829,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1395351,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.394671,42.16216,32.20463,1.487095,1.487095,0,-1,0,1.487095,93.78493,0,0,0,1.394671,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1706922,-0.1706922,9.424958,67.321,0.1395351,1.635805,1.115737,0,7.850346
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.048386,57.74279,33.64233,0.7854477,0.7854477,0,-1,0,0.7854477,388.1081,0,0,0,3.048386,0.8267871,0.7854477,0,0,4.822546,6.284982,2.221599,0,2.221599,11.53255,82.37521,0.139382,0.8639925,2.438709,0,9.333368
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.411755,63.06076,35.08004,0.3900625,0.3900625,0,-1,0,0.3900625,874.6687,0.4002151,0,0,3.411755,0.4105921,0.3900625,0,0,2.600948,8.284421,2.600948,0,2.600948,14.00003,100,0.1392033,0.4290688,2.729404,0,11.69618
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.528112,56.33426,36.53692,0.3642585,0.3642585,0,-1,0,0.3642585,694.0434,2.144682,0,0,2.528112,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1392033,0.4006844,2.02249,0,13.15339
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.844239,52.06144,38.02574,0.5448115,0.5448115,0,-1,0,0.5448115,338.5096,1.270753,0,0,1.844239,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1392033,0.5992926,1.475391,0,12.46951
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6073465,43.32696,38.95866,1.313196,1.313196,0,-1,0,1.313196,46.24951,0,0,0,0.6073465,1.382311,1.313196,0,0,0,10.62527,0,0.7749647,-0.7749647,13.18314,94.16512,0.1392033,1.444515,0.4858772,0,11.23262
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,39.4315,39.4315,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8610719,9.850309,0,0.09263334,-0.09263334,13.0855,93.46767,0.1392033,0.09680184,0,0,9.850309
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,40.00658,40.00658,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9639978,9.757676,0,1.042144,-1.042144,11.98698,85.62114,0.1392033,1.08904,0,0,9.757676
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,39.64236,39.64236,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.121936,8.715532,0,2.874107,-2.874107,8.957409,63.98136,0.1392033,3.003442,0,0,8.715532
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,38.38357,38.38357,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.315388,5.841425,0,2.641758,-2.641758,6.172751,44.09099,0.1392033,2.760637,0,0,5.841425
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,37.23341,37.23341,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.01022286,0,2.918571,2.772643,0,0,8.250674,3.199667,0,2.918571,-2.918571,3.096307,22.11643,0.1392033,3.049907,0,0,3.199667
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,36.10241,36.10241,2.184617,0.2670414,0,-1,0,0.2670414,0,0,1.917576,2.136037,0,0.2810962,0.2670414,0,0,11.49353,0.2810962,0,0.2810962,-0.2810962,2.800006,20,0.1392033,2.403079,0,0,0.2810962
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,35.02892,35.02892,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392033,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,33.981,33.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392033,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,33.30367,33.30367,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392033,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,32.70942,32.70942,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392033,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,32.07683,32.07683,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392033,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392033,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,31.16309,31.16309,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392033,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,30.76692,30.76692,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392033,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,30.46021,30.46021,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1393583,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,30.30046,30.30046,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1394664,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,30.01292,30.01292,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1396008,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,30.56884,30.56884,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1396008,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.42574,42.3036,32.11517,0.6854905,0.6854905,0,-1,0,0.6854905,207.9883,0,0,0,1.42574,0.7215689,0.6854905,0,0,2.197765,8.647285,0.7041711,0,0.7041711,12.58308,89.87896,0.1395526,0.7540395,1.140592,0,10.07303
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.36174,51.43358,33.53371,0.4199195,0.4199195,0,-1,0,0.4199195,562.4269,0.4261256,0,0,2.36174,0.4420205,0.4199195,0,0,1.493594,9.281039,1.493594,0,1.493594,14.00003,100,0.1394504,0.4619115,1.889392,0,11.64278
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.721496,56.27453,34.97142,2.104871,2.104871,0,-1,0,2.104871,129.2951,0.5058423,0,0,2.721496,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1394504,2.315358,2.177197,0,13.34677
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.561351,56.48752,36.40912,0.5501791,0.5501791,0,-1,0,0.5501791,465.5485,1.982215,0,0,2.561351,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1394504,0.6051971,2.04908,0,13.18662
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.880089,52.20752,37.88517,0.01323437,0.01323437,0,-1,0,0.01323437,14206.11,1.866158,0,0,1.880089,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1394504,0.01455781,1.504071,0,12.50536
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6414288,43.47416,38.85641,1.27481,1.27481,0,-1,0,1.27481,50.31565,0,0,0,0.6414288,1.341905,1.27481,0,0,0,10.62527,0,0.7004762,-0.7004762,13.26166,94.72596,0.1394504,1.402291,0.5131431,0,11.2667
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,39.32287,39.32287,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7783068,9.924798,0,0.6400717,-0.6400717,12.58697,89.90672,0.1394504,0.668875,0,0,9.924798
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,39.85962,39.85962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.489498,9.284726,0,0,0,12.58697,89.90672,0.1394504,0,0,0,9.284726
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,39.50179,39.50179,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.489498,9.284726,0,1.198868,-1.198868,11.32325,80.88018,0.1394504,1.252817,0,0,9.284726
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.821573,8.085858,0,0,0,11.32325,80.88018,0.1394504,0,0,0,8.085858
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.821573,8.085858,0,0,0,11.32325,80.88018,0.1394504,0,0,0,8.085858
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,35.981,35.981,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.821573,8.085858,0,2.22295,-2.22295,8.980054,64.14311,0.1394504,2.322982,0,0,8.085858
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,34.9203,34.9203,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.291518,5.862908,0,2.874926,-2.874926,5.949615,42.49717,0.1394504,3.004298,0,0,5.862908
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,33.89154,33.89154,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.48588,2.987982,0,0.6871056,-0.6871056,5.225342,37.3238,0.1394504,0.7180254,0,0,2.987982
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,33.20783,33.20783,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.249331,2.300876,0,0.2252218,-0.2252218,4.987937,35.62806,0.1394504,0.2353568,0,0,2.300876
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,32.61996,32.61996,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.499578,2.075655,0,0.3911207,-0.3911207,4.57566,32.68322,0.1394504,0.4087211,0,0,2.075655
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,31.98738,31.98738,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.934155,1.684534,0,0.682327,-0.682327,3.856424,27.54583,0.1394504,0.7130318,0,0,1.684534
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,31.55926,31.55926,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.6923,1.002207,0,0.3885689,-0.3885689,3.446837,24.62021,0.1394504,0.4060545,0,0,1.002207
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,31.07363,31.07363,0.7827104,0.5829561,0,-1,0,0.5829561,0,0,0.1997543,0.2780254,0,0.613638,0.5829561,0,0,11.12404,0.613638,0,0.613638,-0.613638,2.800006,20,0.1394504,0.8609815,0,0,0.613638
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,30.67746,30.67746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394504,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,30.38992,30.38992,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1395727,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,30.21101,30.21101,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397768,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,29.94264,29.94264,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1398615,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,30.47938,30.47938,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1400846,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.458905,42.46153,32.02571,0.7384271,0.7384271,0,-1,0,0.7384271,197.5692,0,0,0,1.458905,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6816132,0,0.6816132,13.8407,98.86194,0.140038,0.8122698,1.167124,0,11.31957
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.394391,51.61306,33.44425,0.8152483,0.8152483,0,-1,0,0.8152483,293.7008,1.368287,0,0,2.394391,0.8581561,0.8152483,0,0,0.1679476,10.47412,0.1679476,0,0.1679476,14.00003,100,0.1400266,0.8967732,1.915513,0,12.86851
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.754726,56.45185,34.86279,1.66026,1.66026,0,-1,0,1.66026,165.9213,1.007083,0,0,2.754726,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1400266,1.826286,2.20378,0,13.38
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.595985,56.67639,36.3005,0,0,0,-1,0,0,0,2.595985,0,0,2.595985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400266,0,2.076788,0,13.22126
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.917315,52.40121,37.77654,0.9724005,0.9724005,0,-1,0,0.9724005,197.1734,0.8937358,0,0,1.917315,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1400266,1.069641,1.533852,0,12.54259
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6782021,43.5957,38.70945,0.728354,0.728354,0,-1,0,0.728354,93.11436,0,1.110223E-16,0,0.6782021,0.7666884,0.728354,0,0,0,10.62527,0,0.08848628,-0.08848628,13.90676,99.33377,0.1400266,0.8011894,0.5425617,0,11.30348
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,39.17591,39.17591,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.09831809,10.53679,0,0.5197417,-0.5197417,13.3589,95.42052,0.1400266,0.54313,0,0,10.53679
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,39.71904,39.71904,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6758088,10.01705,0,1.842448,-1.842448,11.41679,81.54833,0.1400266,1.925358,0,0,10.01705
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,39.35482,39.35482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.722973,8.174599,0,0,0,11.41679,81.54833,0.1400266,0,0,0,8.174599
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,38.10242,38.10242,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.722973,8.174599,0,1.483483,-1.483483,9.853061,70.37886,0.1400266,1.55024,0,0,8.174599
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,36.9842,36.9842,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.371288,6.691115,0,2.73731,-2.73731,6.967682,49.76906,0.1400266,2.860489,0,0,6.691115
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,35.85321,35.85321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412744,3.953805,0,0,0,6.967682,49.76906,0.1400266,0,0,0,3.953805
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,34.7925,34.7925,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.412744,3.953805,0,3.396803,-3.396803,3.387137,24.19378,0.1400266,3.54966,0,0,3.953805
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18697,0.5570015,0,0,0,3.387137,24.19378,0.1400266,0,0,0,0.5570015
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18697,0.5570015,0,0,0,3.387137,24.19378,0.1400266,0,0,0,0.5570015
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,32.51134,32.51134,0.5709539,0.5291514,0,-1,0,0.5291514,0,0,0.04180246,0.09889785,0,0.5570015,0.5291514,0,0,11.18697,0.5570015,0,0.5570015,-0.5570015,2.800006,20,0.1400266,0.6280493,0,0,0.5570015
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,31.87875,31.87875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400266,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,31.45063,31.45063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400266,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,30.98417,30.98417,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400266,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,30.58801,30.58801,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400266,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,30.30046,30.30046,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1401623,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,30.12155,30.12155,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1403099,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,29.85318,29.85318,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1404295,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,30.38992,30.38992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1404295,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.494305,42.6166,31.91709,1.157606,1.157606,0,-1,0,1.157606,129.0859,0,0,0,1.494305,1.218532,1.157606,0,0,1.81586,8.991,0.275773,0,0.275773,12.53897,89.56391,0.1404107,1.273366,1.195444,0,10.4853
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.429164,51.7898,33.33562,0.03389422,0.03389422,0,-1,0,0.03389422,7166.898,0.853399,0,0,2.429164,0.03567813,0.03389422,0,0,1.540087,9.239196,1.540087,0,1.540087,14.00003,100,0.1403059,0.03728364,1.943331,0,11.66836
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.789668,56.64573,34.75416,0,0,0,-1,0,0,0,2.789668,0,0,2.789668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403059,0,2.231734,0,13.41494
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.632482,56.8683,36.17909,0.3517373,0.3517373,0,-1,0,0.3517373,748.4229,2.262233,0,0,2.632482,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1403059,0.386911,2.105986,0,13.25776
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.956671,52.57126,37.62957,1.822759,1.822759,0,-1,0,1.822759,107.3467,0.03797781,0,0,1.956671,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1403059,2.005035,1.565337,0,12.58195
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7175801,43.74368,38.56887,1.099098,1.099098,0,-1,0,1.099098,65.28807,0,0,0,0.7175801,1.156946,1.099098,0,0,0,10.62527,0,0.4393656,-0.4393656,13.5369,96.69192,0.1403059,1.209008,0.5740641,0,11.34285
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,39.03533,39.03533,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.488184,10.18591,0,0.1545788,-0.1545788,13.37396,95.52806,0.1403059,0.1615349,0,0,10.18591
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,39.57207,39.57207,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6599383,10.03133,0,2.853518,-2.853518,10.36608,74.0433,0.1403059,2.981926,0,0,10.03133
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,39.17591,39.17591,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.830514,7.177812,0,1.40197,-1.40197,8.888277,63.48757,0.1403059,1.465059,0,0,7.177812
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,37.95546,37.95546,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.388258,5.775842,0,3.397929,-3.397929,5.306546,37.90382,0.1403059,3.550836,0,0,5.775842
