Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,32.85,32.85,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1411626,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,32.16629,32.16629,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1411626,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,31.61038,31.61038,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1411626,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,31.0928,31.0928,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1411626,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,30.63913,30.63913,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1411626,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,30.21101,30.21101,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1411626,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,29.85318,29.85318,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1411626,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,29.61676,29.61676,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1411626,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,29.41867,29.41867,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1411626,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,29.16947,29.16947,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1411626,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5739302,33.5729,29.68704,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,100.4386,0,0,0,0.5739302,0,0,3.505263,3.33,11.39336,0.37125,3.90393,0,3.90393,6.894931,49.24941,0.1413035,0.6285661,0.4591441,5,0.9451802
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.381411,48.87379,31.12475,4.503333,3.33,0,-1,0,3.33,71.51384,0,1.173332,1.623666,2.381411,3.505263,3.33,0,0,7.48943,3.884787,0,1.123852,-1.123852,5.710287,40.78768,0.1413035,4.953666,1.905129,0,6.266198
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.715891,62.99058,32.53051,1.406134,1.406134,0,-1,0,1.406134,264.2628,0,0,0,3.715891,1.480142,1.406134,0,0,8.738155,2.760935,2.235749,0,2.235749,7.831304,55.93777,0.1411583,1.546748,2.972713,0,6.476826
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.0898,68.83842,33.89154,2.838339,2.838339,0,-1,0,2.838339,144.0913,0,0,0,4.0898,2.987725,2.838339,0,0,6.502406,4.773109,1.102075,0,1.102075,8.876824,63.40576,0.1410869,3.122172,3.27184,0,8.862909
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.076063,59.94775,35.25896,0,0,0,-1,0,0,0,0,0,0,3.076063,0,0,0,0,5.400331,5.764977,3.076063,0,3.076063,11.79503,84.25008,0.1408878,0,2.46085,0,8.84104
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.429826,55.55431,36.62637,1.090145,1.090145,0,-1,0,1.090145,222.8901,0,0,0,2.429826,1.147521,1.090145,0,0,2.324268,8.533433,1.282304,0,1.282304,13.01153,92.93935,0.140805,1.19916,1.94386,0,10.96326
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.586696,49.3864,37.52095,0.4186688,0.4186688,0,-1,0,0.4186688,378.986,0.1040283,0,0,1.586696,0.440704,0.4186688,0,0,1.041964,9.687507,1.041964,0,1.041964,14.00003,100,0.1407377,0.4605357,1.269357,0,11.2742
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,37.91712,37.91712,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1407377,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,38.38357,38.38357,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1407377,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,38.02574,38.02574,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1407377,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,36.81168,36.81168,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1407377,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,35.69346,35.69346,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1407377,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,34.68387,34.68387,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1407377,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,33.68067,33.68067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1407377,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,32.76054,32.76054,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1407377,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,32.096,32.096,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1407377,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,31.54009,31.54009,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1407377,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,31.00334,31.00334,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1407377,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,30.56884,30.56884,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1407377,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,30.14072,30.14072,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.1407377,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,29.7765,29.7765,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407377,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,29.56564,29.56564,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408779,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,29.34838,29.34838,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409862,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,29.09279,29.09279,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1411548,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7126486,34.46812,29.61676,1.064057,1.064057,0,0,0,1.064057,66.97465,0,0,0,0.7126486,1.12006,1.064057,0,0,1.81586,8.991,0,0.4074117,-0.4074117,11.8479,84.6277,0.1411548,1.170463,0.5701189,0,9.703649
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.010442,45.73833,31.05446,0.9844129,0.9844129,0,-1,0,0.9844129,204.2276,0,0,0,2.010442,1.036224,0.9844129,0,0,2.26854,8.583589,0.9742182,0,0.9742182,12.77213,91.22929,0.1410921,1.082854,1.608354,0,10.59403
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.920738,55.12806,32.44105,1.283035,1.283035,0,-1,0,1.283035,227.6428,0.2758528,0,0,2.920738,1.350564,1.283035,0,0,1.294322,9.460384,1.294322,0,1.294322,14.00003,100,0.1410089,1.411339,2.336591,0,12.38112
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.248268,59.88004,33.82125,1.801457,1.801457,0,-1,0,1.801457,180.3134,1.351997,0,0,3.248268,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1410089,1.981603,2.598614,0,13.87354
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.127831,60.34204,35.1695,0.319243,0.319243,0,-1,0,0.319243,979.765,2.791786,0,0,3.127831,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1410089,0.3511674,2.502265,0,13.75311
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.251696,63.23806,36.53692,1.653244,1.653244,0,-1,0,1.653244,196.6859,1.51144,0,0,3.251696,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1410089,1.818568,2.601357,0,13.87697
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.289862,46.91085,37.41871,1.291143,1.291143,0,-1,0,1.291143,99.90081,0,0,0,1.289862,1.359097,1.291143,0,0,0,10.62527,0,0.06923556,-0.06923556,13.92705,99.47871,0.1410089,1.420257,1.031889,0,11.91514
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,37.77654,37.77654,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.0769284,10.55604,0,0.7659503,-0.7659503,13.11967,93.7117,0.1410089,0.8004181,0,0,10.55604
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,38.28133,38.28133,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9279844,9.790089,0,1.479169,-1.479169,11.56048,82.57472,0.1410089,1.545731,0,0,9.790089
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,37.88517,37.88517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.571505,8.31092,0,0,0,11.56048,82.57472,0.1410089,0,0,0,8.31092
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,36.69666,36.69666,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.571505,8.31092,0,0.4184893,-0.4184893,11.11936,79.42382,0.1410089,0.4373213,0,0,8.31092
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,35.58484,35.58484,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.036493,7.89243,0,0.7458851,-0.7458851,10.33313,73.80789,0.1410089,0.77945,0,0,7.89243
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,34.59442,34.59442,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.865255,7.146545,0,2.674019,-2.674019,7.514462,53.67463,0.1410089,2.794349,0,0,7.146545
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.836386,4.472527,0,0,0,7.514462,53.67463,0.1410089,0,0,0,4.472527
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,32.67109,32.67109,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.836386,4.472527,0,0.1765198,-0.1765198,7.328394,52.34557,0.1410089,0.1844632,0,0,4.472527
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,32.02571,32.02571,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.032519,4.296007,0,0.6428692,-0.6428692,6.650751,47.50526,0.1410089,0.6717983,0,0,4.296007
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,31.4698,31.4698,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.746819,3.653137,0,0.4455035,-0.4455035,6.181149,44.15097,0.1410089,0.4655512,0,0,3.653137
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,30.94584,30.94584,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.241822,3.207634,0,0.3568665,-0.3568665,5.804978,41.46405,0.1410089,0.3729255,0,0,3.207634
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,30.49855,30.49855,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.638341,2.850767,0,0.01015032,-0.01015032,5.794279,41.38762,0.1410089,0.01060708,0,0,2.850767
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,30.08321,30.08321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.649619,2.840617,0,0,0,5.794279,41.38762,0.1410089,0,0,0,2.840617
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,29.72538,29.72538,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.649619,2.840617,0,0.1646683,-0.1646683,5.620703,40.1478,0.1410089,0.1720784,0,0,2.840617
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,29.48896,29.48896,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.832583,2.675949,0,0.4714295,-0.4714295,5.123773,36.5983,0.1410089,0.4926438,0,0,2.675949
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,29.2781,29.2781,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.356395,2.204519,0,0.307804,-0.307804,4.799319,34.28078,0.1410089,0.3216551,0,0,2.204519
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,29.04167,29.04167,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.698399,1.896715,2.041593,0,2.041593,6.736145,48.11522,0.1411746,3.13605,0,5,1.896715
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5676001,33.40472,29.56564,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,147.0917,0,0,0,0.5676001,0,0,3.505263,3.33,7.656806,3.734149,3.8976,0,3.8976,10.43373,74.52651,0.1412886,0.4244699,0.4540801,5,4.301749
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.068192,46.12759,30.98417,0,0,0,-1,0,0,0,0,0,0,2.068192,0,0,0,0,3.759206,7.241989,2.068192,0,2.068192,12.39579,88.54119,0.1411559,0,1.654554,0,9.310182
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.974358,55.55311,32.38354,0.790087,0.790087,0,-1,0,0.790087,376.4596,0.4516742,0,0,2.974358,0.8316706,0.790087,0,0,1.691014,9.103362,1.691014,0,1.691014,14.00003,100,0.1410477,0.8690957,2.379487,0,12.07772
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.255105,59.86122,33.75096,1.179686,1.179686,0,-1,0,1.179686,275.9299,2.013331,0,0,3.255105,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1410477,1.297654,2.604084,0,13.88038
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.180402,60.77065,35.09921,1.478332,1.478332,0,-1,0,1.478332,215.1345,1.624263,0,0,3.180402,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1410477,1.626165,2.544322,0,13.80568
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.540254,56.36289,36.46663,1.618248,1.618248,0,-1,0,1.618248,156.9755,0.8368347,0,0,2.540254,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1410477,1.780073,2.032203,0,13.16553
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.350733,47.3076,37.34203,1.461915,1.461915,0,-1,0,1.461915,92.39475,0,0,0,1.350733,1.538858,1.461915,0,0,0,10.62527,0,0.1881252,-0.1881252,13.80173,98.58356,0.1410477,1.608106,1.080586,0,11.97601
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,37.70625,37.70625,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.209028,10.43715,0,1.360519,-1.360519,12.36761,88.33992,0.1410477,1.421743,0,0,10.43715
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,38.17271,38.17271,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.720716,9.07663,0,3.367763,-3.367763,8.817679,62.9833,0.1410477,3.519313,0,0,9.07663
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,37.77654,37.77654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.462675,5.708867,0,0,0,8.817679,62.9833,0.1410477,0,0,0,5.708867
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,36.6072,36.6072,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.462675,5.708867,0,3.505263,-3.505263,5.122808,36.59141,0.1410477,6.55649,0,0,5.708867
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,35.52733,35.52733,2.572969,2.093423,0,-1,0,2.093423,0,0,0.4795458,0.7368426,0,2.203603,2.093423,0,0,9.357412,2.203603,0,2.203603,-2.203603,2.800006,20,0.1410477,2.830266,0,0,2.203603
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,34.5433,34.5433,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,33.53371,33.53371,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,32.63275,32.63275,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,31.96821,31.96821,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,31.41229,31.41229,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,30.89472,30.89472,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,30.01292,30.01292,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,29.66788,29.66788,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,29.43784,29.43784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410477,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,29.22059,29.22059,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412532,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,28.97139,28.97139,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1414923,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6180239,33.69564,29.50813,4.084705,4.084705,5,0,1.53,4.084705,15.13019,0,0,0,0.6180239,0,0,0.9152948,0.8695301,5.507763,5.668288,1.487554,0,1.487554,10.18612,72.75787,0.1416032,4.493176,0.4944191,5,6.286312
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.127588,46.53283,30.91389,1.630914,1.630914,0,-1,0,1.630914,130.4538,0,0,0,2.127588,1.716751,1.630914,0,0,4.020209,7.007086,0.4108368,0,0.4108368,10.57588,75.54182,0.1415769,1.794005,1.70207,0,9.134674
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.029572,55.981,32.31326,0.7737831,0.7737831,0,-1,0,0.7737831,391.5273,0,0,0,3.029572,0.8145086,0.7737831,0,0,3.609372,7.376839,2.215063,0,2.215063,12.67727,90.55175,0.1414353,0.8511614,2.423657,0,10.40641
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.262081,59.84374,33.68067,1.708625,1.708625,0,-1,0,1.708625,190.9184,0.0692189,0,0,3.262081,1.798553,1.708625,0,0,1.394309,9.370397,1.394309,0,1.394309,14.00003,100,0.1413463,1.879488,2.609665,0,12.63248
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.188198,60.7617,35.02892,0.1423455,0.1423455,0,-1,0,0.1423455,2239.76,3.038361,0,0,3.188198,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1413463,0.1565801,2.550559,0,13.81347
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.597362,56.77788,36.37717,2.114745,2.114745,0,-1,0,2.114745,122.8215,0.3713151,0,0,2.597362,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1413463,2.326219,2.07789,0,13.22264
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.413097,47.68451,37.23341,1.464256,1.464256,0,-1,0,1.464256,96.50613,0,0,0,1.413097,1.541322,1.464256,0,0,0,10.62527,0,0.1282253,-0.1282253,13.86487,99.03456,0.1413463,1.610681,1.130477,0,12.03837
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,37.59763,37.59763,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1424726,10.49705,0,1.372437,-1.372437,12.41819,88.70119,0.1413463,1.434197,0,0,10.49705
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,38.10242,38.10242,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.667403,9.124612,0,0.7514129,-0.7514129,11.62613,83.04363,0.1413463,0.7852265,0,0,9.124612
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,37.70625,37.70625,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.502306,8.373199,0,2.944488,-2.944488,8.522369,60.87395,0.1413463,3.076989,0,0,8.373199
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,36.55609,36.55609,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.773959,5.428711,0,3.505263,-3.505263,4.827497,34.48206,0.1413463,5.850523,0,0,5.428711
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.668695,1.923448,0,0,0,4.827497,34.48206,0.1413463,0,0,0,1.923448
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,34.46662,34.46662,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.668695,1.923448,0,0.5337232,-0.5337232,4.264904,30.46354,0.1413463,0.5577407,0,0,1.923448
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,33.48259,33.48259,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.26172,1.389725,0,0.8185924,-0.8185924,3.402032,24.30018,0.1413463,0.855429,0,0,1.389725
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,32.58163,32.58163,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.17127,0.5711323,0,0.3374497,-0.3374497,3.046329,21.75945,0.1413463,0.3526349,0,0,0.5711323
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,31.93626,31.93626,0.4000985,0.2219985,0,-1,0,0.2219985,0,0,0.1780999,0.2181098,0,0.2336827,0.2219985,0,0,11.54621,0.2336827,0,0.2336827,-0.2336827,2.800006,20,0.1413463,0.4401083,0,0,0.2336827
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,31.342,31.342,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413463,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,30.81804,30.81804,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413463,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,30.37075,30.37075,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413463,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,29.95542,29.95542,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413463,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,29.59759,29.59759,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413463,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,29.36755,29.36755,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414818,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,29.1503,29.1503,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415776,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,28.89471,28.89471,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1418431,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6721092,34.00024,29.43784,1.520788,1.520788,0,0,0,1.520788,44.19481,0,2.220446E-16,0,0.6721092,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9287199,-0.9287199,11.29382,80.66995,0.1418431,1.672866,0.5376874,0,9.658765
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.188665,46.94749,30.83721,1.507164,1.507164,0,-1,0,1.507164,145.2175,0,0,0,2.188665,1.586488,1.507164,0,0,2.852598,8.057936,0.6021774,0,0.6021774,11.86509,84.75048,0.1418047,1.65788,1.750932,0,10.2466
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.086465,56.40509,32.2238,1.069966,1.069966,0,-1,0,1.069966,288.4638,0,0,0,3.086465,1.12628,1.069966,0,0,2.250421,8.599895,1.960185,0,1.960185,13.72469,98.03327,0.14168,1.176963,2.469172,0,11.68636
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.269319,59.82103,33.604,0.2889252,0.2889252,0,-1,0,0.2889252,1131.545,2.674951,0,0,3.269319,0.3041317,0.2889252,0,0,0.2902361,10.36406,0.2902361,0,0.2902361,14.00003,100,0.1416616,0.3178177,2.615455,0,13.63338
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.195733,60.72685,34.93946,0.9446725,0.9446725,0,-1,0,0.9446725,338.29,2.201341,0,0,3.195733,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1416616,1.03914,2.556586,0,13.82101
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.65568,57.19978,36.28133,2.247967,2.247967,0,-1,0,2.247967,118.137,0.289399,0,0,2.65568,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1416616,2.472763,2.124544,0,13.28095
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.476351,48.11233,37.16312,3.167304,3.167304,0,-1,0,3.167304,46.61224,0,4.440892E-16,0.1540339,1.476351,3.334004,3.167304,0,0,0,10.62527,0,1.857653,-1.857653,12.04189,86.01333,0.1416616,3.484034,1.181081,0,12.10163
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,37.52095,37.52095,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.064059,8.767621,0,1.070682,-1.070682,10.91329,77.95193,0.1416616,1.118862,0,0,8.767621
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,37.99379,37.99379,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.253705,7.69694,0,0.7956895,-0.7956895,10.07456,71.96101,0.1416616,0.8314955,0,0,7.69694
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,37.62957,37.62957,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.137805,6.90125,0,0.9900103,-0.9900103,9.031,64.50701,0.1416616,1.034561,0,0,6.90125
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,36.44746,36.44746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.237816,5.91124,0,0,0,9.031,64.50701,0.1416616,0,0,0,5.91124
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,35.36758,35.36758,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.237816,5.91124,0,2.385739,-2.385739,6.516211,46.54427,0.1416616,2.493097,0,0,5.91124
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,34.37716,34.37716,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.888636,3.525501,0,2.206416,-2.206416,4.190444,29.93168,0.1416616,2.305704,0,0,3.525501
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,33.39313,33.39313,1.95977,1.253132,0,-1,0,1.253132,0,0,0.7066384,0.9026154,0,1.319086,1.253132,0,0,10.34021,1.319086,0,1.319086,-1.319086,2.800006,20,0.1416616,2.155747,0,0,1.319086
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,32.49217,32.49217,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416616,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,31.8468,31.8468,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416616,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,31.27172,31.27172,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416616,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,30.76692,30.76692,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416616,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,30.30046,30.30046,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416616,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,29.88513,29.88513,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416616,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,29.54647,29.54647,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416616,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,29.31005,29.31005,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417858,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,29.09279,29.09279,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419241,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,28.86276,28.86276,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1421399,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7299536,34.33263,29.36755,1.229429,1.229429,0,0,0,1.229429,59.37338,2.220446E-16,0,0,0.7299536,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5641823,-0.5641823,11.1061,79.32909,0.1421399,1.352372,0.5839629,0,9.173985
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.251467,47.36499,30.74775,0.105448,0.105448,0,-1,0,0.105448,2135.144,0,0,0,2.251467,0.1109979,0.105448,0,0,3.050473,7.879849,2.140469,0,2.140469,13.13672,93.83354,0.1420041,0.1159928,1.801173,0,10.13132
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.14428,56.86438,32.15351,0,0,0,-1,0,0,0,2.234276,0,0,3.14428,0,0,0,0,0.9100041,9.806271,0.9100041,0,0.9100041,14.00003,100,0.1419464,0,2.515424,0,12.95055
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.276946,59.78649,33.51454,0.1492029,0.1492029,0,-1,0,0.1492029,2196.301,3.11989,0,0,3.276946,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1419464,0.1641232,2.621557,0,13.90222
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.20349,60.68638,34.84362,2.04531,2.04531,0,-1,0,2.04531,156.6262,1.050533,0,0,3.20349,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1419464,2.24984,2.562792,0,13.82876
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.714955,57.64144,36.19187,0,0,0,-1,0,0,0,2.714955,0,0,2.714955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419464,0,2.171964,0,13.34023
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.54108,48.51355,37.05449,0.6485129,0.6485129,0,-1,0,0.6485129,237.6328,0.8584344,0,0,1.54108,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1419464,0.7133642,1.232864,0,12.16635
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,37.41871,37.41871,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1419464,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,37.88517,37.88517,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1419464,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,37.52095,37.52095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1419464,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,36.358,36.358,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1419464,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,35.25896,35.25896,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1419464,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,34.26854,34.26854,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1419464,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,33.30367,33.30367,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1419464,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,32.40271,32.40271,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1419464,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,31.77012,31.77012,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1419464,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,31.21421,31.21421,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1419464,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,30.69663,30.69663,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1419464,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,30.23018,30.23018,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1419464,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,29.83401,29.83401,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1419464,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,29.48896,29.48896,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1419464,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419464,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,29.0225,29.0225,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1420449,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,28.80525,28.80525,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1422607,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.791634,34.70695,29.31005,0.880303,0.880303,4.385566,0,1.36226,0.880303,89.92744,0,0,0,0.791634,0,0,3.505263,3.33,5.14586,5.994,4.121634,0,4.121634,13.02836,93.05954,0.1424226,0.9683333,0.6333072,5,6.785634
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.315281,47.8371,30.69663,2.676805,2.676805,0,-1,0,2.676805,86.4942,4.440892E-16,0,0,2.315281,2.817689,2.676805,0,0,1.024226,9.70347,0,0.5024081,-0.5024081,12.49878,89.2768,0.1424226,2.944485,1.852225,0,12.01875
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.159743,56.94135,32.096,1.429898,1.429898,0,-1,0,1.429898,220.9769,0.07213005,0,0,3.159743,1.505155,1.429898,0,0,1.582458,9.201062,1.582458,0,1.582458,14.00003,100,0.1423226,1.572887,2.527794,0,12.36081
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.283918,59.79233,33.46342,1.067685,1.067685,0,-1,0,1.067685,307.5738,2.16004,0,0,3.283918,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1423226,1.174453,2.627135,0,13.90919
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.210447,60.69246,34.7925,2.185052,2.185052,0,-1,0,2.185052,146.9277,0.9103925,0,0,3.210447,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1423226,2.403557,2.568357,0,13.83572
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.774589,58.13525,36.14075,0.419293,0.419293,0,-1,0,0.419293,661.7303,2.333228,0,0,2.774589,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1423226,0.4612223,2.219671,0,13.39986
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.606573,48.96539,36.9842,2.222708,2.222708,0,-1,0,2.222708,72.28001,0,0,0,1.606573,2.339692,2.222708,0,0,0,10.62527,0,0.7331191,-0.7331191,13.22725,94.48019,0.1423226,2.444978,1.285259,0,12.23185
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,37.34203,37.34203,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8145767,9.892155,0,0.9705814,-0.9705814,12.20417,87.17247,0.1423226,1.014258,0,0,9.892155
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,37.81488,37.81488,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.893,8.921574,0,1.235414,-1.235414,10.90193,77.87077,0.1423226,1.291007,0,0,8.921574
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,37.41871,37.41871,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.265682,7.68616,0,2.499599,-2.499599,8.267121,59.05075,0.1423226,2.612081,0,0,7.68616
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,36.26854,36.26854,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.043014,5.186562,0,1.045869,-1.045869,7.164679,51.17617,0.1423226,1.092933,0,0,5.186562
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,35.18867,35.18867,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.205091,4.140692,0,3.32394,-3.32394,3.660938,26.1495,0.1423226,3.473517,0,0,4.140692
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,34.21742,34.21742,1.047404,0.7759144,0,-1,0,0.7759144,0,0,0.2714899,0.3762304,0,0.816752,0.7759144,0,0,10.89836,0.816752,0,0.816752,-0.816752,2.800006,20,0.1423226,1.152145,0,0,0.816752
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,33.24617,33.24617,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423226,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,32.35159,32.35159,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423226,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,31.69983,31.69983,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423226,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,31.14392,31.14392,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423226,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,30.63913,30.63913,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423226,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,30.1535,30.1535,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423226,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,29.75733,29.75733,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423226,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,29.43784,29.43784,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423226,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,29.20142,29.20142,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1424872,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,28.99055,28.99055,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426549,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,28.75413,28.75413,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1429147,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.85729,35.11811,29.25893,0.7935991,0.7935991,0,0,0,0.7935991,108.0256,0,0,0,0.85729,0.8353674,0.7935991,0,0,1.81586,8.991,0.02192257,0,0.02192257,12.29815,87.84375,0.1429134,0.872959,0.685832,0,9.84829
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.380797,48.30541,30.62634,0,0,0,-1,0,0,0,0.5868595,0,0,2.380797,0,0,0,0,1.793938,9.010731,1.793938,0,1.793938,14.00003,100,0.1428002,0,1.904638,0,11.39153
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.167456,56.90669,32.00654,1.48137,1.48137,0,-1,0,1.48137,213.8194,1.60812,0,0,3.167456,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1428002,1.629507,2.533965,0,13.79273
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.292179,59.74054,33.35479,1.693845,1.693845,0,-1,0,1.693845,194.3613,1.509184,0,0,3.292179,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1428002,1.863229,2.633743,0,13.91745
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.218636,60.64061,34.68387,0.380429,0.380429,0,-1,0,0.380429,846.0543,2.818184,0,0,3.218636,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1428002,0.4184719,2.574908,0,13.84391
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.38573,63.97866,36.03212,0,0,0,-1,0,0,0,3.38573,0,0,3.38573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428002,0,2.708584,0,14.011
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.673475,49.39029,36.87558,1.350481,1.350481,0,-1,0,1.350481,123.9169,0.2519159,0,0,1.673475,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1428002,1.485529,1.33878,0,12.29875
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,37.23341,37.23341,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1428002,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,37.70625,37.70625,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1428002,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,37.31009,37.31009,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1428002,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,36.14075,36.14075,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1428002,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,35.08004,35.08004,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1428002,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,34.10879,34.10879,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1428002,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,33.13754,33.13754,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428002,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,32.25575,32.25575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428002,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,31.62955,31.62955,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428002,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,31.05446,31.05446,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428002,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,30.56884,30.56884,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428002,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,30.10238,30.10238,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428002,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,29.70621,29.70621,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428002,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,29.38033,29.38033,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428002,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,29.1503,29.1503,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428974,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,28.93305,28.93305,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1430404,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,28.70301,28.70301,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1432849,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.927094,35.5546,29.20142,1.32645,1.32645,0,0,0,1.32645,69.89286,0,0,0,0.927094,1.396263,1.32645,0,0,1.81586,8.991,0,0.4691694,-0.4691694,11.7828,84.16271,0.1432849,1.459095,0.7416753,0,9.918094
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.447807,48.78278,30.54967,1.284674,1.284674,0,-1,0,1.284674,190.5392,0,0,0,2.447807,1.352288,1.284674,0,0,2.33716,8.521831,1.095519,0,1.095519,12.8221,91.58628,0.1432159,1.413141,1.958246,0,10.96964
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.174576,56.91253,31.95543,0.5174363,0.5174363,0,-1,0,0.5174363,613.5201,1.388266,0,0,3.174576,0.5446698,0.5174363,0,0,1.24164,9.507798,1.24164,0,1.24164,14.00003,100,0.1431379,0.56918,2.539661,0,12.68237
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.299383,59.74863,33.30367,0.5034848,0.5034848,0,-1,0,0.5034848,655.3093,2.769399,0,0,3.299383,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1431379,0.5538332,2.639506,0,13.92466
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.226137,60.62867,34.61359,0,0,0,-1,0,0,0,3.226137,0,0,3.226137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431379,0,2.58091,0,13.85141
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.898287,59.06395,35.94267,0.8756415,0.8756415,0,-1,0,0.8756415,330.9902,1.976559,0,0,2.898287,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1431379,0.9632056,2.31863,0,13.52356
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.741205,49.84615,36.78612,0,0,0,-1,0,0,0,1.741205,0,0,1.741205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431379,0,1.392964,0,12.36648
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,37.13117,37.13117,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1431379,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,37.59763,37.59763,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1431379,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,37.23341,37.23341,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1431379,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,36.07046,36.07046,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1431379,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,35.00975,35.00975,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1431379,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,34.05767,34.05767,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1431379,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,33.08642,33.08642,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431379,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,32.2238,32.2238,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431379,0.09612731,0,0,0
