Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,31.55926,31.55926,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431379,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,31.00334,31.00334,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431379,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,30.51772,30.51772,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431379,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,30.03209,30.03209,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431379,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,29.65509,29.65509,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431379,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,29.32921,29.32921,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431379,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,29.09279,29.09279,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433036,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,28.88193,28.88193,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434388,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,28.66467,28.66467,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1436657,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.001094,36.03061,29.1503,0.5174195,0.5174195,0,0,0,0.5174195,193.4783,0,0,0,1.001094,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4564422,0,0.4564422,12.3514,88.22414,0.143637,0.5691614,0.8008754,0,9.651547
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.515802,49.30153,30.49855,0.8482592,0.8482592,0,-1,0,0.8482592,296.5841,0,0,0,2.515802,0.8929044,0.8482592,0,0,1.737803,9.061252,1.622898,0,1.622898,13.89102,99.22137,0.1435352,0.9330851,2.012642,0,11.57705
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.182328,56.89359,31.87875,0,0,0,-1,0,0,0,3.067422,0,0,3.182328,0,0,0,0,0.1149054,10.52186,0.1149054,0,0.1149054,14.00003,100,0.143528,0,2.545862,0,13.70419
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.307608,59.71204,33.20783,0,0,0,-1,0,0,0,3.307608,0,0,3.307608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143528,0,2.646086,0,13.93288
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.234097,60.59785,34.52413,1.743554,1.743554,0,-1,0,1.743554,185.4887,1.398776,0,0,3.234097,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.143528,1.91791,2.587277,0,13.85937
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.961284,59.55704,35.85321,0,0,0,-1,0,0,0,2.961284,0,0,2.961284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143528,0,2.369027,0,13.58656
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.80989,50.31344,36.69666,0.1204863,0.1204863,0,-1,0,0.1204863,1502.155,1.683063,0,0,1.80989,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.143528,0.1325349,1.447912,0,12.43516
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2775338,38.96481,37.02254,0.9958462,0.9958462,0,-1,0,0.9958462,27.86914,0,2.220446E-16,0,0.2775338,1.048259,0.9958462,0,0,0,10.62527,0,0.7707253,-0.7707253,13.18761,94.19704,0.143528,1.095431,0.222027,0,10.90281
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,37.45066,37.45066,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8563614,9.854548,0,2.517565,-2.517565,10.53387,75.24174,0.143528,2.630856,0,0,9.854548
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,37.09283,37.09283,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.653656,7.336984,0,1.605698,-1.605698,8.841311,63.1521,0.143528,1.677955,0,0,7.336984
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,35.96183,35.96183,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.437765,5.731286,0,3.505263,-3.505263,5.146439,36.76021,0.143528,3.862135,0,0,5.731286
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,34.90113,34.90113,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.332502,2.226022,0,1.462199,-1.462199,3.605146,25.75099,0.143528,1.527998,0,0,2.226022
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95717,0.763823,0,0,0,3.605146,25.75099,0.143528,0,0,0,0.763823
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,32.99696,32.99696,2.196786,0.7256318,0,-1,0,0.7256318,0,0,1.471154,1.690833,0,0.763823,0.7256318,0,0,10.95717,0.763823,0,0.763823,-0.763823,2.800006,20,0.143528,2.416464,0,0,0.763823
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,32.13434,32.13434,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143528,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,31.48258,31.48258,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143528,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,30.92667,30.92667,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143528,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,30.44104,30.44104,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143528,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,29.95542,29.95542,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143528,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,29.59759,29.59759,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143528,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,29.2781,29.2781,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143528,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,29.04167,29.04167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143528,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,28.82442,28.82442,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1436297,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,28.59439,28.59439,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438835,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.078306,36.54642,29.11196,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,767.6027,4.440892E-16,0,0,1.078306,0,0,3.505263,3.33,5.14586,5.994,4.408306,0,4.408306,13.30032,95.00211,0.1439236,0.1545248,0.8626449,5,7.072306
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.413759,57.3444,30.42826,2.809429,2.809429,0,-1,0,2.809429,121.5108,0,0,0,3.413759,2.957294,2.809429,0,0,0.7375541,9.961475,0.4564648,0,0.4564648,13.73336,98.09525,0.1438951,3.090372,2.731007,0,13.37523
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.190091,56.88243,31.80846,1.694875,1.694875,0,-1,0,1.694875,188.2198,1.124922,0,0,3.190091,1.78408,1.694875,0,0,0.2810893,10.37229,0.2810893,0,0.2810893,14.00003,100,0.1438775,1.864363,2.552073,0,13.56238
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.968062,66.47424,33.13754,0,0,0,-1,0,0,0,3.968062,0,0,3.968062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438775,0,3.174449,0,14.59334
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.241738,60.58726,34.45384,1.453373,1.453373,0,-1,0,1.453373,223.0493,1.711872,0,0,3.241738,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1438775,1.598711,2.593391,0,13.86701
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.973475,59.58968,35.78292,2.086924,2.086924,0,-1,0,2.086924,142.4812,0.7767125,0,0,2.973475,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1438775,2.295617,2.37878,0,13.59875
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.879272,50.81141,36.62637,0,0,0,-1,0,0,0,1.879272,0,0,1.879272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438775,0,1.503418,0,12.50455
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.318597,39.17847,36.94587,0.3012427,0.3012427,0,-1,0,0.3012427,105.7609,0.001499425,0,0,0.318597,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1438775,0.331367,0.2548776,0,10.94387
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,37.41871,37.41871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438775,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,37.02254,37.02254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438775,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,35.90433,35.90433,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1438775,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,34.86279,34.86279,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1438775,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,33.92987,33.92987,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1438775,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,32.95863,32.95863,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1438775,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,32.096,32.096,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1438775,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,31.43146,31.43146,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1438775,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,30.87555,30.87555,0.8214092,0.6885725,0,-1,0,0.6885725,0,0,0.1328368,0.2149777,0,0.7248131,0.6885725,0,0,11.00051,0.7248131,0,0.7248131,-0.7248131,2.800006,20,0.1438775,0.9035501,0,0,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,30.38992,30.38992,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438775,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,29.9043,29.9043,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438775,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,29.54647,29.54647,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438775,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438775,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,28.99055,28.99055,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439943,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,28.79247,28.79247,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441009,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,28.55605,28.55605,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1443533,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.157206,37.06475,29.06084,3.661501,3.661501,4.287222,0,1.335412,3.661501,31.60469,0,0,0,1.157206,0,0,0.6257214,0.5944353,1.81586,8.991,1.751641,0,1.751641,13.93911,99.56483,0.1444702,4.027651,0.9257649,5,10.14821
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.655964,50.35896,30.37075,0.3069284,0.3069284,0,-1,0,0.3069284,865.3368,2.268663,0,0,2.655964,0.3230825,0.3069284,0,0,0.06421877,10.56748,0.06421877,0,0.06421877,14.00003,100,0.1444662,0.3376212,2.124772,0,13.22344
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.197984,56.87249,31.73817,0,0,0,-1,0,0,0,3.197984,0,0,3.197984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444662,0,2.558387,0,13.82326
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.14422,68.382,33.08642,1.095965,1.095965,0,-1,0,1.095965,378.1345,2.990573,0,0,4.14422,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1444662,1.205561,3.315376,0,14.76949
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.917104,67.53645,34.37716,1.589529,1.589529,0,-1,0,1.589529,246.4317,2.243915,0,0,3.917104,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1444662,1.748482,3.133683,0,14.54238
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.9809,59.56907,35.70624,1.855307,1.855307,0,-1,0,1.855307,160.6689,1.027946,0,0,2.9809,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1444662,2.040837,2.38472,0,13.60617
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.549365,56.56358,36.56887,2.058126,2.058126,0,-1,0,2.058126,123.8682,0.3829159,0,0,2.549365,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1444662,2.263939,2.039492,0,13.17464
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.362944,39.46177,36.91392,0,0,0,-1,0,0,0,0.362944,0,0,0.362944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444662,0,0.2903552,0,10.98822
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,37.34203,37.34203,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1444662,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,36.94587,36.94587,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1444662,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,35.85321,35.85321,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1444662,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,34.81167,34.81167,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1444662,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1444662,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1444662,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,32.06405,32.06405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1444662,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,31.39312,31.39312,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1444662,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,30.83721,30.83721,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1444662,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,30.35158,30.35158,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1444662,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,29.86596,29.86596,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1444662,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,29.5273,29.5273,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1444662,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,29.20142,29.20142,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1444662,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,28.97139,28.97139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1444662,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,28.75413,28.75413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1444662,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,28.51771,28.51771,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1444662,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.626942,40.51919,29.0225,1.646407,1.646407,0,0,0,1.646407,98.81775,0,0,0,1.626942,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1061176,-0.1061176,5.423016,38.73575,0.1444662,1.811047,1.301554,0,4.221466
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.72743,50.93637,30.33241,1.816475,1.816475,0,-1,0,1.816475,150.1496,0,0,0,2.72743,1.912079,1.816475,0,0,9.040964,2.488406,0.8153508,0,0.8153508,6.196526,44.26081,0.1444153,1.998123,2.181944,0,5.215836
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.627845,61.03687,31.69983,2.68263,2.68263,0,-1,0,2.68263,135.2346,0,0,0,3.627845,2.823821,2.68263,0,0,8.225614,3.222222,0.804024,0,0.804024,6.95929,49.70911,0.1443652,2.950893,2.902276,0,6.850067
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.50255,61.45381,33.04808,0,0,0,-1,0,0,0,0,0,0,3.50255,0,0,0,0,7.421589,3.945844,3.50255,0,3.50255,10.2821,73.44343,0.1441471,0,2.80204,0,7.448393
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.745064,65.63387,34.35799,1.949352,1.949352,0,-1,0,1.949352,192.1184,0,0,0,3.745064,2.05195,1.949352,0,0,3.91904,7.098138,1.693115,0,1.693115,11.88833,84.91647,0.1440419,2.144287,2.996052,0,10.8432
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.895411,69.02393,35.69346,0,0,0,-1,0,0,0,1.669486,0,0,3.895411,0,0,0,0,2.225925,8.621942,2.225925,0,2.225925,14.00003,100,0.1439038,0,3.116328,0,12.51735
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.019894,51.89228,36.53692,0.7446558,0.7446558,0,-1,0,0.7446558,271.252,1.236046,0,0,2.019894,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1439038,0.8191215,1.615916,0,12.64517
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5609491,40.81488,36.84363,1.040392,1.040392,0,-1,0,1.040392,53.91708,0,0,0,0.5609491,1.09515,1.040392,0,0,0,10.62527,0,0.5342007,-0.5342007,13.43693,95.97789,0.1439038,1.144432,0.4487593,0,11.18622
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,37.27174,37.27174,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.5935563,10.09107,0,2.811671,-2.811671,10.47317,74.8082,0.1439038,2.938197,0,0,10.09107
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,36.87558,36.87558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717636,7.279402,0,0,0,10.47317,74.8082,0.1439038,0,0,0,7.279402
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,35.78292,35.78292,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.717636,7.279402,0,2.586067,-2.586067,7.747215,55.33714,0.1439038,2.70244,0,0,7.279402
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,34.74138,34.74138,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.591043,4.693335,0,3.505263,-3.505263,4.052343,28.94525,0.1439038,5.310801,0,0,4.693335
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,33.84042,33.84042,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.48578,1.188072,0,0.7321597,-0.7321597,3.28058,23.43266,0.1439038,0.7651069,0,0,1.188072
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,32.86917,32.86917,1.992489,0.4331168,0,-1,0,0.4331168,0,0,1.559373,1.758621,0,0.4559124,0.4331168,0,0,11.29929,0.4559124,0,0.4559124,-0.4559124,2.800006,20,0.1439038,2.191738,0,0,0.4559124
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,32.00654,32.00654,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439038,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,31.36117,31.36117,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439038,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,30.80526,30.80526,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439038,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,30.31963,30.31963,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439038,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,29.83401,29.83401,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439038,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,29.47618,29.47618,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439038,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,29.16947,29.16947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439038,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,28.91388,28.91388,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440044,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,28.70301,28.70301,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441727,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,28.46659,28.46659,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1443449,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.586592,40.17825,28.99055,2.413577,2.413577,0,0,0,2.413577,65.73611,0,0,0,1.586592,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9540155,-0.9540155,10.28677,73.47676,0.1443449,2.654934,1.269273,0,9.643172
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.800511,51.49625,30.26213,1.866655,1.866655,0,-1,0,1.866655,150.0283,0,0,0,2.800511,1.9649,1.866655,0,0,3.914121,7.102565,0.8356114,0,0.8356114,11.0795,79.13911,0.1442931,2.05332,2.240409,0,9.903076
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.213518,56.88872,31.62955,2.428885,2.428885,0,-1,0,2.428885,132.3042,0,0,0,3.213518,2.556721,2.428885,0,0,3.07851,7.854616,0.6567966,0,0.6567966,11.70259,83.58975,0.1442525,2.671774,2.570814,0,11.06813
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.338341,59.73193,32.97779,0,0,0,-1,0,0,0,0.9166281,0,0,3.338341,0,0,0,0,2.421713,8.445732,2.421713,0,2.421713,14.00003,100,0.1441029,0,2.670673,0,11.78407
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.26449,60.58495,34.26854,1.776681,1.776681,0,-1,0,1.776681,183.7409,1.394299,0,0,3.26449,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1441029,1.95435,2.611592,0,13.88976
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.440364,64.0072,35.604,0.5686131,0.5686131,0,-1,0,0.5686131,605.0449,2.841824,0,0,3.440364,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1441029,0.6254744,2.752291,0,14.06564
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.999449,51.62013,36.44746,0.6075032,0.6075032,0,-1,0,0.6075032,329.1256,1.359972,0,0,1.999449,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1441029,0.6682536,1.599559,0,12.62472
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5980372,40.99271,36.75417,0,0,0,-1,0,0,0,0.5980372,0,0,0.5980372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441029,0,0.4784298,0,11.22331
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,37.16312,37.16312,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1441029,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,36.81168,36.81168,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1441029,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,35.70624,35.70624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1441029,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,34.68387,34.68387,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1441029,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1441029,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,32.83083,32.83083,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1441029,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,31.96821,31.96821,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1441029,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,31.32283,31.32283,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1441029,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,30.76692,30.76692,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1441029,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,30.2813,30.2813,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1441029,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,29.79567,29.79567,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1441029,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,29.43784,29.43784,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1441029,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,29.13113,29.13113,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1441029,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,28.88193,28.88193,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1441029,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,28.66467,28.66467,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1441029,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,28.42825,28.42825,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1441029,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.402731,38.73587,28.93305,0.6957487,0.6957487,0,0,0,0.6957487,201.6146,0,0,0,1.402731,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6703641,0,0.6703641,4.331679,30.9405,0.1440616,0.7653236,1.122185,0,2.252476
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.874329,52.09046,30.21101,1.912373,1.912373,0,-1,0,1.912373,150.3017,0,0,0.1770689,2.874329,2.013024,1.912373,0,0,10.19133,1.453073,0.8613045,0,0.8613045,5.148784,36.77695,0.1440085,2.103611,2.299463,0,4.327402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.221395,56.90175,31.57843,2.13537,2.13537,0,-1,0,2.13537,150.8589,0,0,0,3.221395,2.247758,2.13537,0,0,9.33003,2.228247,0.9736369,0,0.9736369,6.072457,43.3746,0.1439485,2.348907,2.577116,0,5.449642
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.346238,59.73901,32.92029,0.5771217,0.5771217,0,-1,0,0.5771217,579.8149,0,0,0,3.346238,0.6074966,0.5771217,0,0,8.356394,3.10452,2.738741,0,2.738741,8.670655,61.93312,0.14378,0.6348339,2.67699,0,6.450758
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.271952,60.596,34.21742,0.9376922,0.9376922,0,-1,0,0.9376922,348.9367,0,0,0,3.271952,0.9870444,0.9376922,0,0,5.617652,5.569387,2.284908,0,2.284908,10.83831,77.41634,0.1436398,1.031461,2.617562,0,8.841339
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.001939,59.57946,35.5465,2.66838,2.66838,0,-1,0,2.66838,112.5004,0,0,0,3.001939,2.808821,2.66838,0,0,3.332745,7.625804,0.1931173,0,0.1931173,11.02152,78.72495,0.143628,2.935218,2.401551,0,10.62774
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.164095,52.95802,36.38995,1.673708,1.673708,0,-1,0,1.673708,129.2995,0,0,0,2.164095,1.761798,1.673708,0,0,3.139627,7.799609,0.4022975,0,0.4022975,11.40317,81.45104,0.1436033,1.841079,1.731276,0,9.963704
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5170054,40.3461,36.69666,1.494987,1.494987,0,-1,0,1.494987,34.5826,0,2.220446E-16,0,0.5170054,1.573671,1.494987,0,0,2.73733,8.161677,0,1.056665,-1.056665,10.28935,73.49518,0.1436033,1.644486,0.4136043,0,8.678682
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,37.13117,37.13117,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,3.911403,7.105011,0,1.027694,-1.027694,9.20606,65.75745,0.1436033,1.073941,0,0,7.105011
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,36.78612,36.78612,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.053285,6.077317,0,1.425274,-1.425274,7.70369,55.02625,0.1436033,1.489411,0,0,6.077317
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,35.67429,35.67429,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,6.636923,4.652044,0,3.505263,-3.505263,4.008818,28.63436,0.1436033,4.065201,0,0,4.652044
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53166,1.14678,0,0,0,4.008818,28.63436,0.1436033,0,0,0,1.14678
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,33.75096,33.75096,1.723084,1.089441,0,-1,0,1.089441,0,0,0.6336427,0.8059512,0,1.14678,1.089441,0,0,10.53166,1.14678,0,1.14678,-1.14678,2.800006,20,0.1436033,1.895393,0,0,1.14678
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,32.77971,32.77971,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436033,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,31.93626,31.93626,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436033,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,31.29088,31.29088,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436033,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436033,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,30.24296,30.24296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436033,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,29.75733,29.75733,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436033,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,29.3995,29.3995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436033,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,29.09279,29.09279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436033,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,28.84359,28.84359,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437485,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,28.62634,28.62634,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438632,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,28.3963,28.3963,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1440953,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.487175,39.34631,28.91388,0,0,0,0,0,0,0,0,0,0,1.487175,0,0,0,0,2.03261,8.795925,1.487175,0,1.487175,13.48258,96.30398,0.1440043,0,1.18974,0,10.2831
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.896658,52.22213,30.1535,1.264287,1.264287,0,-1,0,1.264287,229.1141,1.020396,0,0,2.896658,1.330828,1.264287,0,0,0.5454344,10.13438,0.5454344,0,0.5454344,14.00003,100,0.1439709,1.390715,2.317327,0,13.03104
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.229505,56.9093,31.52092,1.314653,1.314653,0,-1,0,1.314653,245.6546,1.84566,0,0,3.229505,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1439709,1.446118,2.583604,0,13.85478
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.353678,59.77297,32.88834,0.5390232,0.5390232,0,-1,0,0.5390232,622.1769,2.786285,0,0,3.353678,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1439709,0.5929255,2.682942,0,13.97895
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.27919,60.62048,34.17908,1.657418,1.657418,0,-1,0,1.657418,197.8492,1.534539,0,0,3.27919,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1439709,1.82316,2.623352,0,13.90446
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.008673,59.59813,35.50816,2.27559,2.27559,0,-1,0,2.27559,132.2151,0.6133151,0,0,3.008673,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1439709,2.50315,2.406939,0,13.63395
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.23637,53.56814,36.37717,0.2178352,0.2178352,0,-1,0,0.2178352,1026.634,2.00707,0,0,2.23637,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1439709,0.2396187,1.789096,0,12.86164
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5753267,40.73574,36.66471,1.816943,1.816943,0,-1,0,1.816943,31.66455,0,2.220446E-16,0,0.5753267,1.912571,1.816943,0,0,0,10.62527,0,1.337245,-1.337245,12.59045,89.93159,0.1439709,1.998637,0.4602614,0,11.2006
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485827,9.28803,0,0,0,12.59045,89.93159,0.1439709,0,0,0,9.28803
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,36.75417,36.75417,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.485827,9.28803,0,0.8233154,-0.8233154,11.7226,83.73267,0.1439709,0.8603646,0,0,9.28803
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,35.65512,35.65512,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.400622,8.464714,0,1.628507,-1.628507,10.006,71.47129,0.1439709,1.70179,0,0,8.464714
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,34.64553,34.64553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.210074,6.836207,0,0,0,10.006,71.47129,0.1439709,0,0,0,6.836207
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,33.75096,33.75096,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.210074,6.836207,0,0.4748193,-0.4748193,9.505497,67.89627,0.1439709,0.4961862,0,0,6.836207
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,32.77971,32.77971,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.737652,6.361388,0,1.15838,-1.15838,8.284457,59.17457,0.1439709,1.210508,0,0,6.361388
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,31.91709,31.91709,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.024741,5.203007,0,0.3759135,-0.3759135,7.888209,56.34424,0.1439709,0.3928296,0,0,5.203007
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,31.29088,31.29088,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.442422,4.827094,0,0.03026342,-0.03026342,7.856309,56.11638,0.1439709,0.03162528,0,0,4.827094
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,30.72858,30.72858,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.476048,4.79683,0,0.1490844,-0.1490844,7.69916,54.99389,0.1439709,0.1557932,0,0,4.79683
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,30.24296,30.24296,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.641698,4.647746,0,0.9233686,-0.9233686,6.725844,48.04165,0.1439709,0.9649202,0,0,4.647746
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,29.74455,29.74455,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.667663,3.724377,0,0.2203115,-0.2203115,6.493615,46.38287,0.1439709,0.2302255,0,0,3.724377
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,29.3995,29.3995,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.912454,3.504066,0,0.4593834,-0.4593834,6.009383,42.92408,0.1439709,0.4800557,0,0,3.504066
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.42288,3.044683,0,0,0,6.009383,42.92408,0.1439709,0,0,0,3.044683
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,28.80525,28.80525,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.42288,3.044683,0,0.09017198,-0.09017198,5.914333,42.24515,0.1439709,0.09422972,0,0,3.044683
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,28.60717,28.60717,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.52307,2.95451,0,0.4366178,-0.4366178,5.454098,38.95776,0.1439709,0.4562656,0,0,2.95451
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,28.37713,28.37713,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.008202,2.517893,0,0.3240218,-0.3240218,5.112549,36.51813,0.1439709,0.3386028,0,0,2.517893
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.572888,39.97147,28.89471,1.63898,1.63898,0,0,0,1.63898,95.96754,0,2.220446E-16,0,1.572888,1.725242,1.63898,0,0,9.368226,2.193871,0,0.1523534,-0.1523534,4.951954,35.37103,0.1439709,1.802878,1.258311,0,3.766759
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.904095,52.27353,30.14072,0.8590917,0.8590917,0,-1,0,0.8590917,338.0425,0,0,0,2.904095,0.9043071,0.8590917,0,0,9.537507,2.041517,1.999788,0,1.999788,6.849119,48.92218,0.1438488,0.9450009,2.323276,0,4.945612
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.236965,56.95699,31.50175,0.8858473,0.8858473,0,-1,0,0.8858473,365.4089,0,0,0,3.236965,0.9324709,0.8858473,0,0,7.53772,3.841327,2.304494,0,2.304494,9.035354,64.53812,0.1437083,0.9744321,2.589572,0,7.078291
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.361317,59.80107,32.85,0.2806181,0.2806181,0,-1,0,0.2806181,1197.826,0,0,0,3.361317,0.2953875,0.2806181,0,0,5.233226,5.915371,3.065929,0,3.065929,11.94395,85.31376,0.1435218,0.30868,2.689054,0,9.276688
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.285935,60.6714,34.1663,0.8397779,0.8397779,0,-1,0,0.8397779,391.2862,0.2346621,0,0,3.285935,0.8839768,0.8397779,0,0,2.167296,8.674707,2.167296,0,2.167296,14.00003,100,0.1433902,0.9237558,2.628748,0,11.96064
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.014922,59.64278,35.49538,0.3901352,0.3901352,0,-1,0,0.3901352,772.7891,2.604254,0,0,3.014922,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1433902,0.4291487,2.411938,0,13.6402
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.309519,54.1626,36.33883,0.8862828,0.8862828,0,-1,0,0.8862828,260.5848,1.376589,0,0,2.309519,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1433902,0.9749111,1.847615,0,12.93479
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6372456,41.14717,36.62637,0.1663968,0.1663968,0,-1,0,0.1663968,382.9674,0.462091,0,0,0.6372456,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1433902,0.1830365,0.5097964,0,11.26252
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,37.02254,37.02254,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1433902,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,36.71583,36.71583,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1433902,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,35.61679,35.61679,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1433902,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,34.63276,34.63276,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1433902,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,33.75096,33.75096,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1433902,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,32.77971,32.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1433902,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,31.89792,31.89792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1433902,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1433902,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,30.7158,30.7158,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1433902,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1433902,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,29.70621,29.70621,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1433902,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,29.36755,29.36755,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1433902,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,29.06084,29.06084,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1433902,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,28.80525,28.80525,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1433902,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,28.59439,28.59439,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1433902,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,28.37713,28.37713,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1433902,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.659747,40.61765,28.88193,3.654488,3.654488,5,0,1.53,3.654488,45.41669,0,0,0,1.659747,0,0,1.345512,1.278237,10.56048,1.12084,2.937984,0,2.937984,6.768692,48.3477,0.1435867,4.019937,1.327798,5,2.780588
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.911433,52.33908,30.14072,2.142298,2.142298,0,-1,0,2.142298,135.9023,0,0,0,2.911433,2.255051,2.142298,0,0,7.622498,3.765026,0.6563827,0,0.6563827,7.391391,52.79554,0.1435469,2.356528,2.329147,0,6.676459
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.24414,57.02521,31.50175,2.048124,2.048124,0,-1,0,2.048124,158.3957,0,0,0,3.24414,2.15592,2.048124,0,0,6.966115,4.35577,1.08822,0,1.08822,8.423767,60.16964,0.143481,2.252936,2.595312,0,7.59991
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.367817,59.88861,32.86917,0,0,0,-1,0,0,0,0,0,0,3.367817,0,0,0,0,5.877895,5.335168,3.367817,0,3.367817,11.61876,82.99097,0.1432773,0,2.694254,0,8.702986
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.29244,60.73566,34.1663,1.175868,1.175868,0,-1,0,1.175868,280.0008,0,0,0,3.29244,1.237756,1.175868,0,0,2.510078,8.366204,2.054684,0,2.054684,13.568,96.91412,0.1431533,1.293455,2.633952,0,11.65864
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.020914,59.70033,35.49538,1.002849,1.002849,0,-1,0,1.002849,301.2332,1.50989,0,0,3.020914,1.05563,1.002849,0,0,0.4553939,10.21542,0.4553939,0,0.4553939,14.00003,100,0.1431259,1.103134,2.416731,0,13.23633
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.38289,54.78659,36.31966,0.7572996,0.7572996,0,-1,0,0.7572996,314.6562,1.585733,0,0,2.38289,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1431259,0.8330296,1.906312,0,13.00816
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7026878,41.60667,36.6072,1.773792,1.773792,0,-1,0,1.773792,39.61501,0,2.220446E-16,0,0.7026878,1.867149,1.773792,0,0,0,10.62527,0,1.164461,-1.164461,12.77258,91.23251,0.1431259,1.951171,0.5621502,0,11.32796
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,37.02254,37.02254,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.293846,9.460813,0,0.6154738,-0.6154738,12.12381,86.59848,0.1431259,0.6431701,0,0,9.460813
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,36.67749,36.67749,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.977706,8.845339,0,2.317685,-2.317685,9.680758,69.14813,0.1431259,2.42198,0,0,8.845339
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,35.604,35.604,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.552911,6.527654,0,2.50553,-2.50553,7.039697,50.28345,0.1431259,2.618278,0,0,6.527654
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,34.59442,34.59442,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.336833,4.022125,0,0.942137,-0.942137,6.046598,43.1899,0.1431259,0.9845331,0,0,4.022125
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,33.71262,33.71262,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.383652,3.079988,0,1.704144,-1.704144,4.250272,30.35902,0.1431259,1.780831,0,0,3.079988
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,32.74137,32.74137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27715,1.375844,0,0,0,4.250272,30.35902,0.1431259,0,0,0,1.375844
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,31.87875,31.87875,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.27715,1.375844,0,0.003942357,-0.003942357,4.246116,30.32934,0.1431259,0.004119764,0,0,1.375844
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,31.23338,31.23338,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.28153,1.371901,0,0.01035789,-0.01035789,4.235198,30.25135,0.1431259,0.010824,0,0,1.371901
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,30.67746,30.67746,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.29303,1.361543,0,0.3181364,-0.3181364,3.899853,27.85604,0.1431259,0.3324526,0,0,1.361543
