Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,30.19184,30.19184,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.64652,1.043407,0,0.01390086,-0.01390086,3.8852,27.75137,0.1431259,0.0145264,0,0,1.043407
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,29.68704,29.68704,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.66196,1.029506,0,0.532856,-0.532856,3.323521,23.73939,0.1431259,0.5568345,0,0,1.029506
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,29.34838,29.34838,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.25403,0.49665,0,0.3598401,-0.3598401,2.944216,21.03007,0.1431259,0.3760329,0,0,0.49665
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,29.04167,29.04167,0.4092902,0.1299693,0,-1,0,0.1299693,0,0,0.2793208,0.3202499,0,0.1368098,0.1299693,0,0,11.65385,0.1368098,0,0.1368098,-0.1368098,2.800006,20,0.1431259,0.4502192,0,0,0.1368098
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,28.79247,28.79247,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432495,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,28.57522,28.57522,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434344,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,28.35796,28.35796,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1436642,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.747798,41.27184,28.86276,0,0,0,0,0,0,0,0,0,0,1.747798,0,0,0,0,1.81586,8.991,1.747798,0,1.747798,13.93546,99.53879,0.143559,0,1.398239,0,10.7388
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.919548,52.36668,30.10238,0.4016688,0.4016688,0,-1,0,0.4016688,726.8546,2.428677,0,0,2.919548,0.4228092,0.4016688,0,0,0.06806207,10.56402,0.06806207,0,0.06806207,14.00003,100,0.1435549,0.4418356,2.335639,0,13.48357
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.096392,65.71125,31.48258,2.296983,2.296983,0,-1,0,2.296983,178.3379,1.678515,0,0,4.096392,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1435549,2.526681,3.277113,0,14.72167
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.308949,69.97328,32.85,0.8849375,0.8849375,0,-1,0,0.8849375,486.9212,3.377435,0,0,4.308949,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1435549,0.9734312,3.447159,0,14.93422
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.299352,60.78053,34.14713,0.08446596,0.08446596,0,-1,0,0.08446596,3906.133,3.210441,0,0,3.299352,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1435549,0.09291255,2.639482,0,13.92463
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.027239,59.73814,35.47621,2.829569,2.829569,0,-1,0,2.829569,106.9859,0.04874552,0,0,3.027239,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1435549,3.112525,2.421791,0,13.65251
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.456968,55.40098,36.28133,1.803407,1.803407,0,-1,0,1.803407,136.2403,0.5586441,0,0,2.456968,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1435549,1.983748,1.965574,0,13.08224
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7718014,42.07632,36.56887,1.0313,1.0313,0,-1,0,1.0313,74.83772,0,0,0,0.7718014,1.085579,1.0313,0,0,0,10.62527,0,0.3137775,-0.3137775,13.66928,97.6375,0.1435549,1.13443,0.6174411,0,11.39708
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,36.9842,36.9842,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3486417,10.3115,0,1.131396,-1.131396,12.47668,89.11897,0.1435549,1.182309,0,0,10.3115
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,36.64554,36.64554,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.605748,9.1801,0,2.173108,-2.173108,10.18602,72.75717,0.1435549,2.270898,0,0,9.1801
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,35.56567,35.56567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.020313,7.006993,0,0,0,10.18602,72.75717,0.1435549,0,0,0,7.006993
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,34.57525,34.57525,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.020313,7.006993,0,0.1335884,-0.1335884,10.04521,71.75136,0.1435549,0.1395999,0,0,7.006993
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,33.68067,33.68067,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.168745,6.873404,0,3.505263,-3.505263,6.350338,45.35947,0.1435549,3.783091,0,0,6.873404
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,32.70942,32.70942,5.233407,3.199734,0,-1,0,3.199734,0,0,2.033673,2.557014,0,3.368141,3.199734,0,0,8.063481,3.368141,0,3.368141,-3.368141,2.800006,20,0.1435549,5.756748,0,0,3.368141
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,31.8468,31.8468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435549,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,31.19504,31.19504,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435549,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,30.63913,30.63913,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435549,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,30.1535,30.1535,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435549,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,29.63593,29.63593,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435549,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,29.31005,29.31005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435549,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,29.0225,29.0225,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435549,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,28.75413,28.75413,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1436521,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,28.55605,28.55605,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438526,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,28.33879,28.33879,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439653,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.836724,41.9597,28.86276,2.371139,2.371139,0,0,0,2.371139,77.46168,0,0,0,1.836724,2.495936,2.371139,0,0,1.81586,8.991,0,0.6592117,-0.6592117,11.58248,82.73184,0.1439653,2.608253,1.469379,0,10.82772
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.927446,52.41486,30.08321,0.7988987,0.7988987,0,-1,0,0.7988987,366.4352,0,0,0,2.927446,0.840946,0.7988987,0,0,2.548318,8.331788,2.0865,0,2.0865,13.56191,96.87059,0.1438401,0.8787886,2.341957,0,11.25923
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.259377,57.13164,31.4698,0,0,0,-1,0,0,0,2.797559,0,0,3.259377,0,0,0,0,0.4618174,10.20964,0.4618174,0,0.4618174,14.00003,100,0.1438124,0,2.607501,0,13.46902
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.382565,59.98697,32.83083,2.64028,2.64028,0,-1,0,2.64028,128.1139,0.603323,0,0,3.382565,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1438124,2.904308,2.706052,0,14.00784
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.306276,60.82555,34.12796,0,0,0,-1,0,0,0,3.306276,0,0,3.306276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438124,0,2.64502,0,13.93155
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.033894,59.75616,35.43787,3.551263,3.33,0,-1,0,3.33,91.10793,4.440892E-16,0.221263,0.5763893,3.033894,3.505263,3.33,0,0,0,10.62527,0,0.471369,-0.471369,13.50316,96.45096,0.1438124,3.906389,2.427115,0,13.65917
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.531338,56.03154,36.24937,0,0,0,-1,0,0,0,2.007595,0,0,2.531338,0,0,0,0,0.5237433,10.1539,0.5237433,0,0.5237433,14.00003,100,0.143781,0,2.02507,0,12.68524
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8445774,42.56304,36.51775,0.801477,0.801477,0,-1,0,0.801477,105.3776,0.0009173837,0,0,0.8445774,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.143781,0.8816247,0.6756619,0,11.46985
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,36.91392,36.91392,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.143781,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,36.58804,36.58804,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.143781,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,35.52733,35.52733,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.143781,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,34.5433,34.5433,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.143781,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.143781,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,32.67109,32.67109,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.143781,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,31.80846,31.80846,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.143781,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,31.14392,31.14392,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.143781,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,30.60718,30.60718,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143781,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,30.12155,30.12155,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143781,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,29.61676,29.61676,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143781,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,29.29088,29.29088,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143781,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,29.00334,29.00334,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143781,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,28.73496,28.73496,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143876,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,28.53688,28.53688,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440435,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,28.31963,28.31963,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1442613,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.926834,42.64234,28.84359,1.437392,1.437392,0,0,0,1.437392,134.0507,0,0,0,1.926834,1.513044,1.437392,0,0,2.151141,8.689247,0.4137899,0,0.4137899,12.35183,88.2272,0.1442365,1.581131,1.541467,0,10.61608
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.562489,58.32093,30.04487,1.164602,1.164602,0,-1,0,1.164602,305.8975,0.5992402,0,0,3.562489,1.225897,1.164602,0,0,1.737351,9.061658,1.737351,0,1.737351,14.00003,100,0.1441326,1.281062,2.849991,0,12.62415
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.11305,65.82774,31.43146,2.305753,2.305753,0,-1,0,2.305753,178.382,1.685941,0,0,4.11305,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1441326,2.536329,3.29044,0,14.73832
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.38987,60.0434,32.81805,1.400189,1.400189,0,-1,0,1.400189,242.1009,1.915987,0,0,3.38987,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1441326,1.540208,2.711896,0,14.01514
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.313204,60.87066,34.10879,2.781026,2.781026,0,-1,0,2.781026,119.136,0.3858075,0,0,3.313204,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1441326,3.059129,2.650563,0,13.93848
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.040158,59.79344,35.4187,0.9496624,0.9496624,0,-1,0,0.9496624,320.1303,2.040513,0,0,3.040158,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1441326,1.044629,2.432126,0,13.66543
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.581136,56.43773,36.21104,0,0,0,-1,0,0,0,2.581136,0,0,2.581136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441326,0,2.064909,0,13.20641
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9208908,43.09306,36.47941,1.114518,1.114518,0,-1,0,1.114518,82.62686,0,2.220446E-16,0,0.9208908,1.173176,1.114518,0,0,0,10.62527,0,0.2522855,-0.2522855,13.7341,98.10049,0.1441326,1.225969,0.7367126,0,11.54617
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,36.87558,36.87558,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2803172,10.37299,0,1.334656,-1.334656,12.32724,88.05157,0.1441326,1.394716,0,0,10.37299
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,36.55609,36.55609,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.763269,9.038332,0,2.942738,-2.942738,9.225327,65.89506,0.1441326,3.075161,0,0,9.038332
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,35.49538,35.49538,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.032977,6.095595,0,3.505263,-3.505263,5.530455,39.50317,0.1441326,4.936818,0,0,6.095595
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,34.52413,34.52413,3.192141,2.460815,0,-1,0,2.460815,0,0,0.7313257,1.05054,0,2.590332,2.460815,0,0,8.927714,2.590332,0,2.590332,-2.590332,2.800006,20,0.1441326,3.511355,0,0,2.590332
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,33.62317,33.62317,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,32.63275,32.63275,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,31.77012,31.77012,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,31.10558,31.10558,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,30.56884,30.56884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,30.08321,30.08321,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,29.59759,29.59759,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,29.2781,29.2781,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,28.97139,28.97139,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,28.71579,28.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441326,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,28.51771,28.51771,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442785,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,28.30684,28.30684,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.144513,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.017874,43.33895,28.82442,0.4235693,0.4235693,3.81032,0,1.205217,0.4235693,476.3977,0,0,0,2.017874,0,0,3.386751,3.217414,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1445213,0.4659262,1.614299,5,7.931389
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.943562,52.51424,30.04487,2.492134,2.492134,0,-1,0,2.492134,118.1141,0.3202632,0,0,2.943562,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1445213,2.741347,2.354849,0,13.56884
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.275047,57.2347,31.43146,0.7513559,0.7513559,0,-1,0,0.7513559,435.8849,2.484146,0,0,3.275047,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1445213,0.8264915,2.620037,0,13.90032
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.397344,60.0937,32.79888,0.01892982,0.01892982,0,-1,0,0.01892982,17947.04,3.377418,0,0,3.397344,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1445213,0.02082281,2.717875,0,14.02262
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.320131,60.91582,34.08962,2.425416,2.425416,0,-1,0,2.425416,136.8891,0.7670606,0,0,3.320131,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1445213,2.667958,2.656105,0,13.94541
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.046262,59.83689,35.40592,1.955643,1.955643,0,-1,0,1.955643,155.7678,0.9876904,0,0,3.046262,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1445213,2.151207,2.437009,0,13.67154
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.586765,56.45182,36.17909,1.530738,1.530738,0,-1,0,1.530738,168.9881,0.9754616,0,0,2.586765,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1445213,1.683812,2.069412,0,13.21204
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.000739,43.66045,36.44746,1.707815,1.707815,0,-1,0,1.707815,58.59762,0,2.220446E-16,0,1.000739,1.7977,1.707815,0,0,0,10.62527,0,0.7969611,-0.7969611,13.15996,93.9995,0.1445213,1.878596,0.8005911,0,11.62601
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,36.84363,36.84363,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8855123,9.828313,0,1.070351,-1.070351,12.03171,85.9406,0.1445213,1.118517,0,0,9.828313
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,36.55609,36.55609,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.074791,8.757962,0,2.52264,-2.52264,9.372612,66.9471,0.1445213,2.636158,0,0,8.757962
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,35.47621,35.47621,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.877725,6.235322,0,1.761006,-1.761006,7.516349,53.6881,0.1445213,1.840251,0,0,6.235322
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,34.50496,34.50496,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.834397,4.474317,0,2.434913,-2.434913,4.949726,35.35511,0.1445213,2.544484,0,0,4.474317
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,33.62317,33.62317,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.539856,2.039404,0,1.593407,-1.593407,3.270127,23.358,0.1445213,1.66511,0,0,2.039404
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,32.63275,32.63275,1.16973,0.4236966,0,-1,0,0.4236966,0,0,0.7460332,0.8630062,0,0.4459964,0.4236966,0,0,11.31031,0.4459964,0,0.4459964,-0.4459964,2.800006,20,0.1445213,1.286703,0,0,0.4459964
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,31.75734,31.75734,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445213,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,31.10558,31.10558,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445213,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,30.58801,30.58801,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445213,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,30.08321,30.08321,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445213,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,29.57842,29.57842,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445213,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,29.2781,29.2781,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445213,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,28.97139,28.97139,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445213,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,28.68384,28.68384,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446203,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,28.50493,28.50493,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447557,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4165146,31.06542,28.28768,2.897071,2.897071,5,0,1.53,2.897071,14.37709,0,0,0,0.4165146,0,0,2.102929,1.997783,5.14586,5.994,2.414297,0,2.414297,11.40864,81.49012,0.1449236,3.186778,0.3332117,5,6.410514
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.109772,44.04939,28.80525,2.319927,2.319927,0,0,0,2.319927,90.94132,0,0,0,2.109772,2.442028,2.319927,0,0,2.731563,8.166867,0,0.3322561,-0.3322561,11.05841,78.98849,0.1449236,2.551919,1.687818,0,10.27664
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.951992,52.55232,30.01292,1.492473,1.492473,0,-1,0,1.492473,197.792,0,0,0,2.951992,1.571024,1.492473,0,0,3.100736,7.834611,1.380968,0,1.380968,12.36851,88.34634,0.1448414,1.64172,2.361593,0,10.7866
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.283366,57.2677,31.39312,0.8108767,0.8108767,0,-1,0,0.8108767,404.9155,0.7100428,0,0,3.283366,0.8535544,0.8108767,0,0,1.719769,9.077482,1.719769,0,1.719769,14.00003,100,0.1447391,0.8919644,2.626693,0,12.36085
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.405657,60.10514,32.74137,0.7933748,0.7933748,0,-1,0,0.7933748,429.262,2.570525,0,0,3.405657,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1447391,0.8727123,2.724525,0,14.03093
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.327714,60.92829,34.0385,1.942645,1.942645,0,-1,0,1.942645,171.2981,1.282824,0,0,3.327714,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1447391,2.13691,2.662171,0,13.95299
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.052804,59.85388,35.36758,0.6793653,0.6793653,0,-1,0,0.6793653,449.3611,2.337682,0,0,3.052804,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1447391,0.7473018,2.442243,0,13.67808
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.592402,56.45858,36.14075,0.311356,0.311356,0,-1,0,0.311356,832.6164,2.264658,0,0,2.592402,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1447391,0.3424916,2.073921,0,13.21768
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.084158,44.25283,36.40912,0.1203334,0.1203334,0,-1,0,0.1203334,900.9619,0.957491,0,0,1.084158,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1447391,0.1323667,0.8673262,0,11.70943
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,36.81168,36.81168,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1447391,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,36.47941,36.47941,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1447391,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,35.4187,35.4187,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1447391,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,34.45384,34.45384,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1447391,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,32.6008,32.6008,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,31.73817,31.73817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,31.0928,31.0928,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,30.54967,30.54967,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,30.06404,30.06404,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,29.56564,29.56564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,29.25893,29.25893,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,28.95222,28.95222,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447391,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,28.50493,28.50493,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448524,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3957214,30.92452,28.28768,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,75.73878,0,0,0,0.3957214,0,0,3.505263,3.33,8.475861,2.997,3.725721,0,3.725721,9.49365,67.81165,0.1449763,0.57473,0.3165771,5,3.392721
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.202377,44.77992,28.79247,0.09405333,0.09405333,2.775908,0,0.9228229,0.09405333,2341.626,0,0,0,2.202377,0,0,2.681855,2.547762,4.750139,6.350149,4.750139,0,4.750139,14.00003,100,0.1448841,0.1034587,1.761901,5,8.552526
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.960292,52.60432,29.99376,1.719443,1.719443,0,-1,0,1.719443,172.1658,1.150353,0,0,2.960292,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1448841,1.891387,2.368234,0,13.58557
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.291618,57.30785,31.36117,1.633943,1.633943,0,-1,0,1.633943,201.4525,1.571679,0,0,3.291618,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1448841,1.797337,2.633295,0,13.91689
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.412779,60.17569,32.74137,0,0,0,-1,0,0,0,3.412779,0,0,3.412779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448841,0,2.730223,0,14.03805
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.334225,60.99295,34.0385,2.960953,2.960953,0,-1,0,2.960953,112.6065,0.2174325,0,0,3.334225,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1448841,3.257048,2.66738,0,13.9595
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.058935,59.88998,35.34841,0,0,0,-1,0,0,0,3.058935,0,0,3.058935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448841,0,2.447148,0,13.68421
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.597944,56.46449,36.10241,0,0,0,-1,0,0,0,2.597944,0,0,2.597944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448841,0,2.078355,0,13.22322
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.169429,44.87122,36.37717,2.267259,2.267259,0,-1,0,2.267259,51.57899,0,0,0,1.169429,2.386588,2.267259,0,0,0,10.62527,0,1.217159,-1.217159,12.71703,90.83575,0.1448841,2.493985,0.9355435,0,11.7947
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,36.76695,36.76695,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.352399,9.408115,0,2.094926,-2.094926,10.50878,75.06259,0.1448841,2.189197,0,0,9.408115
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680094,7.31319,0,0,0,10.50878,75.06259,0.1448841,0,0,0,7.31319
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,35.38675,35.38675,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.680094,7.31319,0,1.591519,-1.591519,8.831176,63.0797,0.1448841,1.663138,0,0,7.31319
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,34.43467,34.43467,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.448449,5.72167,0,2.87372,-2.87372,5.802009,41.44284,0.1448841,3.003037,0,0,5.72167
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,33.55288,33.55288,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.641471,2.84795,0,0.07279117,-0.07279117,5.72528,40.89478,0.1448841,0.07606678,0,0,2.84795
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,32.56246,32.56246,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.72235,2.775159,0,1.334282,-1.334282,4.318823,30.84868,0.1448841,1.394325,0,0,2.775159
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,31.68066,31.68066,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.20489,1.440877,0,0.1045216,-0.1045216,4.208648,30.06171,0.1448841,0.1092251,0,0,1.440877
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,31.03529,31.03529,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.32102,1.336355,0,0.4959816,-0.4959816,3.685837,26.32736,0.1448841,0.5183008,0,0,1.336355
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,30.51772,30.51772,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.87211,0.8403738,0,0.2246493,-0.2246493,3.449036,24.63592,0.1448841,0.2347585,0,0,0.8403738
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,30.03209,30.03209,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.12172,0.6157244,0,0.009770138,-0.009770138,3.438738,24.56236,0.1448841,0.01020979,0,0,0.6157244
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,29.54647,29.54647,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.004715685,0,0.5553802,0.5276112,0,0,11.13258,0.6059543,0,0.5553802,-0.5553802,2.853315,20.38078,0.1448841,0.5803723,0,0,0.6059543
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,29.23976,29.23976,0.1863565,0.04804543,0,-1,0,0.04804543,0,0,0.138311,0.1569467,0,0.05057414,0.04804543,0,0,11.74967,0.05057414,0,0.05057414,-0.05057414,2.800006,20,0.1448841,0.2049921,0,0,0.05057414
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,28.93305,28.93305,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448841,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,28.66467,28.66467,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450186,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,28.48576,28.48576,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451482,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4722084,31.44401,28.28768,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,161.701,0,0,0,0.4722084,0,0,3.505263,3.33,5.14586,5.994,3.802208,0,3.802208,12.72533,90.89502,0.145238,0.3212283,0.3777667,5,6.466208
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.295521,45.53687,28.79247,1.57638,1.57638,0,0,0,1.57638,145.6197,0,0,0,2.295521,1.659348,1.57638,0,0,1.343652,9.415988,0.6361731,0,0.6361731,13.32885,95.20592,0.1452004,1.734018,1.836416,0,11.71151
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.96868,52.65715,29.97459,0.8791503,0.8791503,0,-1,0,0.8791503,337.676,1.33578,0,0,2.96868,0.9254214,0.8791503,0,0,0.7074787,9.988544,0.7074787,0,0.7074787,14.00003,100,0.1451586,0.9670654,2.374944,0,12.95722
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.299669,57.36163,31.342,0.08839473,0.08839473,0,-1,0,0.08839473,3732.879,3.206621,0,0,3.299669,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1451586,0.0972342,2.639735,0,13.92494
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.420188,60.2334,32.72859,2.396962,2.396962,0,-1,0,2.396962,142.6884,0.8970698,0,0,3.420188,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1451586,2.636659,2.736151,0,14.04546
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.341116,61.03789,34.01933,0.6121459,0.6121459,0,-1,0,0.6121459,545.8038,2.696752,0,0,3.341116,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1451586,0.6733605,2.672893,0,13.96639
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.065013,59.9256,35.32924,0.9565322,0.9565322,0,-1,0,0.9565322,320.4297,2.058137,0,0,3.065013,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1451586,1.052186,2.45201,0,13.69029
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.603087,56.48902,36.08324,1.465678,1.465678,0,-1,0,1.465678,177.603,1.060268,0,0,2.603087,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1451586,1.612245,2.08247,0,13.22836
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.255055,45.49099,36.33883,0.3232868,0.3232868,0,-1,0,0.3232868,388.2171,0.9147527,0,0,1.255055,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1451586,0.3556155,1.004044,0,11.88033
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,36.735,36.735,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1451586,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,36.40912,36.40912,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1451586,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,35.32924,35.32924,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1451586,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,34.37716,34.37716,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1451586,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,33.50176,33.50176,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1451586,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,32.53051,32.53051,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451586,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,31.64871,31.64871,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451586,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,31.01612,31.01612,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451586,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,30.49855,30.49855,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451586,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,29.99376,29.99376,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451586,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451586,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,29.22059,29.22059,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451586,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,28.93305,28.93305,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451586,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,28.64551,28.64551,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452785,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,28.46659,28.46659,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453678,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5947554,32.26361,28.26851,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5947554,0,0,3.505263,3.33,5.14586,5.994,3.924755,0,3.924755,12.84159,91.72543,0.1454138,0,0.4758043,5,6.588756
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.38954,46.28764,28.7733,1.874075,1.874075,0,0,0,1.874075,127.505,0,0,0,2.38954,1.972711,1.874075,0,0,1.221105,9.526279,0.4168288,0,0.4168288,13.23702,94.54999,0.1453893,2.061483,1.911632,0,11.91582
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.977149,52.71078,29.95542,2.649263,2.649263,0,-1,0,2.649263,112.3765,0,0,0,2.977149,2.788698,2.649263,0,0,0.804276,9.901425,0.1884513,0,0.1884513,13.41581,95.82699,0.1453782,2.91419,2.38172,0,12.87858
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.307766,57.41593,31.32283,1.776229,1.776229,0,-1,0,1.776229,186.2241,0.8222265,0,0,3.307766,1.869715,1.776229,0,0,0.6158248,10.07103,0.6158248,0,0.6158248,14.00003,100,0.145342,1.953852,2.646213,0,13.3788
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.427744,60.28474,32.70942,0.9183813,0.9183813,0,-1,0,0.9183813,373.2376,2.461027,0,0,3.427744,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.145342,1.010219,2.742195,0,14.05302
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.347983,61.08264,34.00016,2.828273,2.828273,0,-1,0,2.828273,118.3755,0.370854,0,0,3.347983,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.145342,3.1111,2.678387,0,13.97326
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.070911,59.9672,35.31646,0.3683274,0.3683274,0,-1,0,0.3683274,833.7449,2.683198,0,0,3.070911,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.145342,0.4051601,2.456728,0,13.69619
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.608028,56.51913,36.07046,0.6114709,0.6114709,0,-1,0,0.6114709,426.517,1.964374,0,0,2.608028,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.145342,0.672618,2.086422,0,13.2333
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.340802,46.13773,36.31966,1.382061,1.382061,0,-1,0,1.382061,97.01464,0,0,0,1.340802,1.454801,1.382061,0,0,0,10.62527,0,0.1139995,-0.1139995,13.87986,99.14167,0.145342,1.520267,1.072641,0,11.96608
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,36.71583,36.71583,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1266661,10.51127,0,1.136675,-1.136675,12.6817,90.5834,0.145342,1.187825,0,0,10.51127
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,36.40912,36.40912,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.389638,9.374599,0,3.31471,-3.31471,9.187691,65.62623,0.145342,3.463872,0,0,9.374599
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,35.32924,35.32924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.072649,6.05989,0,0,0,9.187691,65.62623,0.145342,0,0,0,6.05989
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,34.37716,34.37716,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.072649,6.05989,0,1.697573,-1.697573,7.398291,52.84483,0.145342,1.773964,0,0,6.05989
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,33.51454,33.51454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.958842,4.362317,0,0,0,7.398291,52.84483,0.145342,0,0,0,4.362317
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,32.53051,32.53051,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.958842,4.362317,0,1.902395,-1.902395,5.392991,38.52129,0.145342,1.988003,0,0,4.362317
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.072614,2.459922,0,0,0,5.392991,38.52129,0.145342,0,0,0,2.459922
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,31.00334,31.00334,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.072614,2.459922,0,0.2806333,-0.2806333,5.097178,36.40834,0.145342,0.2932618,0,0,2.459922
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,30.49855,30.49855,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.384429,2.179289,0,0.3135988,-0.3135988,4.766615,34.04718,0.145342,0.3277107,0,0,2.179289
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,30.01292,30.01292,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.732872,1.86569,0,0.3988225,-0.3988225,4.34622,31.04436,0.145342,0.4167694,0,0,1.86569
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,29.5273,29.5273,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.17601,1.466867,0,0.1504531,-0.1504531,4.187628,29.91157,0.145342,0.1572235,0,0,1.466867
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34318,1.316414,0,0,0,4.187628,29.91157,0.145342,0,0,0,1.316414
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34318,1.316414,0,0,0,4.187628,29.91157,0.145342,0,0,0,1.316414
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,28.64551,28.64551,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.34318,1.316414,0,0.1470683,-0.1470683,4.032605,28.80426,0.145342,0.1536863,0,0,1.316414
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,28.46659,28.46659,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.50659,1.169346,0,0.07294964,-0.07294964,3.955709,28.25501,0.145342,0.07623237,0,0,1.169346
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5969672,32.2592,28.24934,1.417462,1.417462,4.599236,0,1.420592,1.417462,42.11522,0,0,0,0.5969672,0,0,3.181775,3.022686,10.58764,1.096396,3.619653,0,3.619653,7.389613,52.78284,0.1455399,1.559208,0.4775737,5,1.693364
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.199851,53.33192,28.7733,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,696.0565,0,0,0,3.199851,0,0,3.505263,3.33,6.967989,4.354084,6.529851,0,6.529851,13.58437,97.03105,0.1454888,0.5056826,2.559881,5,7.553936
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.985582,52.77166,29.94264,0,0,0,-1,0,0,0,2.547444,0,0,2.985582,0,0,0,0,0.4381377,10.23095,0.4381377,0,0.4381377,14.00003,100,0.1454631,0,2.388465,0,13.21653
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.315516,57.49027,31.32283,0,0,0,-1,0,0,0,3.315516,0,0,3.315516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454631,0,2.652413,0,13.94079
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.435305,60.33621,32.69025,0.5371429,0.5371429,0,-1,0,0.5371429,639.5515,2.869892,0,0,3.435305,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1454631,0.5908572,2.748244,0,14.06058
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.354822,61.12715,33.981,0,0,0,-1,0,0,0,3.354822,0,0,3.354822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454631,0,2.683857,0,13.9801
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.076866,60.00169,35.29729,0,0,0,-1,0,0,0,3.076866,0,0,3.076866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454631,0,2.461493,0,13.70214
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.612964,56.5418,36.05129,0.6950971,0.6950971,0,-1,0,0.6950971,375.9135,1.881282,0,0,2.612964,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1454631,0.7646068,2.090371,0,13.23824
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.426593,46.81129,36.31966,1.481989,1.481989,0,-1,0,1.481989,96.26211,0,0,0,1.426593,1.559988,1.481989,0,0,0,10.62527,0,0.1333946,-0.1333946,13.85942,98.99564,0.1454631,1.630188,1.141275,0,12.05187
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,36.69666,36.69666,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1482162,10.49188,0,2.941916,-2.941916,10.75837,76.84531,0.1454631,3.074303,0,0,10.49188
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,36.37717,36.37717,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.417012,7.549963,0,1.170567,-1.170567,9.524479,68.03186,0.1454631,1.223243,0,0,7.549963
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,35.29729,35.29729,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.717643,6.379396,0,1.67925,-1.67925,7.754395,55.38842,0.1454631,1.754816,0,0,6.379396
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,34.34521,34.34521,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.583476,4.700146,0,0.4789017,-0.4789017,7.249588,51.78267,0.1454631,0.5004523,0,0,4.700146
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,33.48259,33.48259,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.115589,4.221244,0,0.38238,-0.38238,6.846524,48.90364,0.1454631,0.3995871,0,0,4.221244
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,32.51134,32.51134,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.540455,3.838864,0,2.172998,-2.172998,4.555983,32.54267,0.1454631,2.270783,0,0,3.838864
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,31.62955,31.62955,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.954898,1.665866,0,0.2688334,-0.2688334,4.272607,30.51856,0.1454631,0.2809309,0,0,1.665866
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,31.00334,31.00334,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.2536,1.397033,0,0.176337,-0.176337,4.086732,29.19089,0.1454631,0.1842721,0,0,1.397033
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,30.47938,30.47938,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.44953,1.220696,0,0.5907707,-0.5907707,3.464005,24.74284,0.1454631,0.6173554,0,0,1.220696
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10594,0.6299252,0,0,0,3.464005,24.74284,0.1454631,0,0,0,0.6299252
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10594,0.6299252,0,0,0,3.464005,24.74284,0.1454631,0,0,0,0.6299252
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,29.22059,29.22059,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.10594,0.6299252,0,0.4898473,-0.4898473,2.947661,21.05468,0.1454631,0.5118904,0,0,0.6299252
