Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65022,0.1400779,0,0,0,2.947661,21.05468,0.1454631,0,0,0,0.1400779
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,28.64551,28.64551,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.65022,0.1400779,0,0.0161549,-0.0161549,2.930632,20.93304,0.1454631,0.01688187,0,0,0.1400779
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,28.46659,28.46659,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.66817,0.123923,3.33,0,3.33,6.089747,43.49811,0.1456244,0.729426,0,5,0.123923
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6479909,32.61118,28.24934,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.8986,0,0,0,0.6479909,0,0,3.32677,3.160431,8.338168,3.120923,3.808422,0,3.808422,9.702734,69.30511,0.1458577,1.832431,0.5183927,5,3.768914
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.442899,46.72973,28.7733,0.5018067,0.5018067,2.698487,0,0.9016869,0.5018067,486.8209,4.440892E-16,0,0,2.442899,0,0,2.19668,2.086846,4.529746,6.548503,4.529746,0,4.529746,14.00003,100,0.1457689,0.5519873,1.954319,5,8.991403
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.994197,52.82673,29.92347,2.305603,2.305603,0,-1,0,2.305603,129.8661,0.5672464,0,0,2.994197,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1457689,2.536163,2.395357,0,13.61947
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.323689,57.54543,31.30367,1.863382,1.863382,0,-1,0,1.863382,178.3686,1.362234,0,0,3.323689,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1457689,2.04972,2.658951,0,13.94896
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.442456,60.40734,32.69025,0.535031,0.535031,0,-1,0,0.535031,643.4125,2.879266,0,0,3.442456,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1457689,0.5885341,2.753965,0,14.06773
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.361224,61.19097,33.981,1.549172,1.549172,0,-1,0,1.549172,216.9691,1.730517,0,0,3.361224,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1457689,1.704089,2.688979,0,13.9865
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.082387,60.05513,35.29729,3.267697,3.267697,0,-1,0,3.267697,94.32902,0,0,0.264467,3.082387,3.439681,3.267697,0,0,0,10.62527,0,0.3572946,-0.3572946,13.62341,97.30985,0.1457689,3.594467,2.465909,0,13.70766
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.617488,56.583,36.05129,2.091748,2.091748,0,-1,0,2.091748,125.134,0.01865442,0,0,2.617488,2.20184,2.091748,0,0,0.3969941,10.26798,0.3969941,0,0.3969941,14.00003,100,0.1457457,2.300923,2.093991,0,12.88547
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.512681,47.47281,36.3005,1.410494,1.410494,0,-1,0,1.410494,107.2448,0.02795084,0,0,1.512681,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1457457,1.551543,1.210145,0,12.13796
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,36.67749,36.67749,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1457457,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,36.37717,36.37717,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1457457,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,35.29729,35.29729,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,1.964853,8.856906,0,3.505263,-3.505263,8.441133,60.29369,0.1457457,3.928332,0,0,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,34.32604,34.32604,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.85959,5.351643,0,0.8174139,-0.8174139,7.579503,54.1392,0.1457457,0.8541976,0,0,5.351643
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,33.48259,33.48259,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.767828,4.534229,0,0.8254793,-0.8254793,6.709371,47.92398,0.1457457,0.8626259,0,0,4.534229
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,32.49217,32.49217,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.685027,3.70875,0,1.433684,-1.433684,5.198135,37.12946,0.1457457,1.4982,0,0,3.70875
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,31.61038,31.61038,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.278009,2.275065,0,0.4298276,-0.4298276,4.745057,33.8932,0.1457457,0.4491699,0,0,2.275065
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,31.00334,31.00334,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.755596,1.845238,0,0.211802,-0.211802,4.521798,32.29849,0.1457457,0.2213331,0,0,1.845238
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,30.47938,30.47938,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,9.990932,1.633436,0,0.7736099,-0.7736099,3.706342,26.47382,0.1457457,0.8084223,0,0,1.633436
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,29.99376,29.99376,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.8505,0.859826,0,0.6790856,-0.6790856,2.990523,21.36083,0.1457457,0.7096444,0,0,0.859826
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,29.5273,29.5273,0.2374952,0.1717034,0,-1,0,0.1717034,0,0,0.06579181,0.08954133,0,0.1807404,0.1717034,0,0,11.60504,0.1807404,0,0.1807404,-0.1807404,2.800006,20,0.1457457,0.2612447,0,0,0.1807404
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,29.23976,29.23976,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457457,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,28.93305,28.93305,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457457,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,28.64551,28.64551,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458322,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,28.46659,28.46659,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459806,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7319048,33.1934,28.24934,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7319048,0,0,3.505263,3.33,5.14586,5.994,4.061905,0,4.061905,12.9717,92.6548,0.146017,0,0.5855238,5,6.725905
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.451639,46.80241,28.7733,1.248847,1.248847,0,0,0,1.248847,196.3122,0.05310768,0,0,2.451639,1.314576,1.248847,0,0,1.083955,9.649714,1.083955,0,1.083955,14.00003,100,0.1459539,1.373731,1.961311,0,12.10135
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.002876,52.88244,29.9043,0.3159707,0.3159707,0,-1,0,0.3159707,950.3652,2.670275,0,0,3.002876,0.3326007,0.3159707,0,0,0,10.62527,0,0,0,14.00003,100,0.1459539,0.3475678,2.402301,0,13.62815
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.3315,57.62053,31.30367,2.880751,2.880751,0,-1,0,2.880751,115.6469,0.2991309,0,0,3.3315,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1459539,3.168826,2.6652,0,13.95677
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.449599,60.47848,32.69025,0,0,0,-1,0,0,0,3.449599,0,0,3.449599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459539,0,2.759679,0,14.07487
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.367584,61.25444,33.981,0.2587964,0.2587964,0,-1,0,0.2587964,1301.249,3.095167,0,0,3.367584,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1459539,0.284676,2.694067,0,13.99286
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.087833,60.10788,35.29729,0.1883708,0.1883708,0,-1,0,0.1883708,1639.232,2.889548,0,0,3.087833,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1459539,0.2072078,2.470267,0,13.71311
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.621901,56.6232,36.05129,2.226519,2.226519,0,-1,0,2.226519,117.7578,0.2781964,0,0,2.621901,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1459539,2.449171,2.097521,0,13.24718
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.598698,48.16081,36.3005,2.503385,2.503385,0,-1,0,2.503385,63.86145,0,4.440892E-16,0,1.598698,2.635142,2.503385,0,0,0,10.62527,0,1.036444,-1.036444,12.90752,92.19639,0.1459539,2.753724,1.278959,0,12.22397
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,36.67749,36.67749,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.151605,9.58883,0,0.7155277,-0.7155277,12.15329,86.80902,0.1459539,0.7477264,0,0,9.58883
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,36.358,36.358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.946635,8.873302,0,0,0,12.15329,86.80902,0.1459539,0,0,0,8.873302
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,35.27813,35.27813,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.946635,8.873302,0,0.7315009,-0.7315009,11.38222,81.30139,0.1459539,0.7644184,0,0,8.873302
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,34.32604,34.32604,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.759414,8.141802,0,0.3706343,-0.3706343,10.99154,78.5108,0.1459539,0.3873129,0,0,8.141802
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.17123,7.771167,0,0,0,10.99154,78.5108,0.1459539,0,0,0,7.771167
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,32.45383,32.45383,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.17123,7.771167,0,0.3730438,-0.3730438,10.59831,75.70208,0.1459539,0.3898307,0,0,7.771167
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,31.57843,31.57843,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.585723,7.398123,0,0.1575479,-0.1575479,10.43224,74.51587,0.1459539,0.1646376,0,0,7.398123
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,30.96501,30.96501,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.760777,7.240575,0,0.3277743,-0.3277743,10.08674,72.04798,0.1459539,0.3425241,0,0,7.240575
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,30.46021,30.46021,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.12497,6.912801,0,0.6316145,-0.6316145,9.420958,67.29242,0.1459539,0.6600372,0,0,6.912801
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,29.95542,29.95542,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.826764,6.281187,0,0.3687444,-0.3687444,9.032267,64.51606,0.1459539,0.3853379,0,0,6.281187
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,29.50813,29.50813,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.23648,5.912442,0,0.09262752,-0.09262752,8.934628,63.81865,0.1459539,0.09679576,0,0,5.912442
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,29.20142,29.20142,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.339399,5.819815,0,0.4234607,-0.4234607,8.488262,60.63032,0.1459539,0.4425165,0,0,5.819815
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,28.91388,28.91388,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.809911,5.396354,0,0.1742643,-0.1742643,8.304571,59.31825,0.1459539,0.1821062,0,0,5.396354
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,28.62634,28.62634,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.003539,5.22209,0,0.3357438,-0.3357438,7.950666,56.79036,0.1459539,0.3508523,0,0,5.22209
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,28.44742,28.44742,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.376587,4.886346,0,0.1254153,-0.1254153,7.818467,55.84608,0.1459539,0.131059,0,0,4.886346
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8216307,33.8008,28.23017,1.837048,1.837048,0,0,0,1.837048,44.72559,0,0,0,0.8216307,1.933735,1.837048,0,0,6.515937,4.760931,0,1.112104,-1.112104,6.646206,47.47281,0.1459539,2.020753,0.6573045,0,5.582561
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.460723,46.85633,28.75413,0.7500427,0.7500427,0,0,0,0.7500427,328.0777,0,0,0,2.460723,0.7895186,0.7500427,0,0,7.751609,3.648826,1.671204,0,1.671204,8.23165,58.79738,0.1458566,0.825047,1.968578,0,6.10955
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.011271,52.95828,29.9043,1.7603,1.7603,0,-1,0,1.7603,171.0658,0,0,0,3.011271,1.852947,1.7603,0,0,6.080404,5.15291,1.158324,0,1.158324,9.330532,66.64653,0.1457892,1.93633,2.409017,0,8.164182
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.339331,57.69592,31.30367,1.463055,1.463055,0,-1,0,1.463055,228.2437,0,0,0,3.339331,1.540058,1.463055,0,0,4.922081,6.195402,1.799273,0,1.799273,11.03747,78.83894,0.1456847,1.609361,2.671465,0,9.534733
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.456727,60.54956,32.69025,1.366938,1.366938,0,-1,0,1.366938,252.8809,0,0,0,3.456727,1.438883,1.366938,0,0,3.122807,7.814748,2.017844,0,2.017844,12.95177,92.51244,0.1455677,1.503632,2.765381,0,11.27147
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.373897,61.31751,33.981,0.9139525,0.9139525,0,-1,0,0.9139525,369.1546,1.306879,0,0,3.373897,0.9620552,0.9139525,0,0,1.104963,9.630807,1.104963,0,1.104963,14.00003,100,0.1455037,1.005348,2.699118,0,13.0047
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.092834,60.17949,35.31646,0.728028,0.728028,0,-1,0,0.728028,424.8235,2.326488,0,0,3.092834,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1455037,0.8008308,2.474267,0,13.71811
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.626198,56.66238,36.05129,0.4305334,0.4305334,0,-1,0,0.4305334,609.9871,2.173005,0,0,2.626198,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1455037,0.4735867,2.100959,0,13.25147
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.232926,53.45169,36.3005,4.489386,3.33,0,-1,0,3.33,67.05484,0,1.159386,1.608325,2.232926,3.505263,3.33,0,0,0,10.62527,0,1.272337,-1.272337,12.65887,90.4203,0.1455037,4.938325,1.786341,0,12.8582
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,36.67749,36.67749,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.413708,9.352937,0,3.505263,-3.505263,8.963995,64.02841,0.1455037,4.23452,0,0,9.352937
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,36.358,36.358,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.308444,5.847674,0,0.7544472,-0.7544472,8.168738,58.34801,0.1455037,0.7883974,0,0,5.847674
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,35.27813,35.27813,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.146719,5.093227,0,1.783343,-1.783343,6.28893,44.92084,0.1455037,1.863593,0,0,5.093227
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,34.30687,34.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.128211,3.309884,0,0,0,6.28893,44.92084,0.1455037,0,0,0,3.309884
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,33.42508,33.42508,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.128211,3.309884,0,2.555484,-2.555484,3.595214,25.68005,0.1455037,2.67048,0,0,3.309884
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,32.44105,32.44105,4.522568,0.7166806,0,-1,0,0.7166806,0,0,3.805888,4.258145,0,0.7544006,0.7166806,0,0,10.96764,0.7544006,0,0.7544006,-0.7544006,2.800006,20,0.1455037,4.974825,0,0,0.7544006
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,31.55926,31.55926,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,30.94584,30.94584,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,30.44104,30.44104,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,29.95542,29.95542,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,29.50813,29.50813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,29.20142,29.20142,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,28.91388,28.91388,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,28.60717,28.60717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455037,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9170356,34.47309,28.23017,3.091831,3.091831,5,0,1.53,3.091831,29.65995,0,0,0,0.9170356,0,0,1.908169,1.81276,11.80586,0,2.729796,0,2.729796,5.389718,38.49791,0.1456809,3.401014,0.7336285,5,0.9170356
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.469342,46.94986,28.7733,0.845656,0.845656,4.350919,0,1.352801,0.845656,292.0032,0,0,0,2.469342,0,0,3.505263,3.33,9.076064,2.456816,5.799342,0,5.799342,10.89146,77.79596,0.1457189,0.9302216,1.975474,5,4.926158
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.019373,53.0542,29.92347,1.96194,1.96194,0,-1,0,1.96194,153.8973,0,0,0,3.019373,2.0652,1.96194,0,0,3.276722,7.676224,0.9541731,0,0.9541731,11.79666,84.26172,0.1456638,2.158134,2.415498,0,10.6956
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.346392,57.81071,31.342,0.8566204,0.8566204,0,-1,0,0.8566204,390.6505,0.1221378,0,0,3.346392,0.9017057,0.8566204,0,0,2.322549,8.53498,2.322549,0,2.322549,14.00003,100,0.1455298,0.9422825,2.677114,0,11.88137
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.463007,60.65976,32.72859,2.624378,2.624378,0,-1,0,2.624378,131.9554,0.7005045,0,0,3.463007,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1455298,2.886816,2.770406,0,14.08828
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.379348,61.41935,34.01933,1.233474,1.233474,0,-1,0,1.233474,273.9698,2.080954,0,0,3.379348,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1455298,1.356822,2.703479,0,14.00462
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.097504,60.26337,35.34841,1.348341,1.348341,0,-1,0,1.348341,229.7272,1.678198,0,0,3.097504,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1455298,1.483175,2.478003,0,13.72278
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.62987,56.73301,36.08324,2.832806,2.832806,0,-1,0,2.832806,92.83622,4.440892E-16,0,0,2.62987,2.981901,2.832806,0,0,0,10.62527,0,0.3520311,-0.3520311,13.62895,97.34948,0.1455298,3.116086,2.103896,0,13.25514
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.770405,49.59622,36.33883,1.201865,1.201865,0,-1,0,1.201865,147.3048,0.1141382,0,0,1.770405,1.265121,1.201865,0,0,0.3911457,10.27324,0.3911457,0,0.3911457,14.00003,100,0.1455073,1.322052,1.416324,0,12.04365
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,36.69666,36.69666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455073,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,36.37717,36.37717,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1455073,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,35.27813,35.27813,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1455073,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,34.30687,34.30687,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1455073,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,33.40591,33.40591,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1455073,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,32.42188,32.42188,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1455073,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,31.54009,31.54009,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1455073,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,30.92667,30.92667,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1455073,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,30.44104,30.44104,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1455073,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,29.94264,29.94264,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1455073,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,29.50813,29.50813,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455073,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,29.20142,29.20142,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455073,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,28.91388,28.91388,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455073,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,28.60717,28.60717,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455964,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,28.44742,28.44742,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456751,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.018093,35.2115,28.24934,1.211946,1.211946,4.717209,0,1.452798,1.211946,84.00482,4.440892E-16,0,0,1.018093,0,0,3.505263,3.33,5.14586,5.994,4.348093,0,4.348093,13.2432,94.59409,0.14584,1.33314,0.8144743,5,7.012093
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.478299,47.02457,28.7733,1.090404,1.090404,0,0,0,1.090404,227.2826,0.5327379,0,0,2.478299,1.147794,1.090404,0,0,0.7977674,9.907284,0.7977674,0,0.7977674,14.00003,100,0.1457941,1.199444,1.982639,0,12.38558
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.02786,53.13107,29.92347,0,0,0,-1,0,0,0,3.02786,0,0,3.02786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457941,0,2.422288,0,13.65313
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.354243,57.8865,31.342,1.942802,1.942802,0,-1,0,1.942802,172.6497,1.309188,0,0,3.354243,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1457941,2.137083,2.683395,0,13.97952
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.469811,60.74362,32.74137,0.1267441,0.1267441,0,-1,0,0.1267441,2737.652,3.336396,0,0,3.469811,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1457941,0.1394185,2.775849,0,14.09509
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.385144,61.50107,34.0385,1.552378,1.552378,0,-1,0,1.552378,218.0618,1.751062,0,0,3.385144,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1457941,1.707616,2.708115,0,14.01042
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.102699,60.31384,35.34841,0.6897146,0.6897146,0,-1,0,0.6897146,449.8526,2.376684,0,0,3.102699,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1457941,0.7586861,2.482159,0,13.72797
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.633623,56.78955,36.10241,2.096163,2.096163,0,-1,0,2.096163,125.6402,0.4271353,0,0,2.633623,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1457941,2.305779,2.106898,0,13.2589
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.856168,50.32391,36.358,2.327904,2.327904,0,-1,0,2.327904,79.73558,0,0,0,1.856168,2.450425,2.327904,0,0,0,10.62527,0,0.5942575,-0.5942575,13.37363,95.5257,0.1457941,2.560694,1.484934,0,12.48144
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,36.71583,36.71583,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6602861,10.03102,0,0.1750514,-0.1750514,13.18911,94.2077,0.1457941,0.1829287,0,0,10.03102
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,36.38995,36.38995,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8547876,9.855966,0,2.730911,-2.730911,10.31047,73.64609,0.1457941,2.853801,0,0,9.855966
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,35.29729,35.29729,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.889132,7.125055,0,3.505263,-3.505263,6.615601,47.2542,0.1457941,4.480224,0,0,7.125055
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,34.32604,34.32604,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.783869,3.619792,0,3.01773,-3.01773,3.434634,24.53305,0.1457941,3.153528,0,0,3.619792
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,33.40591,33.40591,1.080586,0.5719587,0,-1,0,0.5719587,0,0,0.508627,0.6166856,0,0.6020618,0.5719587,0,0,11.1369,0.6020618,0,0.6020618,-0.6020618,2.800006,20,0.1457941,1.188644,0,0,0.6020618
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457941,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,31.52092,31.52092,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457941,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,30.89472,30.89472,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457941,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,30.40909,30.40909,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457941,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,29.92347,29.92347,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457941,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,29.50813,29.50813,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457941,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457941,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,28.91388,28.91388,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457941,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,28.60717,28.60717,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458968,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,28.46659,28.46659,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460171,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.12498,35.97863,28.24934,1.183234,1.183234,4.688497,0,1.44496,1.183234,95.07677,4.440892E-16,0,0,1.12498,0,0,3.505263,3.33,5.14586,5.994,4.45498,0,4.45498,13.3446,95.3184,0.1461711,1.301557,0.8999843,5,7.11898
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.486866,47.13235,28.80525,0.2056655,0.2056655,0,0,0,0.2056655,1209.18,1.579496,0,0,2.486866,0.21649,0.2056655,0,0,0.6908798,10.00348,0.6908798,0,0.6908798,14.00003,100,0.1461315,0.2262321,1.989493,0,12.49035
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.035809,53.24093,29.95542,0,0,0,-1,0,0,0,3.035809,0,0,3.035809,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461315,0,2.428647,0,13.66108
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.361044,58.01465,31.39312,2.027546,2.027546,0,-1,0,2.027546,165.7691,1.226785,0,0,3.361044,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1461315,2.2303,2.688835,0,13.98632
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.475611,60.87304,32.79888,1.000913,1.000913,0,-1,0,1.000913,347.244,2.422019,0,0,3.475611,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1461315,1.101005,2.780489,0,14.10089
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.389791,61.63453,34.10879,1.539291,1.539291,0,-1,0,1.539291,220.2177,1.769484,0,0,3.389791,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1461315,1.69322,2.711833,0,14.01507
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.974285,69.55496,35.4187,0.2384092,0.2384092,0,-1,0,0.2384092,1667.002,3.723328,0,0,3.974285,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1461315,0.2622501,3.179428,0,14.59956
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.191578,62.17337,36.15992,1.867253,1.867253,0,-1,0,1.867253,170.9237,1.226049,0,0,3.191578,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1461315,2.053979,2.553263,0,13.81685
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.941231,51.10975,36.42829,0.7137582,0.7137582,0,-1,0,0.7137582,271.9732,1.189906,0,0,1.941231,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1461315,0.785134,1.552985,0,12.56651
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,36.81168,36.81168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461315,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,36.46663,36.46663,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1461315,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,35.36758,35.36758,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1461315,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,34.37716,34.37716,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1461315,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1461315,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,32.44105,32.44105,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1461315,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,31.52092,31.52092,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1461315,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,30.91389,30.91389,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1461315,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,30.42826,30.42826,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1461315,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,29.92347,29.92347,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1461315,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,29.50813,29.50813,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1461315,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,29.22059,29.22059,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461315,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,28.91388,28.91388,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461315,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,28.60717,28.60717,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462229,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,28.46659,28.46659,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463751,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.237407,36.81393,28.26851,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,276.2126,0,0,0,1.237407,0,0,3.505263,3.33,5.14586,5.994,4.567407,0,4.567407,13.45126,96.08023,0.1464342,0.4927898,0.9899255,5,7.231407
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.495945,47.20827,28.80525,1.80262,1.80262,0,0,0,1.80262,138.4621,0.01999694,0,0,2.495945,1.897494,1.80262,0,0,0.5784534,10.10467,0.5784534,0,0.5784534,14.00003,100,0.1464012,1.982882,1.996756,0,12.60061
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.044015,53.33814,29.97459,0.09183601,0.09183601,0,-1,0,0.09183601,3314.621,2.947345,0,0,3.044015,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1464012,0.1010196,2.435212,0,13.66929
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.368493,58.11019,31.41229,0,0,0,-1,0,0,0,3.368493,0,0,3.368493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464012,0,2.694794,0,13.99377
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.482202,60.96292,32.81805,0.9136419,0.9136419,0,-1,0,0.9136419,381.1342,2.520473,0,0,3.482202,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1464012,1.005006,2.785761,0,14.10748
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.395043,61.73469,34.14713,2.915174,2.915174,0,-1,0,2.915174,116.4611,0.3264386,0,0,3.395043,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1464012,3.206692,2.716034,0,14.02032
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.110343,60.54267,35.47621,0,0,0,-1,0,0,0,3.110343,0,0,3.110343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464012,0,2.488275,0,13.73562
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.639937,56.95134,36.19187,0,0,0,-1,0,0,0,2.639937,0,0,2.639937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464012,0,2.11195,0,13.26521
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.977499,51.45657,36.46663,0,0,0,-1,0,0,0,1.977499,0,0,1.977499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464012,0,1.582,0,12.60277
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,36.84363,36.84363,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1464012,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,36.51775,36.51775,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1464012,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,35.38675,35.38675,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1464012,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,34.37716,34.37716,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1464012,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,33.42508,33.42508,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1464012,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,32.42188,32.42188,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1464012,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,31.50175,31.50175,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464012,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,30.89472,30.89472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464012,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464012,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,29.92347,29.92347,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464012,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,29.5273,29.5273,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464012,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,29.22059,29.22059,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464012,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,28.91388,28.91388,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464012,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,28.62634,28.62634,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146497,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,28.48576,28.48576,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466639,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.77494,40.8567,28.28768,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,821.1699,0,0,0,1.77494,0,0,3.505263,3.33,5.14586,5.994,5.10494,0,5.10494,13.96121,99.72271,0.1466643,0.2377625,1.419952,5,7.76894
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.11018,52.57524,28.82442,0.3939553,0.3939553,0,0,0,0.3939553,789.4754,2.65457,0,0,3.11018,0.4146898,0.3939553,0,0,0.04092027,10.58845,0.04092027,0,0.04092027,14.00003,100,0.146662,0.4333508,2.488144,0,13.69863
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.052591,53.41612,29.97459,0.7629356,0.7629356,0,-1,0,0.7629356,400.1112,2.249501,0,0,3.052591,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.146662,0.8392292,2.442073,0,13.67787
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.375929,58.20572,31.43146,1.157936,1.157936,0,-1,0,1.157936,291.5472,2.157049,0,0,3.375929,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.146662,1.273729,2.700743,0,14.0012
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.246061,69.23668,32.85,0,0,0,-1,0,0,0,4.246061,0,0,4.246061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146662,0,3.396849,0,14.87134
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.400356,61.82766,34.17908,0,0,0,-1,0,0,0,3.400356,0,0,3.400356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146662,0,2.720285,0,14.02563
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.11463,60.6231,35.50816,0.770338,0.770338,0,-1,0,0.770338,404.3199,2.303747,0,0,3.11463,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.146662,0.8473718,2.491704,0,13.7399
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.642696,57.04353,36.24937,0.8972964,0.8972964,0,-1,0,0.8972964,294.5177,1.698174,0,0,2.642696,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.146662,0.987026,2.114157,0,13.26797
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.979563,51.50938,36.49858,3.415457,3.33,0,-1,0,3.33,59.44633,0,0.08545707,0.4270028,1.979563,3.505263,3.33,0,0,0,10.62527,0,1.5257,-1.5257,12.3918,88.51267,0.146662,3.757003,1.58365,0,12.60484
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,36.87558,36.87558,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.695222,9.099574,0,1.458834,-1.458834,10.85405,77.52879,0.146662,1.524481,0,0,9.099574
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,36.51775,36.51775,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.316149,7.64074,0,0.8641645,-0.8641645,9.943144,71.02232,0.146662,0.9030519,0,0,7.64074
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,35.38675,35.38675,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.276331,6.776576,0,3.505263,-3.505263,6.248272,44.63042,0.146662,3.751224,0,0,6.776576
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,34.37716,34.37716,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.171068,3.271313,0,0.7638688,-0.7638688,5.443083,38.87909,0.146662,0.7982429,0,0,3.271313
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,33.44425,33.44425,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.019812,2.507444,0,1.376899,-1.376899,3.991704,28.51212,0.146662,1.43886,0,0,2.507444
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,32.42188,32.42188,2.132108,1.074018,0,-1,0,1.074018,0,0,1.058091,1.271302,0,1.130545,1.074018,0,0,10.5497,1.130545,0,1.130545,-1.130545,2.800006,20,0.146662,2.345319,0,0,1.130545
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,31.50175,31.50175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146662,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,30.89472,30.89472,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146662,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,30.42826,30.42826,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146662,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,29.94264,29.94264,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146662,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,29.54647,29.54647,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146662,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,29.23976,29.23976,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146662,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,28.93305,28.93305,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146662,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,28.64551,28.64551,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467552,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,28.50493,28.50493,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468309,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.684515,40.18557,28.30684,1.079918,1.079918,4.585182,0,1.416755,1.079918,155.9854,0,0,0,1.684515,0,0,3.505263,3.33,5.14586,5.994,5.014515,0,5.014515,13.87542,99.10996,0.1469375,1.18791,1.347612,5,7.678515
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.513708,47.40061,28.84359,1.742881,1.742881,0,0,0,1.742881,144.2272,0.5477513,0,0,2.513708,1.834612,1.742881,0,0,0.1313453,10.50706,0.1313453,0,0.1313453,14.00003,100,0.14693,1.917169,2.010967,0,13.02077
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.920093,61.90457,30.01292,1.720433,1.720433,0,-1,0,1.720433,227.8551,2.109112,0,0,3.920093,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.14693,1.892476,3.136075,0,14.54537
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.382947,58.32077,31.4698,1.00697,1.00697,0,-1,0,1.00697,335.9531,2.322979,0,0,3.382947,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.14693,1.107667,2.706358,0,14.00822
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.494124,61.19392,32.90751,2.134786,2.134786,0,-1,0,2.134786,163.6756,1.246981,0,0,3.494124,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.14693,2.348264,2.7953,0,14.1194
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.160087,70.11404,34.23659,0,0,0,-1,0,0,0,4.160087,0,0,4.160087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14693,0,3.328069,0,14.78536
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.118315,60.72866,35.56567,0.4543002,0.4543002,0,-1,0,0.4543002,686.3998,2.640105,0,0,3.118315,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.14693,0.4997302,2.494652,0,13.74359
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.645426,57.12805,36.3005,0.7928872,0.7928872,0,-1,0,0.7928872,333.6447,1.810808,0,0,2.645426,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.14693,0.8721759,2.116341,0,13.2707
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.981151,51.58657,36.55609,1.44296,1.44296,0,-1,0,1.44296,137.2976,0.4622449,0,0,1.981151,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.14693,1.587256,1.58492,0,12.60642
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,36.91392,36.91392,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.14693,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,36.55609,36.55609,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.14693,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,35.4187,35.4187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.14693,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,34.39633,34.39633,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.14693,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,33.46342,33.46342,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.14693,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,32.44105,32.44105,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.14693,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,31.54009,31.54009,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.14693,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,30.91389,30.91389,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.14693,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.14693,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,29.95542,29.95542,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.14693,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,29.57842,29.57842,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.14693,0.1238182,0,0,1.633959
