Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,35.89154,35.89154,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.873439,8.939179,0,0.4442412,-0.4442412,11.75446,83.96024,0.1471267,0.464232,0,0,8.939179
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36704,8.494938,0,0,0,11.75446,83.96024,0.1471267,0,0,0,8.494938
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,33.69345,33.69345,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.36704,8.494938,0,3.291309,-3.291309,8.285111,59.17925,0.1471267,3.439418,0,0,8.494938
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,32.63275,32.63275,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.024051,5.203629,0,2.005651,-2.005651,6.17097,44.07827,0.1471267,2.095905,0,0,5.203629
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,31.68066,31.68066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.252551,3.197978,0,0,0,6.17097,44.07827,0.1471267,0,0,0,3.197978
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,31.07363,31.07363,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.252551,3.197978,0,0.07587296,-0.07587296,6.090993,43.50701,0.1471267,0.07928724,0,0,3.197978
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,30.62634,30.62634,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.336855,3.122105,0,0.7110636,-0.7110636,5.341466,38.15326,0.1471267,0.7430615,0,0,3.122105
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,30.10238,30.10238,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.126925,2.411041,0,0.5831512,-0.5831512,4.726771,33.76258,0.1471267,0.6093929,0,0,2.411041
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,29.75733,29.75733,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.774871,1.82789,0,0.219937,-0.219937,4.494937,32.10663,0.1471267,0.2298342,0,0,1.82789
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,29.43784,29.43784,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.01925,1.607953,0,0.1463271,-0.1463271,4.340695,31.0049,0.1471267,0.1529118,0,0,1.607953
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,29.11196,29.11196,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.18183,1.461626,0,0.385087,-0.385087,3.934777,28.1055,0.1471267,0.402416,0,0,1.461626
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,28.82442,28.82442,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.60971,1.076539,0,0.3451886,-0.3451886,3.570917,25.5065,0.1471267,0.3607221,0,0,1.076539
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6125835,32.83202,28.70301,0,0,0,0,0,0,0,0,0,0,0.6125835,0,0,0,0,10.99325,0.7313504,0.6125835,0,0.6125835,4.152064,29.65754,0.1470932,0,0.4900668,0,1.343934
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.839557,41.59175,28.50493,0.5300481,0.5300481,0,0,0,0.5300481,347.0547,0,0,0,1.839557,0.5579454,0.5300481,0,0,10.38066,1.282676,1.281612,0,1.281612,5.367908,38.34212,0.1470231,0.583053,1.471646,0,3.122233
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.603108,48.4395,29.09279,1.996523,1.996523,0,0,0,1.996523,130.3821,0,0,0,2.603108,2.101603,1.996523,0,0,9.099053,2.436126,0.5015058,0,0.5015058,5.843678,41.74047,0.1469957,2.196175,2.082487,0,5.039235
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.138444,54.72067,30.40909,0.5360361,0.5360361,0,-1,0,0.5360361,585.4912,0,0,0,3.138444,0.5642486,0.5360361,0,0,8.597548,2.887481,2.574196,0,2.574196,8.285775,59.18399,0.1468551,0.5896398,2.510756,0,6.025926
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.446503,59.65038,32.04488,0.1747766,0.1747766,0,-1,0,0.1747766,1971.948,0,0,0,3.446503,0.1839754,0.1747766,0,0,6.023352,5.204258,3.262527,0,3.262527,11.38088,81.29184,0.1466773,0.1922543,2.757202,0,8.650761
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.542954,62.60714,33.64233,1.364517,1.364517,0,-1,0,1.364517,259.649,0,0,0,3.542954,1.436333,1.364517,0,0,2.760824,8.140532,2.10662,0,2.10662,13.3794,95.56693,0.1465627,1.500968,2.834363,0,11.68349
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.440635,63.35598,35.08004,0,0,0,-1,0,0,0,2.786432,0,0,3.440635,0,0,0,0,0.6542038,10.03649,0.6542038,0,0.6542038,14.00003,100,0.1465271,0,2.752508,0,13.47713
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.14197,62.07013,36.47941,0,0,0,-1,0,0,0,3.14197,0,0,3.14197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465271,0,2.513576,0,13.76724
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.65883,58.30235,37.20146,0.4958524,0.4958524,0,-1,0,0.4958524,536.2141,2.136881,0,0,2.65883,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1465271,0.5454376,2.127064,0,13.2841
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.984058,52.60485,37.45066,1.794871,1.794871,0,-1,0,1.794871,110.5405,0.09472066,0,0,1.984058,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1465271,1.974358,1.587247,0,12.60933
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9722536,44.79672,37.7382,1.537938,1.537938,0,-1,0,1.537938,63.21799,0,2.220446E-16,0,0.9722536,1.618882,1.537938,0,0,0,10.62527,0,0.6466287,-0.6466287,13.31842,95.13139,0.1465271,1.691732,0.7778029,0,11.59753
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,37.23341,37.23341,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7184764,9.978645,0,1.194071,-1.194071,12.05976,86.14097,0.1465271,1.247804,0,0,9.978645
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,35.96183,35.96183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.045222,8.784575,0,0,0,12.05976,86.14097,0.1465271,0,0,0,8.784575
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,34.7925,34.7925,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.045222,8.784575,0,1.773771,-1.773771,10.19004,72.78587,0.1465271,1.853591,0,0,8.784575
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,33.73179,33.73179,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.016079,7.010803,0,3.505263,-3.505263,6.495169,46.39397,0.1465271,5.385847,0,0,7.010803
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,32.67109,32.67109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.910816,3.50554,0,0,0,6.495169,46.39397,0.1465271,0,0,0,3.50554
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,31.719,31.719,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.910816,3.50554,0,0.03012362,-0.03012362,6.463416,46.16717,0.1465271,0.03147918,0,0,3.50554
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,31.10558,31.10558,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.944286,3.475416,0,0.05579878,-0.05579878,6.404599,45.74705,0.1465271,0.05830972,0,0,3.475416
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,30.65829,30.65829,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.006285,3.419618,0,0.6503131,-0.6503131,5.719109,40.8507,0.1465271,0.6795772,0,0,3.419618
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,30.14072,30.14072,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.728855,2.769305,0,0.1911579,-0.1911579,5.517611,39.41143,0.1465271,0.19976,0,0,2.769305
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,29.79567,29.79567,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.941253,2.578147,0,0.3948372,-0.3948372,5.101416,36.43861,0.1465271,0.4126049,0,0,2.578147
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,29.48896,29.48896,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.379961,2.18331,0,0.149837,-0.149837,4.943474,35.31046,0.1465271,0.1565796,0,0,2.18331
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,29.16947,29.16947,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.546446,2.033473,0,0.4373257,-0.4373257,4.482492,32.01773,0.1465271,0.4570054,0,0,2.033473
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,28.86276,28.86276,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.03236,1.596147,0,0.4811008,-0.4811008,3.975367,28.39542,0.1465271,0.5027503,0,0,1.596147
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5090912,32.15236,28.73496,0.4117496,0.4117496,0,0,0,0.4117496,123.641,0,0,0,0.5090912,0.4334206,0.4117496,0,0,10.56692,1.115046,0.0756706,0,0.0756706,4.047154,28.90819,0.146523,0.4529245,0.407273,0,1.624137
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.84941,41.6821,28.51771,0,0,0,0,0,0,0,0,0,0,1.84941,0,0,0,0,10.49125,1.183149,1.84941,0,1.84941,5.801659,41.44034,0.1464226,0,1.479528,0,3.032559
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.611817,48.55743,29.13113,1.479898,1.479898,0,0,0,1.479898,176.4863,0,0,0,2.611817,1.557787,1.479898,0,0,8.64184,2.847618,1.054029,0,1.054029,6.801599,48.58275,0.1463655,1.627888,2.089453,0,5.459435
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.145438,54.86942,30.47938,1.377274,1.377274,0,-1,0,1.377274,228.3815,0,0,0,3.145438,1.449762,1.377274,0,0,7.58781,3.796245,1.695676,0,1.695676,8.410258,60.07316,0.1462736,1.515001,2.51635,0,6.941683
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.45178,59.81302,32.13434,3.627893,3.33,0,-1,0,3.33,103.6571,0,0.2978932,0.6606825,3.45178,3.505263,3.33,0,0,5.892134,5.322353,0,0.05348329,-0.05348329,8.353883,59.67047,0.1462736,3.990683,2.761424,0,8.774134
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.546948,62.76025,33.73179,0,0,0,-1,0,0,0,0,0,0,3.546948,0,0,0,0,5.95156,5.26887,3.546948,0,3.546948,11.71881,83.70564,0.1460819,0,2.837559,0,8.815818
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.443866,63.47679,35.15033,1.101509,1.101509,0,-1,0,1.101509,312.6499,0,0,0,3.443866,1.159483,1.101509,0,0,2.404612,8.461123,2.284383,0,2.284383,13.88597,99.1853,0.1459586,1.21166,2.755093,0,11.90499
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.143657,62.19572,36.56887,0,0,0,-1,0,0,0,3.023428,0,0,3.143657,0,0,0,0,0.1202288,10.51707,0.1202288,0,0.1202288,14.00003,100,0.1459522,0,2.514926,0,13.66073
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.659714,58.39265,37.27174,1.769954,1.769954,0,-1,0,1.769954,150.2702,0.7966038,0,0,2.659714,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1459522,1.946949,2.127771,0,13.28499
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.983709,52.68002,37.52095,0.501609,0.501609,0,-1,0,0.501609,395.4691,1.455699,0,0,1.983709,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1459522,0.55177,1.586967,0,12.60898
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.057497,45.52824,37.81488,1.904446,1.904446,0,-1,0,1.904446,55.5278,0,2.220446E-16,0,1.057497,2.004681,1.904446,0,0,0,10.62527,0,0.9471833,-0.9471833,13.00161,92.86845,0.1459522,2.094891,0.8459978,0,11.68277
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,37.34203,37.34203,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.052426,9.678091,0,1.909956,-1.909956,10.98834,78.48798,0.1459522,1.995904,0,0,9.678091
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,36.03212,36.03212,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.174599,7.768135,0,2.221579,-2.221579,8.646589,61.76123,0.1459522,2.32155,0,0,7.768135
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,34.84362,34.84362,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.64302,5.546556,0,0.4015457,-0.4015457,8.223323,58.7379,0.1459522,0.4196152,0,0,5.546556
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,33.77013,33.77013,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.089182,5.14501,0,0.7957416,-0.7957416,7.384537,52.74659,0.1459522,0.8315499,0,0,5.14501
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,32.70942,32.70942,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.97334,4.349268,0,1.180285,-1.180285,6.140408,43.85997,0.1459522,1.233398,0,0,4.349268
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,31.73817,31.73817,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.284767,3.168984,0,0.4773084,-0.4773084,5.63728,40.26621,0.1459522,0.4987873,0,0,3.168984
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,31.12475,31.12475,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.81511,2.691675,0,0.2904675,-0.2904675,5.331101,38.07922,0.1459522,0.3035385,0,0,2.691675
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,30.67746,30.67746,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.137852,2.401208,0,0.6286344,-0.6286344,4.668462,33.34609,0.1459522,0.6569229,0,0,2.401208
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,30.1535,30.1535,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.836334,1.772573,0,0.07802117,-0.07802117,4.58622,32.75865,0.1459522,0.08153212,0,0,1.772573
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,29.81484,29.81484,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.923024,1.694552,0,0.4182051,-0.4182051,4.145393,29.60989,0.1459522,0.4370243,0,0,1.694552
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,29.48896,29.48896,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3877,1.276347,0,0.1669232,-0.1669232,3.969441,28.35309,0.1459522,0.1744347,0,0,1.276347
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,29.18864,29.18864,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.57317,1.109424,0,0.1461802,-0.1461802,3.815354,27.25247,0.1459522,0.1527583,0,0,1.109424
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,28.89471,28.89471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73559,0.9632437,0,0,0,3.815354,27.25247,0.1459522,0,0,0,0.9632437
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8340888,34.43092,28.75413,0.1544769,0.1544769,0,0,0,0.1544769,539.9439,0,0,0,0.8340888,0.1626073,0.1544769,0,0,10.73559,0.9632437,0.6714815,0,0.6714815,4.452377,31.80263,0.145916,0.1699246,0.6672711,0,1.797333
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.858995,41.79834,28.55605,0.3533895,0.3533895,0,0,0,0.3533895,526.0471,0,0,0,1.858995,0.3719889,0.3533895,0,0,10.06411,1.567577,1.487006,0,1.487006,5.863075,41.87902,0.1458359,0.3887284,1.487196,0,3.426572
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.62049,48.67521,29.16947,1.773995,1.773995,0,0,0,1.773995,147.7169,0,0,0,2.62049,1.867363,1.773995,0,0,8.577102,2.905883,0.7531269,0,0.7531269,6.577554,46.98243,0.1457954,1.951395,2.096392,0,5.526373
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.152723,54.99814,30.5305,2.355904,2.355904,0,-1,0,2.355904,133.8223,0,0,0,3.152723,2.479899,2.355904,0,0,7.823975,3.583697,0.6728246,0,0.6728246,7.215851,51.54169,0.1457592,2.591494,2.522179,0,6.73642
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.45737,59.95527,32.20463,1.773834,1.773834,0,-1,0,1.773834,194.9095,0,0,0,3.45737,1.867194,1.773834,0,0,7.15115,4.189239,1.590177,0,1.590177,8.724425,62.3172,0.1456738,1.951217,2.765896,0,7.646609
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.551257,62.8927,33.80208,1.994358,1.994358,0,-1,0,1.994358,178.0652,0,0,0,3.551257,2.099324,1.994358,0,0,5.560974,5.620398,1.451933,0,1.451933,10.10185,72.15592,0.1455959,2.193794,2.841006,0,9.171655
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.446551,63.61601,35.23979,0,0,0,-1,0,0,0,0,0,0,3.446551,0,0,0,0,4.109041,6.927137,3.446551,0,3.446551,13.37154,95.51077,0.1454113,0,2.757241,0,10.37369
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.145082,62.32654,36.66471,0,0,0,-1,0,0,0,2.482592,0,0,3.145082,0,0,0,0,0.6624899,10.02903,0.6624899,0,0.6624899,14.00003,100,0.1453758,0,2.516066,0,13.17412
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.659832,58.52069,37.38037,0.5208659,0.5208659,0,-1,0,0.5208659,510.6558,2.111552,0,0,2.659832,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1453758,0.5729525,2.127865,0,13.28511
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.982767,52.79278,37.62957,0.3913369,0.3913369,0,-1,0,0.3913369,506.6651,1.570834,0,0,1.982767,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1453758,0.4304705,1.586214,0,12.60804
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.119042,46.10987,37.91712,0.1531423,0.1531423,0,-1,0,0.1531423,730.7206,0.9578397,0,0,1.119042,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1453758,0.1684565,0.8952337,0,11.74432
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,37.41871,37.41871,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1453758,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,36.12158,36.12158,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1453758,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,34.9203,34.9203,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1453758,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,33.80208,33.80208,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1453758,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,32.74137,32.74137,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1453758,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,31.75734,31.75734,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1453758,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,31.16309,31.16309,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1453758,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,30.69663,30.69663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1453758,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,30.17267,30.17267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1453758,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,29.85318,29.85318,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1453758,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,29.5273,29.5273,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1453758,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1453758,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,28.89471,28.89471,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1453758,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7287289,33.71138,28.7733,0.1562438,0.1562438,0,0,0,0.1562438,466.4051,0,0,0,0.7287289,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5642617,0,0.5642617,4.168042,29.77167,0.1453457,0.1718682,0.5829831,0,1.518726
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.868765,41.89522,28.57522,0.6935925,0.6935925,0,0,0,0.6935925,269.4326,0,0,0,1.868765,0.7300975,0.6935925,0,0,10.36382,1.297833,1.138667,0,1.138667,5.248276,37.48761,0.1452848,0.7629519,1.495012,0,3.166598
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.629412,48.77326,29.18864,0.3686122,0.3686122,0,0,0,0.3686122,713.3276,0,0,0,2.629412,0.3880128,0.3686122,0,0,9.225156,2.322634,2.241399,0,2.241399,7.374654,52.676,0.1451652,0.4054734,2.10353,0,4.952045
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.159812,55.13283,30.58801,1.583973,1.583973,0,-1,0,1.583973,199.4865,0,0,0,3.159812,1.66734,1.583973,0,0,6.983757,4.339893,1.492473,0,1.492473,8.790539,62.78944,0.1450857,1.74237,2.52785,0,7.499705
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.46286,60.09668,32.27492,0.9015213,0.9015213,0,-1,0,0.9015213,384.113,0,0,0,3.46286,0.9489698,0.9015213,0,0,5.491284,5.683118,2.513891,0,2.513891,11.17542,79.8243,0.1449519,0.9916734,2.770288,0,9.145979
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.555017,63.04372,33.89154,0.2880256,0.2880256,0,-1,0,0.2880256,1234.271,0.2744388,0,0,3.555017,0.3031849,0.2880256,0,0,2.977394,7.94562,2.977394,0,2.977394,14.00003,100,0.1447938,0.3168282,2.844014,0,11.50064
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.449385,63.74092,35.31646,0,0,0,-1,0,0,0,3.449385,0,0,3.449385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447938,0,2.759508,0,14.07466
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.146495,62.44954,36.75417,1.498441,1.498441,0,-1,0,1.498441,209.9845,1.569188,0,0,3.146495,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1447938,1.648286,2.517196,0,13.77177
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.659808,58.64744,37.489,0.1554996,0.1554996,0,-1,0,0.1554996,1710.492,2.496125,0,0,2.659808,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1447938,0.1710495,2.127847,0,13.28508
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.982056,52.87198,37.70625,0,0,0,-1,0,0,0,1.982056,0,0,1.982056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447938,0,1.585644,0,12.60733
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.114748,46.19133,38.02574,0.005478989,0.005478989,0,-1,0,0.005478989,20345.86,1.10898,0,0,1.114748,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1447938,0.006026888,0.8917981,0,11.74002
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,37.52095,37.52095,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1447938,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,36.19187,36.19187,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1447938,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,34.97142,34.97142,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1447938,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,33.85959,33.85959,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1447938,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,32.77971,32.77971,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1447938,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,31.78929,31.78929,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447938,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,31.18226,31.18226,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447938,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,30.72858,30.72858,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447938,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,30.21101,30.21101,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447938,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,29.88513,29.88513,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447938,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,29.56564,29.56564,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447938,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,29.22059,29.22059,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447938,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,28.93305,28.93305,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449314,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8707066,34.74252,28.80525,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,397.7157,0,0,0,0.8707066,0,0,3.505263,3.33,8.475861,2.997,4.200706,0,4.200706,9.944262,71.0303,0.1449831,0.2408196,0.6965653,5,3.867707
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.878517,41.99207,28.59439,2.128361,2.128361,4.405166,0,1.36761,2.128361,88.26118,0,0,0,1.878517,0,0,2.276805,2.162965,4.275154,6.777636,4.041481,0,4.041481,13.77835,98.41657,0.1451185,2.341197,1.502814,5,8.656153
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.638092,48.88403,29.22059,1.520052,1.520052,0,0,0,1.520052,173.5528,0.8043655,0,0,2.638092,1.600055,1.520052,0,0,0.2336721,10.41497,0.2336721,0,0.2336721,14.00003,100,0.1451061,1.672057,2.110474,0,13.05306
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.166577,55.27996,30.65829,0,0,0,-1,0,0,0,3.166577,0,0,3.166577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,0,2.533261,0,13.79185
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.467831,60.25682,32.36437,2.543765,2.543765,0,-1,0,2.543765,136.3267,0.7901837,0,0,3.467831,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,2.798142,2.774265,0,14.09311
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.558223,63.21326,34.00016,0.9069363,0.9069363,0,-1,0,0.9069363,392.3344,2.603553,0,0,3.558223,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,0.9976299,2.846578,0,14.1835
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.450685,63.92999,35.45704,2.927931,2.927931,0,-1,0,2.927931,117.854,0.3686522,0,0,3.450685,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,3.220725,2.760548,0,14.07596
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.147137,62.60386,36.87558,0.6928887,0.6928887,0,-1,0,0.6928887,454.2053,2.417781,0,0,3.147137,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,0.7621775,2.51771,0,13.77241
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.659124,58.80542,37.62957,0.6612912,0.6612912,0,-1,0,0.6612912,402.1109,1.963028,0,0,2.659124,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,0.7274203,2.127299,0,13.2844
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.98046,53.01471,37.84683,0.4329204,0.4329204,0,-1,0,0.4329204,457.4651,1.524754,0,0,1.98046,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,0.4762124,1.584368,0,12.60573
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.112405,46.32831,38.17271,0.2718149,0.2718149,0,-1,0,0.2718149,409.251,0.8262843,0,0,1.112405,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,0.2989964,0.8899242,0,11.73768
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,37.62957,37.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451061,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,36.3005,36.3005,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1451061,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,35.06087,35.06087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1451061,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1451061,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,32.83083,32.83083,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1451061,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,31.8468,31.8468,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1451061,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,31.23338,31.23338,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1451061,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,30.76692,30.76692,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1451061,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,30.24296,30.24296,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1451061,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,29.92347,29.92347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1451061,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1451061,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,29.25893,29.25893,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1451061,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,28.97139,28.97139,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1451061,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.104125,36.43152,28.82442,0.1871618,0.1871618,0,0,0,0.1871618,589.9309,0,0,0,1.104125,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9071127,0,0.9071127,7.186193,51.32984,0.1450581,0.2058779,0.8833,0,4.448826
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.888113,42.10176,28.62634,0,0,0,0,0,0,0,0,0,0,1.888113,0,0,0,0,7.182414,4.161102,1.888113,0,1.888113,8.977413,64.12425,0.1449583,0,1.51049,0,6.049215
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.646619,49.00093,29.25893,1.661157,1.661157,0,0,0,1.661157,159.3238,0,0,0,2.646619,1.748587,1.661157,0,0,5.294301,5.860404,0.898032,0,0.898032,9.829361,70.20958,0.1449109,1.827273,2.117295,0,8.507022
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.173251,55.42644,30.72858,0.7625182,0.7625182,0,-1,0,0.7625182,416.1541,0,0,0,3.173251,0.8026507,0.7625182,0,0,4.396269,6.668632,2.3706,0,2.3706,12.07831,86.27347,0.1447859,0.83877,2.538601,0,9.841884
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.47269,60.41603,32.45383,1.517828,1.517828,0,-1,0,1.517828,228.7934,0,0,0,3.47269,1.597713,1.517828,0,0,2.025669,8.802173,1.874977,0,1.874977,13.85707,98.97887,0.1446872,1.669611,2.778152,0,12.27486
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.561301,63.38165,34.10879,0.6977481,0.6977481,0,-1,0,0.6977481,510.3992,2.676137,0,0,3.561301,0.7344716,0.6977481,0,0,0.150692,10.48965,0.150692,0,0.150692,14.00003,100,0.1446792,0.7675229,2.84904,0,14.05095
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.452549,64.08507,35.56567,1.774283,1.774283,0,-1,0,1.774283,194.5884,1.584882,0,0,3.452549,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1446792,1.951712,2.762039,0,14.07782
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.147132,62.78297,37.02254,0,0,0,-1,0,0,0,3.147132,0,0,3.147132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446792,0,2.517706,0,13.77241
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.65882,58.92963,37.7382,1.02003,1.02003,0,-1,0,1.02003,260.661,1.585104,0,0,2.65882,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1446792,1.122033,2.127056,0,13.28409
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.978654,53.16275,37.99379,0.4614623,0.4614623,0,-1,0,0.4614623,428.7792,1.492904,0,0,1.978654,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1446792,0.5076085,1.582923,0,12.60393
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.110197,46.42585,38.28133,1.427032,1.427032,0,-1,0,1.427032,77.79765,0,0,0,1.110197,1.502139,1.427032,0,0,0,10.62527,0,0.3919415,-0.3919415,13.58689,97.04899,0.1446792,1.569735,0.8881577,0,11.73547
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,37.7382,37.7382,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4354906,10.23333,0,1.509817,-1.509817,11.9954,85.68124,0.1446792,1.577759,0,0,10.23333
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,36.42829,36.42829,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.113065,8.723516,0,0.5416271,-0.5416271,11.42447,81.60322,0.1446792,0.5660003,0,0,8.723516
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,35.15033,35.15033,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.714873,8.181889,0,2.325342,-2.325342,8.973348,64.09521,0.1446792,2.429982,0,0,8.181889
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,34.00016,34.00016,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.298586,5.856546,0,0.6204144,-0.6204144,8.319373,59.42398,0.1446792,0.648333,0,0,5.856546
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,32.90751,32.90751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.987936,5.236132,0,0,0,8.319373,59.42398,0.1446792,0,0,0,5.236132
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,31.91709,31.91709,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.987936,5.236132,0,0.03907505,-0.03907505,8.278185,59.12977,0.1446792,0.04083343,0,0,5.236132
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,31.30367,31.30367,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.031353,5.197057,0,0.007214788,-0.007214788,8.270579,59.07545,0.1446792,0.007539453,0,0,5.197057
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,30.83721,30.83721,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.039369,5.189842,0,0.5304721,-0.5304721,7.711413,55.08141,0.1446792,0.5543433,0,0,5.189842
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,30.30046,30.30046,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.628782,4.65937,0,0.2439817,-0.2439817,7.454234,53.24442,0.1446792,0.2549609,0,0,4.65937
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,29.95542,29.95542,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.899873,4.415388,0,0.1134301,-0.1134301,7.334668,52.39038,0.1446792,0.1185344,0,0,4.415388
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,29.63593,29.63593,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.025907,4.301958,0,0.2495008,-0.2495008,7.071671,50.51183,0.1446792,0.2607283,0,0,4.301958
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,29.29088,29.29088,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.30313,4.052457,0,0.2339266,-0.2339266,6.82509,48.75055,0.1446792,0.2444533,0,0,4.052457
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,29.00334,29.00334,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.563048,3.818531,0,0.4800783,-0.4800783,6.319044,45.13594,0.1446792,0.5016818,0,0,3.818531
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9545305,35.39768,28.86276,0.5346411,0.5346411,0,0,0,0.5346411,178.5367,0,0,0,0.9545305,0.5627801,0.5346411,0,0,8.096469,3.338453,0.3917504,0,0.3917504,6.690691,47.79055,0.1446586,0.5881053,0.7636244,0,4.292983
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.897609,42.21778,28.66467,0,0,0,0,0,0,0,0,0,0,1.897609,0,0,0,0,7.704718,3.691028,1.897609,0,1.897609,8.490921,60.64931,0.1445589,0,1.518088,0,5.588637
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.654885,49.13041,29.31005,0.6475422,0.6475422,0,0,0,0.6475422,409.9941,0,0,0,2.654885,0.6816235,0.6475422,0,0,5.807109,5.398876,1.973261,0,1.973261,10.36292,74.02071,0.1444553,0.7122965,2.123908,0,8.053761
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.179708,55.57872,30.80526,3.085278,3.085278,0,-1,0,3.085278,103.0606,0,0,0.06380605,3.179708,3.247661,3.085278,0,0,3.833847,7.174812,0,0.06795383,-0.06795383,10.29129,73.50908,0.1444553,3.393806,2.543766,0,10.35452
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.477016,60.59386,32.56246,1.628652,1.628652,0,-1,0,1.628652,213.4905,0,0,0,3.477016,1.71437,1.628652,0,0,3.909352,7.106858,1.762646,0,1.762646,11.96348,85.45329,0.1443629,1.791517,2.781613,0,10.58387
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.563813,63.56848,34.23659,2.094289,2.094289,0,-1,0,2.094289,170.1682,0,0,0,3.563813,2.204515,2.094289,0,0,2.146705,8.693239,1.359298,0,1.359298,13.25303,94.6643,0.1442917,2.303718,2.85105,0,12.25705
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.453853,64.25845,35.69346,0,0,0,-1,0,0,0,2.666446,0,0,3.453853,0,0,0,0,0.7874069,9.916608,0.7874069,0,0.7874069,14.00003,100,0.1442505,0,2.763082,0,13.37046
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.147746,62.92158,37.13117,0.9715207,0.9715207,0,-1,0,0.9715207,324.002,2.125093,0,0,3.147746,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1442505,1.068673,2.518197,0,13.77302
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.657753,59.09158,37.88517,1.004309,1.004309,0,-1,0,1.004309,264.6351,1.600586,0,0,2.657753,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1442505,1.104739,2.126203,0,13.28303
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.976791,53.30319,38.13437,0.3519266,0.3519266,0,-1,0,0.3519266,561.7054,1.606342,0,0,1.976791,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1442505,0.3871193,1.581433,0,12.60207
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.107629,46.5543,38.42191,0.7032238,0.7032238,0,-1,0,0.7032238,157.5073,0.367393,0,0,1.107629,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1442505,0.7735462,0.8861029,0,11.7329
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,37.88517,37.88517,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1442505,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,36.53692,36.53692,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1442505,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,35.25896,35.25896,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1442505,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,34.07045,34.07045,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1442505,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,32.97779,32.97779,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1442505,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,31.96821,31.96821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1442505,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,31.36117,31.36117,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1442505,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,30.87555,30.87555,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1442505,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,30.33241,30.33241,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1442505,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,29.99376,29.99376,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1442505,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,29.66788,29.66788,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1442505,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,29.32921,29.32921,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1442505,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,29.04167,29.04167,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1442505,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9530929,35.42071,28.89471,0.1096554,0.1096554,0,0,0,0.1096554,869.171,0,0,0,0.9530929,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8376662,0,0.8376662,7.746742,55.33376,0.1442067,0.1206209,0.7624744,0,4.89208
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.907067,42.33362,28.70301,2.300917,2.300917,0,0,0,2.300917,82.88292,0,4.440892E-16,0,1.907067,2.422018,2.300917,0,0,6.591542,4.692886,0,0.5149508,-0.5149508,7.203936,51.45658,0.1442067,2.531009,1.525654,0,6.599953
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.663276,49.24643,29.34838,1.619119,1.619119,0,0,0,1.619119,164.4892,0,0,0,2.663276,1.704336,1.619119,0,0,7.16371,4.177936,0.95894,0,0.95894,8.113667,57.95465,0.1441566,1.781031,2.13062,0,6.841211
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.186184,55.72369,30.87555,0,0,0,-1,0,0,0,0,0,0,3.186184,0,0,0,0,6.20477,5.040981,3.186184,0,3.186184,11.13635,79.54517,0.1439903,0,2.548947,0,8.227166
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.481635,60.75103,32.65192,0.9119567,0.9119567,0,-1,0,0.9119567,381.7764,0,0,0,3.481635,0.9599544,0.9119567,0,0,3.018585,7.908547,2.521681,0,2.521681,13.52862,96.63283,0.143859,1.003152,2.785308,0,11.39018
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.566624,63.73444,34.34521,2.167592,2.167592,0,-1,0,2.167592,164.5432,0.7880439,0,0,3.566624,2.281675,2.167592,0,0,0.4969048,10.17806,0.4969048,0,0.4969048,14.00003,100,0.1438332,2.384351,2.853299,0,13.74468
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.455157,64.42397,35.81487,0.2140102,0.2140102,0,-1,0,0.2140102,1614.482,3.229883,0,0,3.455157,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1438332,0.2354112,2.764125,0,14.08043
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.146823,63.13065,37.31009,0.4839551,0.4839551,0,-1,0,0.4839551,650.2303,2.637397,0,0,3.146823,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1438332,0.5323507,2.517459,0,13.7721
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.656028,59.28481,38.06408,1.938283,1.938283,0,-1,0,1.938283,137.0299,0.6157293,0,0,2.656028,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1438332,2.132112,2.124822,0,13.2813
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.974725,53.44901,38.28133,1.684788,1.684788,0,-1,0,1.684788,117.2091,0.2012637,0,0,1.974725,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1438332,1.853267,1.57978,0,12.6
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.104876,46.68804,38.56887,1.070287,1.070287,0,-1,0,1.070287,103.2318,0,0,0,1.104876,1.126618,1.070287,0,0,0,10.62527,0,0.02174168,-0.02174168,13.97711,99.8363,0.1438332,1.177315,0.8839006,0,11.73015
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,37.99379,37.99379,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.02415742,10.60353,0,1.786491,-1.786491,12.09398,86.38542,0.1438332,1.866883,0,0,10.60353
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,36.64554,36.64554,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.009147,8.817041,0,0.306315,-0.306315,11.7711,84.07911,0.1438332,0.3200991,0,0,8.817041
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,35.32924,35.32924,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.349497,8.510727,0,0.004610046,-0.004610046,11.76624,84.0444,0.1438332,0.004817498,0,0,8.510727
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,34.12796,34.12796,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.35462,8.506117,0,2.329024,-2.329024,9.311233,66.50867,0.1438332,2.43383,0,0,8.506117
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,33.02892,33.02892,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.942424,6.177092,0,1.204157,-1.204157,8.04194,57.44231,0.1438332,1.258344,0,0,6.177092
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,32.00654,32.00654,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.280377,4.972935,0,0.2555958,-0.2555958,7.772518,55.51787,0.1438332,0.2670977,0,0,4.972935
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,31.39312,31.39312,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.564373,4.717339,0,0.4974295,-0.4974295,7.248181,51.77262,0.1438332,0.5198138,0,0,4.717339
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,30.91389,30.91389,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.117072,4.21991,0,0.2924484,-0.2924484,6.939913,49.57071,0.1438332,0.3056086,0,0,4.21991
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,30.37075,30.37075,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.442014,3.927461,0,0.4816447,-0.4816447,6.432215,45.9443,0.1438332,0.5033187,0,0,3.927461
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,30.01292,30.01292,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.977175,3.445817,0,0.5027121,-0.5027121,5.90231,42.15927,0.1438332,0.5253341,0,0,3.445817
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,29.68704,29.68704,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.535745,2.943104,0,0.4981672,-0.4981672,5.377196,38.40846,0.1438332,0.5205848,0,0,2.943104
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,29.34838,29.34838,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.089263,2.444937,0,0.2978891,-0.2978891,5.063193,36.16559,0.1438332,0.3112941,0,0,2.444937
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,29.04167,29.04167,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.420251,2.147048,0,0.1899375,-0.1899375,4.862981,34.73551,0.1438332,0.1984847,0,0,2.147048
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9588798,35.46199,28.89471,0.4551477,0.4551477,0,0,0,0.4551477,210.6744,0,0,0,0.9588798,0.4791029,0.4551477,0,0,9.631293,1.957111,0.4797769,0,0.4797769,5.318138,37.98662,0.1438082,0.5006625,0.7671038,0,2.91599
