Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,32.54329,32.54329,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1433701,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,31.8468,31.8468,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1433701,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,31.30367,31.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1433701,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,30.69663,30.69663,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1433701,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,30.2813,30.2813,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1433701,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,29.9043,29.9043,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1433701,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,29.50813,29.50813,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1433701,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,29.20142,29.20142,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1433701,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.049512,36.26513,29.04167,0.2407016,0.2407016,0,0,0,0.2407016,436.0221,0,0,0,1.049512,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7961423,0,0.7961423,6.547902,46.77063,0.1433303,0.2647718,0.8396099,0,3.888551
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,2.000796,43.2038,28.82442,1.526593,1.526593,0,0,0,1.526593,131.0628,0,0,0,2.000796,1.60694,1.526593,0,0,7.855231,3.555566,0.3938557,0,0.3938557,6.921546,49.43951,0.1433106,1.679252,1.600636,0,5.556362
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.743288,50.26917,29.63593,0.5429274,0.5429274,0,0,0,0.5429274,505.2772,0,0,0,2.743288,0.5715025,0.5429274,0,0,7.461375,3.910037,2.171786,0,2.171786,8.981883,64.15617,0.1432022,0.5972201,2.19463,0,6.653325
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.142098,66.48122,31.68066,1.350999,1.350999,0,-1,0,1.350999,306.5952,0,0,0,4.142098,1.422104,1.350999,0,0,5.289589,5.864644,2.719994,0,2.719994,11.5623,82.58766,0.1430666,1.486099,3.313679,0,10.00674
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.514161,62.53652,33.82125,2.436467,2.436467,0,-1,0,2.436467,144.2318,0,0,0,3.514161,2.564703,2.436467,0,0,2.569596,8.312638,0.9494588,0,0.9494588,12.46303,89.02148,0.1430194,2.680114,2.811329,0,11.8268
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.580483,65.60061,35.70624,1.574373,1.574373,0,-1,0,1.574373,227.4228,0.3031113,0,0,3.580483,1.657235,1.574373,0,0,1.620137,9.167151,1.620137,0,1.620137,14.00003,100,0.1429388,1.73181,2.864386,0,12.74763
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.454847,66.25063,37.27174,0.5320669,0.5320669,0,-1,0,0.5320669,649.3257,2.894777,0,0,3.454847,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1429388,0.5852736,2.763878,0,14.08012
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.134738,64.89964,38.85641,2.757854,2.757854,0,-1,0,2.757854,113.6658,0.2317339,0,0,3.134738,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1429388,3.033639,2.50779,0,13.76001
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.635159,60.93724,39.64236,1.515648,1.515648,0,-1,0,1.515648,173.8634,1.039739,0,0,2.635159,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1429388,1.667213,2.108127,0,13.26043
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.947156,54.92539,39.82128,0.6521651,0.6521651,0,-1,0,0.6521651,298.568,1.260667,0,0,1.947156,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1429388,0.7173815,1.557725,0,12.57243
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.072049,47.94891,40.00658,2.0482,2.0482,0,-1,0,2.0482,52.34101,0,4.440892E-16,0,1.072049,2.156,2.0482,0,0,0,10.62527,0,1.083951,-1.083951,12.85744,91.8387,0.1429388,2.25302,0.8576388,0,11.69732
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2896717,41.3809,39.32287,1.541731,1.541731,0,-1,0,1.541731,18.78874,0,0,0,0.2896717,1.622874,1.541731,0,0,1.20439,9.541323,0,1.333202,-1.333202,11.45212,81.80073,0.1429388,1.695904,0.2317374,0,9.830995
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,37.91712,37.91712,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.685726,8.20812,0,2.247708,-2.247708,9.082832,64.87724,0.1429388,2.348855,0,0,8.20812
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,36.44746,36.44746,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.183179,5.960413,0,1.555968,-1.555968,7.442698,53.16202,0.1429388,1.625987,0,0,5.960413
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,35.02892,35.02892,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.912033,4.404444,0,0.972464,-0.972464,6.417631,45.84013,0.1429388,1.016225,0,0,4.404444
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,33.80208,33.80208,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,7.992548,3.43198,0,0.4760671,-0.4760671,5.915812,42.25571,0.1429388,0.4974901,0,0,3.43198
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,32.63275,32.63275,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.521512,2.955913,0,0.1498872,-0.1498872,5.757817,41.12718,0.1429388,0.1566322,0,0,2.955913
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,31.93626,31.93626,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.688053,2.806026,0,0.8888128,-0.8888128,4.820926,34.43512,0.1429388,0.9288094,0,0,2.806026
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,31.38034,31.38034,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.675623,1.917213,0,0.5671352,-0.5671352,4.223113,30.16503,0.1429388,0.5926563,0,0,1.917213
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,30.76692,30.76692,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.30577,1.350078,0,0.5041115,-0.5041115,3.691733,26.36947,0.1429388,0.5267965,0,0,1.350078
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,30.31963,30.31963,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.8659,0.8459666,0,0.2292094,-0.2292094,3.450125,24.6437,0.1429388,0.2395238,0,0,0.8459666
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,29.94264,29.94264,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.12057,0.6167572,0,0.4077723,-0.4077723,3.020295,21.57349,0.1429388,0.426122,0,0,0.6167572
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,29.54647,29.54647,0.2978882,0.1985357,0,-1,0,0.1985357,0,0,0.09935255,0.1291414,0,0.2089849,0.1985357,0,0,11.57366,0.2089849,0,0.2089849,-0.2089849,2.800006,20,0.1429388,0.3276771,0,0,0.2089849
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,29.22059,29.22059,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430288,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.059244,36.35531,29.06084,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,314.246,0,0,0,1.059244,0,0,3.505263,3.33,8.475861,2.997,4.389244,0,4.389244,10.12312,72.30788,0.1430838,0.3707822,0.8473952,5,4.056244
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.009779,43.27486,28.82442,2.214974,2.214974,4.18797,0,1.308316,2.214974,90.73599,0,0,0,2.009779,0,0,1.972995,1.874346,4.086616,6.94732,3.884125,0,3.884125,13.80793,98.62785,0.1431999,2.436472,1.607823,5,8.957099
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.750556,50.36938,29.66788,0.5287774,0.5287774,0,0,0,0.5287774,520.1729,1.991457,0,0,2.750556,0.5566077,0.5287774,0,0,0.2024916,10.44303,0.2024916,0,0.2024916,14.00003,100,0.1431899,0.5816551,2.200445,0,13.19359
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.247007,57.36171,31.75734,0.1565273,0.1565273,0,-1,0,0.1565273,2074.402,3.082241,0,0,3.247007,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1431899,0.1721801,2.597605,0,13.87228
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.516755,62.69891,33.92987,1.159143,1.159143,0,-1,0,1.159143,303.3926,2.296604,0,0,3.516755,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1431899,1.275058,2.813404,0,14.14203
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.581219,65.77064,35.83404,0.08522251,0.08522251,0,-1,0,0.08522251,4202.199,3.491512,0,0,3.581219,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1431899,0.09374475,2.864975,0,14.20649
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.453983,66.42667,37.41871,0.1701199,0.1701199,0,-1,0,0.1701199,2030.323,3.274909,0,0,3.453983,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1431899,0.1871319,2.763186,0,14.07926
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.133072,65.05496,38.99699,0.7259302,0.7259302,0,-1,0,0.7259302,431.5941,2.368935,0,0,3.133072,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1431899,0.7985231,2.506458,0,13.75835
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.632609,61.08541,39.78933,1.044351,1.044351,0,-1,0,1.044351,252.0807,1.533291,0,0,2.632609,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1431899,1.148787,2.106087,0,13.25788
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.943977,55.06145,39.96824,0,0,0,-1,0,0,0,1.943977,0,0,1.943977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431899,0,1.555181,0,12.56925
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.068432,48.06885,40.14716,1.32465,1.32465,0,-1,0,1.32465,80.65766,0,0,0,1.068432,1.394369,1.32465,0,0,0,10.62527,0,0.3259368,-0.3259368,13.65646,97.54595,0.1431899,1.457116,0.8547456,0,11.69371
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1106313,40.21177,39.4315,0,0,0,-1,0,0,0,0,0,0,0.1106313,0,0,0,0,0.362152,10.29934,0.1106313,0,0.1106313,13.76141,98.29562,0.1431844,0,0.08850506,0,10.40997
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,38.02574,38.02574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2515207,10.39891,0,0,0,13.76141,98.29562,0.1431844,0,0,0,10.39891
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,36.55609,36.55609,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2515207,10.39891,0,0.05840055,-0.05840055,13.69985,97.85591,0.1431844,0.06102857,0,0,10.39891
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,35.11838,35.11838,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3164102,10.3405,0,2.737239,-2.737239,10.81455,77.24664,0.1431844,2.860415,0,0,10.3405
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.357787,7.603266,0,0,0,10.81455,77.24664,0.1431844,0,0,0,7.603266
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,32.70942,32.70942,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.357787,7.603266,0,0.2118714,-0.2118714,10.59122,75.65142,0.1431844,0.2214057,0,0,7.603266
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,32.00654,32.00654,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.593199,7.391395,0,0.3602524,-0.3602524,10.21148,72.939,0.1431844,0.3764637,0,0,7.391395
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,31.43146,31.43146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.99348,7.031142,0,0,0,10.21148,72.939,0.1431844,0,0,0,7.031142
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,30.80526,30.80526,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,3.99348,7.031142,0,0.5260963,-0.5260963,9.656926,68.97791,0.1431844,0.5497706,0,0,7.031142
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,30.35158,30.35158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.578032,6.505046,0,0,0,9.656926,68.97791,0.1431844,0,0,0,6.505046
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,29.97459,29.97459,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.578032,6.505046,0,0.336908,-0.336908,9.301794,66.44125,0.1431844,0.3520688,0,0,6.505046
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,29.56564,29.56564,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.952374,6.168138,0,0.5921867,-0.5921867,8.677574,61.98255,0.1431844,0.6188352,0,0,6.168138
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008814219,29.3171,29.25893,0.3537677,0.3537677,0,0,0,0.3537677,2.491528,0,5.551115E-17,0,0.008814219,0.372387,0.3537677,0,0,5.610359,5.575951,0,0.3635728,-0.3635728,8.294335,59.24513,0.1431844,0.3891445,0.007051375,0,5.584765
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.068882,36.4449,29.08001,0.1968939,0.1968939,0,0,0,0.1968939,542.8721,0,0,0,1.068882,0.2072567,0.1968939,0,0,6.014328,5.212379,0.8616253,0,0.8616253,9.111744,65.08376,0.1431417,0.2165833,0.8551056,0,6.28126
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.018207,43.38382,28.86276,3.209482,3.209482,5,0,1.53,3.209482,62.88264,0,0,0,2.018207,0,0,1.790518,1.700992,5.152703,5.987841,3.719199,0,3.719199,12.64009,90.28615,0.1433464,3.530431,1.614566,5,8.006048
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.757881,50.45538,29.68704,1.777117,1.777117,0,0,0,1.777117,155.1885,0,0,0,2.757881,1.87065,1.777117,0,0,1.433504,9.33512,0.8872319,0,0.8872319,13.48179,96.29829,0.1433025,1.954829,2.206305,0,12.093
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.251847,57.49304,31.82763,0.4264638,0.4264638,0,-1,0,0.4264638,762.5142,2.256665,0,0,3.251847,0.4489093,0.4264638,0,0,0.5462725,10.13363,0.5462725,0,0.5462725,14.00003,100,0.1432754,0.4691102,2.601477,0,13.38548
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.518759,62.87941,34.05767,1.73109,1.73109,0,-1,0,1.73109,203.2685,1.69656,0,0,3.518759,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1432754,1.904199,2.815008,0,14.14403
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.5818,65.93912,35.96183,0.9350735,0.9350735,0,-1,0,0.9350735,383.0501,2.597512,0,0,3.5818,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1432754,1.028581,2.86544,0,14.20707
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.453973,66.55545,37.52095,0.564021,0.564021,0,-1,0,0.564021,612.3839,2.860267,0,0,3.453973,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1432754,0.6204231,2.763179,0,14.07925
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.131152,65.21555,39.14396,1.618971,1.618971,0,-1,0,1.618971,193.4038,1.426972,0,0,3.131152,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1432754,1.780868,2.504922,0,13.75643
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.629434,61.26512,39.96824,2.940231,2.940231,0,-1,0,2.940231,89.4295,0,4.440892E-16,0,2.629434,3.09498,2.940231,0,0,0,10.62527,0,0.4655462,-0.4655462,13.5093,96.4948,0.1432754,3.234254,2.103547,0,13.25471
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.9408,55.19041,40.10882,1.723887,1.723887,0,-1,0,1.723887,112.5828,0,0,0,1.9408,1.814618,1.723887,0,0,0.5172735,10.15973,0.1261821,0,0.1261821,13.62901,97.34985,0.1432692,1.896276,1.55264,0,12.10053
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.064744,48.19492,40.29412,1.813337,1.813337,0,-1,0,1.813337,58.71742,0,0,0,1.064744,1.908775,1.813337,0,0,0.3910914,10.27329,0,0.844031,-0.844031,12.73932,90.99496,0.1432692,1.99467,0.8517956,0,11.33804
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06970983,40.06327,39.57207,0.4824653,0.4824653,0,-1,0,0.4824653,14.44867,0,0,0,0.06970983,0.5078582,0.4824653,0,0,1.328904,9.429261,0,0.4381484,-0.4381484,12.27747,87.69604,0.1432692,0.5307118,0.05576787,0,9.498971
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,38.13437,38.13437,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.815735,8.991113,0,3.073727,-3.073727,9.037477,64.55328,0.1432692,3.212045,0,0,8.991113
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,36.67749,36.67749,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.230988,5.917386,0,0.8852211,-0.8852211,8.104373,57.88826,0.1432692,0.925056,0,0,5.917386
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,35.22701,35.22701,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.214566,5.032165,0,0.3906225,-0.3906225,7.69262,54.94718,0.1432692,0.4082005,0,0,5.032165
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,33.96822,33.96822,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.648592,4.641542,0,1.015733,-1.015733,6.621943,47.2995,0.1432692,1.061441,0,0,4.641542
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,32.77971,32.77971,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.777184,3.625808,0,0.6116666,-0.6116666,5.97719,42.69413,0.1432692,0.6391916,0,0,3.625808
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,32.06405,32.06405,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.456814,3.014142,0,0.4954677,-0.4954677,5.454921,38.96365,0.1432692,0.5177638,0,0,3.014142
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,31.48258,31.48258,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.007333,2.518674,0,0.1583528,-0.1583528,5.288003,37.77137,0.1432692,0.1654787,0,0,2.518674
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,30.83721,30.83721,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.183281,2.360322,0,0.2901285,-0.2901285,4.982181,35.58693,0.1432692,0.3031843,0,0,2.360322
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,30.38992,30.38992,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.505646,2.070193,0,0.2761095,-0.2761095,4.691135,33.50805,0.1432692,0.2885344,0,0,2.070193
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,29.99376,29.99376,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.812434,1.794083,0,0.1285204,-0.1285204,4.555663,32.54039,0.1432692,0.1343038,0,0,1.794083
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,29.57842,29.57842,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,9.955235,1.665563,0,0.5403829,-0.5403829,3.98605,28.47173,0.1432692,0.5647001,0,0,1.665563
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.01001013,29.32499,29.25893,0.2292369,0.2292369,0,0,0,0.2292369,4.366719,0,2.775558E-17,0,0.01001013,0.241302,0.2292369,0,0,10.55566,1.12518,0,0.2312918,-0.2312918,3.742247,26.73028,0.1432692,0.2521605,0.008008105,0,1.13519
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.078529,36.51455,29.08001,0.3778028,0.3778028,0,0,0,0.3778028,285.4741,0,0,0,1.078529,0.3976872,0.3778028,0,0,10.81265,0.8938884,0.6808419,0,0.6808419,4.38815,31.34387,0.1432355,0.4155831,0.8628233,0,1.972417
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.02715,43.43359,28.84359,2.020146,2.020146,5,0,1.53,2.020146,100.3467,0,0,0,2.02715,0,0,2.979854,2.830861,10.13181,1.506646,4.858011,0,4.858011,8.996863,64.26318,0.1433878,2.222161,1.62172,5,3.533796
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.764744,50.55964,29.72538,0.4317389,0.4317389,3.072849,0,1.003888,0.4317389,640.3741,0,0,0,2.764744,0,0,2.641109,2.509054,5.273798,5.878856,5.273798,0,5.273798,14.00003,100,0.1433178,0.4749128,2.211795,5,8.6436
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.256141,57.6425,31.91709,0.6965646,0.6965646,0,-1,0,0.6965646,467.4571,2.522915,0,0,3.256141,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1433178,0.766221,2.604913,0,13.88142
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.52074,63.05181,34.17908,1.20268,1.20268,0,-1,0,1.20268,292.7413,2.254761,0,0,3.52074,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1433178,1.322948,2.816592,0,14.14601
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.581928,66.11915,36.10241,1.967198,1.967198,0,-1,0,1.967198,182.0827,1.511193,0,0,3.581928,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1433178,2.163918,2.865542,0,14.2072
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.451966,66.76787,37.70625,1.744355,1.744355,0,-1,0,1.744355,197.8936,1.615803,0,0,3.451966,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1433178,1.91879,2.761573,0,14.07724
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.129236,65.36838,39.28453,0.7008467,0.7008467,0,-1,0,0.7008467,446.4937,2.391503,0,0,3.129236,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1433178,0.7709314,2.503389,0,13.75451
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.626787,61.40487,40.10882,0.6254599,0.6254599,0,-1,0,0.6254599,419.9769,1.968408,0,0,2.626787,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1433178,0.6880059,2.101429,0,13.25206
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.937484,55.32524,40.25579,1.114036,1.114036,0,-1,0,1.114036,173.9157,0.7648143,0,0,1.937484,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1433178,1.22544,1.549987,0,12.56276
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.061071,48.31434,40.4347,2.053663,2.053663,0,-1,0,2.053663,51.66723,0,0,0,1.061071,2.16175,2.053663,0,0,0,10.62527,0,1.10068,-1.10068,12.83981,91.71275,0.1433178,2.259029,0.8488566,0,11.68635
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.05081507,40.07713,39.71904,1.476611,1.476611,0,-1,0,1.476611,3.441331,0,4.440892E-16,0,0.05081507,1.554327,1.476611,0,0,1.222977,9.524594,0,1.503512,-1.503512,11.25497,80.39247,0.1433178,1.624272,0.04065206,0,9.57541
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,38.28133,38.28133,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.893546,8.021083,0,0.4805318,-0.4805318,10.74844,76.77444,0.1433178,0.5021557,0,0,8.021083
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,36.81168,36.81168,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.427471,7.540551,0,2.898896,-2.898896,7.692739,54.94802,0.1433178,3.029346,0,0,7.540551
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,35.32924,35.32924,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.648467,4.641654,0,3.505263,-3.505263,3.997867,28.55614,0.1433178,3.744193,0,0,4.641654
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,34.07045,34.07045,4.782644,1.079572,0,-1,0,1.079572,0,0,3.703073,4.181337,0,1.136391,1.079572,0,0,10.5432,1.136391,0,1.136391,-1.136391,2.800006,20,0.1433178,5.260909,0,0,1.136391
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,32.86917,32.86917,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433178,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,32.11517,32.11517,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433178,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,31.54009,31.54009,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433178,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,30.89472,30.89472,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433178,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,30.40909,30.40909,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433178,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,30.01292,30.01292,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433178,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,29.57842,29.57842,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433178,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01196468,29.3379,29.25893,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.40407,4.440892E-16,0,0,0.01196468,0,0,3.505263,3.33,11.80586,0,3.341965,0,3.341965,5.970472,42.64614,0.1434403,0.5474526,0.009571741,5,0.01196468
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.08807,36.58349,29.08001,0,0,3.505263,0,1.121937,0,0,0,0,0,1.08807,0,0,3.505263,3.33,8.463896,3.007768,4.418069,0,4.418069,10.16182,72.58429,0.1434576,0,0.8704556,5,4.095838
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.035739,43.50174,28.84359,0,0,2.115881,0,0.7426356,0,0,0,0,0,2.035739,0,0,2.115881,2.010087,4.045826,6.984031,4.045826,0,4.045826,14.00003,100,0.1433486,0,1.628591,5,9.01977
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.771756,50.64308,29.74455,0,0,0,0,0,0,0,2.771756,0,0,2.771756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,0,2.217405,0,13.39703
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.260647,57.77088,31.98738,0.5068148,0.5068148,0,-1,0,0.5068148,643.3605,2.727157,0,0,3.260647,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,0.5574963,2.608517,0,13.88592
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.52241,63.22916,34.30687,0.3212553,0.3212553,0,-1,0,0.3212553,1096.452,3.184247,0,0,3.52241,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,0.3533808,2.817928,0,14.14768
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.58175,66.30415,36.24937,2.170775,2.170775,0,-1,0,2.170775,164.9987,1.296724,0,0,3.58175,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,2.387853,2.8654,0,14.20702
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.450815,66.93303,37.84683,2.250777,2.250777,0,-1,0,2.250777,153.3166,1.081575,0,0,3.450815,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,2.475855,2.760652,0,14.07609
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.127071,65.52651,39.4315,2.901835,2.901835,0,-1,0,2.901835,107.7619,0.07250807,0,0,3.127071,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,3.192019,2.501657,0,13.75235
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.623941,61.55022,40.25579,1.130889,1.130889,0,-1,0,1.130889,232.0246,1.433532,0,0,2.623941,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,1.243978,2.099153,0,13.24922
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.934182,55.45306,40.39636,0.5666663,0.5666663,0,-1,0,0.5666663,341.3264,1.337691,0,0,1.934182,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,0.6233329,1.547345,0,12.55946
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.057341,48.44002,40.58167,0.8952435,0.8952435,0,-1,0,0.8952435,118.1066,0.1149797,0,0,1.057341,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1433486,0.9847678,0.8458729,0,11.68262
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03943136,40.09919,39.82128,1.435026,1.435026,0,-1,0,1.435026,2.747779,0,2.220446E-16,0,0.03943136,1.510554,1.435026,0,0,0,10.62527,0,1.471123,-1.471123,12.44933,88.9236,0.1433486,1.578529,0.03154508,0,10.66471
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,38.38357,38.38357,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.634581,9.154152,0,0.4926732,-0.4926732,11.93001,85.21416,0.1433486,0.5148436,0,0,9.154152
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,36.87558,36.87558,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.181995,8.661478,0,1.718466,-1.718466,10.11858,72.27545,0.1433486,1.795797,0,0,8.661478
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,35.4187,35.4187,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.091402,6.943013,0,0.1864931,-0.1864931,9.922003,70.8713,0.1433486,0.1948853,0,0,6.943013
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,34.14713,34.14713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.298616,6.756519,0,0,0,9.922003,70.8713,0.1433486,0,0,0,6.756519
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,32.92029,32.92029,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.298616,6.756519,0,0.1331545,-0.1331545,9.781645,69.86875,0.1433486,0.1391464,0,0,6.756519
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,32.18546,32.18546,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.446566,6.623365,0,0.329105,-0.329105,9.434738,67.39085,0.1433486,0.3439147,0,0,6.623365
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812238,6.29426,0,0,0,9.434738,67.39085,0.1433486,0,0,0,6.29426
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,30.92667,30.92667,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.812238,6.29426,0,0.6366565,-0.6366565,8.763643,62.59732,0.1433486,0.665306,0,0,6.29426
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,30.42826,30.42826,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.519634,5.657603,0,0.4846996,-0.4846996,8.252725,58.94792,0.1433486,0.506511,0,0,5.657603
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,30.03209,30.03209,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.058189,5.172904,0,0.8478883,-0.8478883,7.358972,52.56398,0.1433486,0.8860433,0,0,5.172904
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,29.59759,29.59759,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.000288,4.325016,0,0.3183585,-0.3183585,7.023393,50.16699,0.1433486,0.3326846,0,0,4.325016
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01428281,29.35321,29.25893,0.5801117,0.5801117,0,0,0,0.5801117,2.462079,0,1.110223E-16,0,0.01428281,0.6106439,0.5801117,0,0,7.354019,4.006657,0,0.5963612,-0.5963612,6.394773,45.67686,0.1433486,0.6381229,0.01142625,0,4.02094
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.097608,36.63238,29.06084,0.5589125,0.5589125,0,0,0,0.5589125,196.3828,0,0,0,1.097608,0.5883289,0.5589125,0,0,8.016643,3.410296,0.509279,0,0.509279,6.877917,49.12788,0.1433236,0.6148037,0.8780863,0,4.507904
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.044401,43.5494,28.82442,0,0,0,0,0,0,0,0,0,0,2.044401,0,0,0,0,7.507364,3.868647,2.044401,0,2.044401,8.817407,62.98135,0.1432232,0,1.635521,0,5.913048
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.779227,50.68616,29.72538,1.835276,1.835276,0,0,0,1.835276,151.4337,0,0,0,2.779227,1.931869,1.835276,0,0,5.462963,5.708608,0.8473572,0,0.8473572,9.621281,68.7233,0.1431817,2.018803,2.223381,0,8.487834
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.265236,57.88467,32.04488,1.460643,1.460643,0,-1,0,1.460643,223.5478,0,0,0,3.265236,1.537519,1.460643,0,0,4.615605,6.47123,1.727717,0,1.727717,11.26034,80.43082,0.143097,1.606707,2.612189,0,9.736465
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.524766,63.36564,34.39633,0,0,0,-1,0,0,0,0.636878,0,0,3.524766,0,0,0,0,2.887889,8.026175,2.887889,0,2.887889,14.00003,100,0.1429557,0,2.819813,0,11.55094
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.582303,66.44827,36.358,1.302317,1.302317,0,-1,0,1.302317,275.0715,2.211443,0,0,3.582303,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1429557,1.432549,2.865842,0,14.20758
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.450238,67.06403,37.95546,0.6613668,0.6613668,0,-1,0,0.6613668,521.6831,2.754063,0,0,3.450238,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1429557,0.7275034,2.760191,0,14.07551
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.124916,65.67693,39.57207,0,0,0,-1,0,0,0,3.124916,0,0,3.124916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429557,0,2.499933,0,13.75019
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.621109,61.68819,40.39636,0,0,0,-1,0,0,0,2.621109,0,0,2.621109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429557,0,2.096887,0,13.24638
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.930751,55.58685,40.54333,1.338224,1.338224,0,-1,0,1.338224,144.2771,0.5220945,0,0,1.930751,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1429557,1.472046,1.544601,0,12.55603
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.053832,48.52699,40.69029,1.246187,1.246187,0,-1,0,1.246187,84.56451,0,0,0,1.053832,1.311776,1.246187,0,0,0,10.62527,0,0.257944,-0.257944,13.72813,98.05788,0.1429557,1.370806,0.8430657,0,11.67911
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03144374,40.18998,39.96824,0,0,0,-1,0,0,0,0,0,0,0.03144374,0,0,0,0,0.2866044,10.36733,0.03144374,0,0.03144374,13.75796,98.27096,0.1429542,0,0.02515499,0,10.39877
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,38.4922,38.4922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2551607,10.39563,0,0,0,13.75796,98.27096,0.1429542,0,0,0,10.39563
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,36.9842,36.9842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2551607,10.39563,0,0,0,13.75796,98.27096,0.1429542,0,0,0,10.39563
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,35.49538,35.49538,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2551607,10.39563,0,2.86593,-2.86593,10.73701,76.69274,0.1429542,2.994897,0,0,10.39563
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,34.21742,34.21742,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.439528,7.529699,0,0.6052392,-0.6052392,10.09903,72.13577,0.1429542,0.632475,0,0,7.529699
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,32.97779,32.97779,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.112016,6.92446,0,0.2172014,-0.2172014,9.870077,70.5004,0.1429542,0.2269755,0,0,6.92446
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,32.24297,32.24297,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.353351,6.707259,0,0.09128568,-0.09128568,9.773853,69.8131,0.1429542,0.09539354,0,0,6.707259
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.454779,6.615973,0,0,0,9.773853,69.8131,0.1429542,0,0,0,6.615973
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,30.96501,30.96501,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.454779,6.615973,0,0.5261262,-0.5261262,9.219268,65.85178,0.1429542,0.5498019,0,0,6.615973
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,30.46021,30.46021,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.039364,6.089847,0,0.2026627,-0.2026627,9.005642,64.32589,0.1429542,0.2117825,0,0,6.089847
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,30.03209,30.03209,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.264545,5.887184,0,0.1575053,-0.1575053,8.839617,63.14,0.1429542,0.1645931,0,0,5.887184
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,29.59759,29.59759,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.439551,5.729679,0,0.2822168,-0.2822168,8.542134,61.01513,0.1429542,0.2949166,0,0,5.729679
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02098084,29.39746,29.25893,0.4035779,0.4035779,0,0,0,0.4035779,5.198711,0,5.551115E-17,0,0.02098084,0.4248188,0.4035779,0,0,5.753125,5.447462,0,0.4038379,-0.4038379,8.116452,57.97454,0.1429542,0.4439356,0.01678468,0,5.468442
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.190317,37.30601,29.06084,0.4299402,0.4299402,0,0,0,0.4299402,276.8564,0,0,0,1.190317,0.4525686,0.4299402,0,0,6.201834,5.043624,0.7377481,0,0.7377481,8.816341,62.97374,0.1429181,0.4729342,0.9522533,0,6.233941
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.433882,46.69093,28.80525,2.482377,2.482377,0,0,0,2.482377,98.04643,4.440892E-16,0,0,2.433882,2.613028,2.482377,0,0,5.464086,5.707597,0,0.1791464,-0.1791464,8.627504,61.62491,0.1429181,2.730615,1.947106,0,8.141479
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.633984,49.44987,29.74455,2.230193,2.230193,0,0,0,2.230193,118.1056,0,0,0,2.633984,2.347572,2.230193,0,0,5.663137,5.52845,0.2864119,0,0.2864119,8.899219,63.56572,0.1429041,2.453213,2.107187,0,8.162435
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.855686,63.92993,32.11517,1.909671,1.909671,0,-1,0,1.909671,201.9031,0,0,0,3.855686,2.01018,1.909671,0,0,5.376725,5.786222,1.845506,0,1.845506,10.65002,76.07141,0.1428141,2.100638,3.084549,0,9.641908
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.526097,63.53976,34.52413,0,0,0,-1,0,0,0,0,0,0,3.526097,0,0,0,0,3.531219,7.447176,3.526097,0,3.526097,13.99517,99.96529,0.1426423,0,2.820878,0,10.97327
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.582403,66.60392,36.47941,0.7903513,0.7903513,0,-1,0,0.7903513,453.2673,2.745332,0,0,3.582403,0.8319487,0.7903513,0,0,0.00512234,10.62066,0.00512234,0,0.00512234,14.00003,100,0.142642,0.8693864,2.865923,0,14.20307
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.448666,67.23287,38.10242,1.245185,1.245185,0,-1,0,1.245185,276.96,2.137944,0,0,3.448666,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.142642,1.369704,2.758933,0,14.07394
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.122518,65.8327,39.71904,0.8798224,0.8798224,0,-1,0,0.8798224,354.9032,2.196389,0,0,3.122518,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.142642,0.9678047,2.498014,0,13.74779
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.00455,65.63524,40.54333,0.08131874,0.08131874,0,-1,0,0.08131874,3694.782,2.918951,0,0,3.00455,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.142642,0.08945061,2.40364,0,13.62982
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.927272,55.72018,40.69029,1.259296,1.259296,0,-1,0,1.259296,153.0437,0.6016977,0,0,1.927272,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.142642,1.385225,1.541818,0,12.55255
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.049898,48.68465,40.86921,1.233197,1.233197,0,-1,0,1.233197,85.13629,0,2.220446E-16,0,1.049898,1.298102,1.233197,0,0,0,10.62527,0,0.2482039,-0.2482039,13.7384,98.13122,0.142642,1.356517,0.8399184,0,11.67517
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0252676,40.28711,40.10882,0,0,0,-1,0,0,0,0,0,0,0.0252676,0,0,0,0,0.2757821,10.37707,0.0252676,0,0.0252676,13.76237,98.30244,0.1426408,0,0.02021408,0,10.40234
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,38.63916,38.63916,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2505145,10.39981,0,3.148185,-3.148185,10.44389,74.59907,0.1426408,3.289853,0,0,10.39981
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,37.13117,37.13117,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.748498,7.251626,0,3.505263,-3.505263,6.749019,48.20718,0.1426408,4.695073,0,0,7.251626
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,35.604,35.604,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.643235,3.746363,0,1.625639,-1.625639,5.035445,35.96739,0.1426408,1.698793,0,0,3.746363
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.4495,2.120724,0,0,0,5.035445,35.96739,0.1426408,0,0,0,2.120724
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,33.04808,33.04808,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.4495,2.120724,0,0.4007107,-0.4007107,4.613059,32.95035,0.1426408,0.4187427,0,0,2.120724
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,32.29409,32.29409,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.894734,1.720013,0,0.4783171,-0.4783171,4.108868,29.349,0.1426408,0.4998413,0,0,1.720013
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,31.66788,31.66788,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.4262,1.241696,0,0.07503393,-0.07503393,4.029776,28.78405,0.1426408,0.07841046,0,0,1.241696
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,31.00334,31.00334,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.50957,1.166662,0,0.07985181,-0.07985181,3.945604,28.18283,0.1426408,0.08344514,0,0,1.166662
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59829,1.08681,0,0,0,3.945604,28.18283,0.1426408,0,0,0,1.08681
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,30.06404,30.06404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59829,1.08681,0,0,0,3.945604,28.18283,0.1426408,0,0,0,1.08681
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,29.61676,29.61676,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.59829,1.08681,0,0.1848411,-0.1848411,3.750765,26.79112,0.1426408,0.193159,0,0,1.08681
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02451232,29.4208,29.25893,0.1160645,0.1160645,0,0,0,0.1160645,21.11956,0,1.387779E-17,0,0.02451232,0.1221732,0.1160645,0,0,10.80367,0.9019693,0,0.09766085,-0.09766085,3.647821,26.05581,0.1426408,0.127671,0.01960985,0,0.9264816
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.116201,36.74689,29.04167,0.6934305,0.6934305,0,0,0,0.6934305,160.968,0,0,0,1.116201,0.7299269,0.6934305,0,0,10.91218,0.8043084,0.3862742,0,0.3862742,4.014273,28.67332,0.142622,0.7627736,0.8929608,0,1.920509
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.061195,43.64766,28.79247,1.5108,1.5108,4.640399,0,1.431829,1.5108,136.4307,0,0,0,2.061195,0,0,3.129599,2.973119,10.52591,1.151955,5.034314,0,5.034314,8.790243,62.78732,0.1427277,1.66188,1.648956,5,3.213151
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.792727,50.82658,29.74455,0,0,2.840914,0,0.9405695,0,0,0,0,0,2.792727,0,0,2.840914,2.698868,5.491596,5.682838,5.491596,0,5.491596,14.00003,100,0.1426253,0,2.234182,5,8.475566
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.273761,58.11404,32.16629,1.210123,1.210123,0,-1,0,1.210123,270.5312,1.999947,0,0,3.273761,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1426253,1.331135,2.619009,0,13.89904
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.528544,63.65331,34.59442,1.097201,1.097201,0,-1,0,1.097201,321.5952,2.373596,0,0,3.528544,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1426253,1.206921,2.822835,0,14.15382
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.58309,66.72522,36.56887,1.849246,1.849246,0,-1,0,1.849246,193.7595,1.636515,0,0,3.58309,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1426253,2.034171,2.866472,0,14.20836
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.448674,67.32176,38.17271,2.629184,2.629184,0,-1,0,2.629184,131.169,0.6811114,0,0,3.448674,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1426253,2.892103,2.758939,0,14.07395
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.120903,65.94164,39.82128,2.175896,2.175896,0,-1,0,2.175896,143.4307,0.8304861,0,0,3.120903,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1426253,2.393486,2.496723,0,13.74618
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.615609,61.93566,40.65195,0.1932714,0.1932714,0,-1,0,0.1932714,1353.335,2.412166,0,0,2.615609,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1426253,0.2125986,2.092487,0,13.24088
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.923824,55.84665,40.83087,0.9174758,0.9174758,0,-1,0,0.9174758,209.6867,0.9580603,0,0,1.923824,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1426253,1.009223,1.539059,0,12.5491
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.04639,48.77156,40.97783,1.228101,1.228101,0,-1,0,1.228101,85.2039,0,0,0,1.04639,1.292738,1.228101,0,0,0,10.62527,0,0.246348,-0.246348,13.74035,98.1452,0.1426253,1.350911,0.8371119,0,11.67166
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02015595,40.35974,40.21745,0.8915779,0.8915779,0,-1,0,0.8915779,2.260705,0,1.110223E-16,0,0.02015595,0.9385031,0.8915779,0,0,0.27372,10.37893,0,0.9183471,-0.9183471,12.77233,91.23076,0.1426253,0.9807357,0.01612476,0,10.39908
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,38.74779,38.74779,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.294106,9.460579,0,1.972038,-1.972038,10.69362,76.38285,0.1426253,2.06078,0,0,9.460579
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,37.23341,37.23341,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.485259,7.488541,0,3.163029,-3.163029,7.359495,52.56772,0.1426253,3.305366,0,0,7.488541
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,35.67429,35.67429,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,6.999736,4.325511,0,2.12405,-2.12405,5.12055,36.57529,0.1426253,2.219632,0,0,4.325511
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,34.35799,34.35799,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.359792,2.201462,0,1.530808,-1.530808,3.506937,25.0495,0.1426253,1.599694,0,0,2.201462
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,33.08642,33.08642,0.8083008,0.6371212,0,-1,0,0.6371212,0,0,0.1711796,0.2520097,0,0.6706539,0.6371212,0,0,11.06069,0.6706539,0,0.6706539,-0.6706539,2.800006,20,0.1426253,0.8891309,0,0,0.6706539
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,32.31326,32.31326,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426253,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,31.66788,31.66788,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426253,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,31.00334,31.00334,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426253,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,30.46021,30.46021,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426253,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,30.04487,30.04487,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426253,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,29.59759,29.59759,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426253,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02818507,29.4067,29.22059,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.779875,0,0,0,0.02818507,0,0,3.505263,3.33,11.80586,0,3.358185,0,3.358185,5.98586,42.75605,0.1427452,0.5364057,0.02254806,5,0.02818507
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.117789,36.71815,29.00334,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,691.7501,0,0,0,1.117789,0,0,3.505263,3.33,8.447675,3.022367,4.447789,0,4.447789,10.2054,72.89559,0.1427785,0.1777475,0.8942314,5,4.140156
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.417537,46.49762,28.75413,0.0942554,0.0942554,1.759886,0,0.6454488,0.0942554,2564.879,0,0,0,2.417537,0,0,1.66563,1.582349,3.999886,7.025377,3.999886,0,3.999886,14.00003,100,0.1426375,0.1036809,1.93403,5,9.442914
