Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.500191,57.31808,29.72538,0,0,0,0,0,0,0,3.500191,0,0,3.500191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,0,2.800153,0,14.12547
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.278204,58.20343,32.20463,2.036765,2.036765,0,-1,0,2.036765,160.9515,1.134241,0,0,3.278204,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,2.240441,2.622564,0,13.90348
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.529962,63.80447,34.70304,1.028611,1.028611,0,-1,0,1.028611,343.1776,2.447213,0,0,3.529962,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,1.131472,2.823969,0,14.15524
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.582731,66.88423,36.69666,0,0,0,-1,0,0,0,3.582731,0,0,3.582731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,0,2.866185,0,14.208
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.171239,75.84252,38.31329,1.746822,1.746822,0,-1,0,1.746822,238.7902,2.332479,0,0,4.171239,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,1.921504,3.336991,0,14.79651
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.118284,66.09516,39.96824,1.579455,1.579455,0,-1,0,1.579455,197.4278,1.455699,0,0,3.118284,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,1.7374,2.494627,0,13.74356
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.612533,62.07125,40.79253,0.5506873,0.5506873,0,-1,0,0.5506873,474.4131,2.032862,0,0,2.612533,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,0.605756,2.090026,0,13.23781
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.920707,55.94042,40.9395,0,0,0,-1,0,0,0,1.920707,0,0,1.920707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,0,1.536566,0,12.54598
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.042702,48.89069,41.11841,0,0,0,-1,0,0,0,1.042702,0,0,1.042702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426375,0,0.8341616,0,11.66798
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02128184,40.47642,40.32607,1.802269,1.802269,0,-1,0,1.802269,1.180836,0,0,0,0.02128184,1.897125,1.802269,0,0,0,10.62527,0,1.875843,-1.875843,12.02272,85.87637,0.1426375,1.982496,0.01702547,0,10.64656
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,38.85641,38.85641,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.08427,8.749431,0,3.505263,-3.505263,8.327844,59.48448,0.1426375,3.792028,0,0,8.749431
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,37.34203,37.34203,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.979007,5.244168,0,0.5093304,-0.5093304,7.790962,55.64962,0.1426375,0.5322503,0,0,5.244168
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,35.76375,35.76375,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.54493,4.734838,0,0.03083179,-0.03083179,7.758463,55.41748,0.1426375,0.03221922,0,0,4.734838
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,34.43467,34.43467,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.579187,4.704006,0,0.5809796,-0.5809796,7.146057,51.04316,0.1426375,0.6071237,0,0,4.704006
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,33.13754,33.13754,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.22472,4.123026,0,0.5771615,-0.5771615,6.537675,46.69759,0.1426375,0.6031338,0,0,4.123026
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,32.35159,32.35159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.866011,3.545864,0,0,0,6.537675,46.69759,0.1426375,0,0,0,3.545864
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,31.69983,31.69983,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.866011,3.545864,0,0.2340694,-0.2340694,6.290944,44.93523,0.1426375,0.2446025,0,0,3.545864
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,31.01612,31.01612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.126088,3.311795,0,0,0,6.290944,44.93523,0.1426375,0,0,0,3.311795
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,30.46021,30.46021,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.126088,3.311795,0,0.7684732,-0.7684732,5.480902,39.14922,0.1426375,0.8030545,0,0,3.311795
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,30.03209,30.03209,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.979947,2.543322,0,0.1134388,-0.1134388,5.361327,38.29512,0.1426375,0.1185436,0,0,2.543322
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,29.56564,29.56564,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.10599,2.429883,0,0.4929815,-0.4929815,4.841679,34.58335,0.1426375,0.5151656,0,0,2.429883
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03905751,29.44661,29.18864,0.4525748,0.4525748,0,0,0,0.4525748,8.630067,0,5.551115E-17,0,0.03905751,0.4763945,0.4525748,0,0,9.653748,1.936902,0,0.437337,-0.437337,4.380685,31.29055,0.1426375,0.4978323,0.031246,0,1.975959
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.134673,36.78687,28.95222,0.5352384,0.5352384,0,0,0,0.5352384,211.9939,0,0,0,1.134673,0.5634089,0.5352384,0,0,10.13968,1.499565,0.571264,0,0.571264,4.922634,35.1616,0.1426099,0.5887623,0.9077383,0,2.634238
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.078003,43.68267,28.70301,2.242,2.242,5,0,1.53,2.242,92.68523,-4.440892E-16,0,0,2.078003,0,0,2.758,2.6201,9.568414,2.013702,4.698103,0,4.698103,9.379646,66.99734,0.1427679,2.4662,1.662402,5,4.091705
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.806147,50.92199,29.72538,1.576304,1.576304,3.537259,0,1.130672,1.576304,178.0207,0,0,0,2.806147,0,0,1.960956,1.862908,4.87031,6.241995,4.669055,0,4.669055,13.8091,98.63623,0.1427771,1.733934,2.244917,5,9.048141
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.28221,58.30421,32.25575,2.214954,2.214954,0,-1,0,2.214954,148.1841,0.7494234,0,0,3.28221,2.331531,2.214954,0,0,0.2012559,10.44414,0.2012559,0,0.2012559,14.00003,100,0.1427674,2.43645,2.625768,0,13.72635
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.531207,63.95394,34.81167,1.778033,1.778033,0,-1,0,1.778033,198.6019,1.659593,0,0,3.531207,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1427674,1.955836,2.824965,0,14.15648
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.582514,67.02856,36.81168,2.36252,2.36252,0,-1,0,2.36252,151.6396,1.095652,0,0,3.582514,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1427674,2.598771,2.866011,0,14.20779
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.444996,67.6459,38.46025,1.974808,1.974808,0,-1,0,1.974808,174.4471,1.36625,0,0,3.444996,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1427674,2.172289,2.755997,0,14.07027
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.115686,66.24108,40.10882,0.6138223,0.6138223,0,-1,0,0.6138223,507.5876,2.469557,0,0,3.115686,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1427674,0.6752046,2.492549,0,13.74096
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.609279,62.21264,40.9395,1.955322,1.955322,0,-1,0,1.955322,133.445,0.5510463,0,0,2.609279,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1427674,2.150854,2.087424,0,13.23455
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.91719,56.06623,41.08007,0.526224,0.526224,0,-1,0,0.526224,364.3297,1.363271,0,0,1.91719,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1427674,0.5788464,1.533752,0,12.54246
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.039033,49.00993,41.25898,1.523414,1.523414,0,-1,0,1.523414,68.20426,0,0,0,1.039033,1.603593,1.523414,0,0,0,10.62527,0,0.5645602,-0.5645602,13.40493,95.74931,0.1427674,1.675755,0.8312264,0,11.66431
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02327567,40.63763,40.47304,2.175455,2.175455,0,-1,0,2.175455,1.069922,0,0,0,0.02327567,2.289952,2.175455,0,0,0.6272891,10.06071,0,2.266677,-2.266677,11.01564,78.68301,0.1427674,2.393,0.01862053,0,10.08399
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,38.95866,38.95866,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.145819,7.794037,0,3.505263,-3.505263,7.320771,52.29111,0.1427674,5.511045,0,0,7.794037
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,37.41871,37.41871,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.040555,4.288774,0,1.280656,-1.280656,5.970841,42.64878,0.1427674,1.338285,0,0,4.288774
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,35.85321,35.85321,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.463506,3.008119,0,0.3228243,-0.3228243,5.630555,40.21817,0.1427674,0.3373514,0,0,3.008119
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.8222,2.685294,0,0,0,5.630555,40.21817,0.1427674,0,0,0,2.685294
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,33.19505,33.19505,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.8222,2.685294,0,0.09065219,-0.09065219,5.534999,39.53563,0.1427674,0.09473154,0,0,2.685294
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,32.40271,32.40271,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.922924,2.594642,0,0.612362,-0.612362,4.889513,34.92502,0.1427674,0.6399183,0,0,2.594642
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,31.73817,31.73817,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.603327,1.98228,0,0.01915611,-0.01915611,4.86932,34.78079,0.1427674,0.02001813,0,0,1.98228
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,31.03529,31.03529,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.624611,1.963124,0,0.2952669,-0.2952669,4.558082,32.55766,0.1427674,0.308554,0,0,1.963124
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,30.47938,30.47938,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.952685,1.667857,0,0.2803452,-0.2803452,4.262572,30.44688,0.1427674,0.2929608,0,0,1.667857
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,30.03209,30.03209,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.26418,1.387512,0,0.1898563,-0.1898563,4.062446,29.01741,0.1427674,0.1983998,0,0,1.387512
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,29.56564,29.56564,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.47513,1.197656,0,0.08757194,-0.08757194,3.970137,28.35806,0.1427674,0.09151268,0,0,1.197656
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04930115,29.49519,29.16947,0.1107091,0.1107091,0,0,0,0.1107091,44.53217,0,0,0,0.04930115,0.1165359,0.1107091,0,0,10.57243,1.110084,0,0.06723471,-0.06723471,3.899265,27.85184,0.1427674,0.12178,0.03944092,0,1.159385
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.319652,38.12017,28.93305,0.1047602,0.1047602,0,0,0,0.1047602,1259.688,0,0,0,1.319652,0.1102739,0.1047602,0,0,10.64714,1.042849,1.209378,0,1.209378,5.046582,36.04694,0.1427092,0.1152363,1.055722,0,2.362501
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.086075,43.70461,28.66467,1.770062,1.770062,0,0,0,1.770062,117.8532,0,0,0,2.086075,1.863223,1.770062,0,0,9.43776,2.13129,0.222852,0,0.222852,5.257998,37.55706,0.1426984,1.947068,1.66886,0,4.217365
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.812424,50.9771,29.72538,0.9920258,0.9920258,0,0,0,0.9920258,283.5031,0,0,0,2.812424,1.044238,0.9920258,0,0,9.214909,2.331856,1.768186,0,1.768186,6.935447,49.53881,0.1426134,1.091228,2.249939,0,5.14428
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.285903,58.40982,32.31326,0.8669164,0.8669164,0,-1,0,0.8669164,379.0334,0,0,0,3.285903,0.9125435,0.8669164,0,0,7.446723,3.923224,2.373359,0,2.373359,9.187014,65.62139,0.1424994,0.953608,2.628722,0,7.209127
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.532279,64.10171,34.9203,0.3497626,0.3497626,0,-1,0,0.3497626,1009.908,0,0,0,3.532279,0.3681711,0.3497626,0,0,5.073363,6.059247,3.164108,0,3.164108,12.18875,87.06232,0.1423478,0.3847388,2.825823,0,9.591526
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.581698,67.19096,36.94587,1.189785,1.189785,0,-1,0,1.189785,301.0374,0.420037,0,0,3.581698,1.252406,1.189785,0,0,1.909256,8.906944,1.909256,0,1.909256,14.00003,100,0.1422564,1.308764,2.865359,0,12.48864
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.443748,67.76993,38.56887,0.4110599,0.4110599,0,-1,0,0.4110599,837.7729,3.011054,0,0,3.443748,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1422564,0.4521658,2.754999,0,14.06902
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.113627,66.3533,40.21745,1.857162,1.857162,0,-1,0,1.857162,167.6552,1.15872,0,0,3.113627,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1422564,2.042878,2.490902,0,13.7389
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.606584,62.31435,41.04812,2.853603,2.853603,0,-1,0,2.853603,91.3436,0,4.440892E-16,0,2.606584,3.003793,2.853603,0,0,0,10.62527,0,0.397209,-0.397209,13.58133,97.00933,0.1422564,3.138964,2.085267,0,13.23186
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.913576,56.19827,41.22704,0.835913,0.835913,0,-1,0,0.835913,228.9204,0.5923239,0,0,1.913576,0.8799084,0.835913,0,0,0.4413433,10.22807,0.4413433,0,0.4413433,14.00003,100,0.1422353,0.9195043,1.530861,0,12.14164
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.035579,49.09718,41.36761,0.9462724,0.9462724,0,-1,0,0.9462724,109.4378,0.0395031,0,0,1.035579,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1422353,1.0409,0.8284634,0,11.66085
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02536214,40.76116,40.58167,0.9295934,0.9295934,0,-1,0,0.9295934,2.728304,0,2.220446E-16,0,0.02536214,0.9785194,0.9295934,0,0,0,10.62527,0,0.9531572,-0.9531572,12.99531,92.82347,0.1422353,1.022553,0.02028971,0,10.65064
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,39.06728,39.06728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059064,9.672117,0,0,0,12.99531,92.82347,0.1422353,0,0,0,9.672117
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,37.52095,37.52095,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059064,9.672117,0,0.7260261,-0.7260261,12.23001,87.35706,0.1422353,0.7586973,0,0,9.672117
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,35.9235,35.9235,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865759,8.946091,0,3.505263,-3.505263,8.535142,60.96518,0.1422353,4.120133,0,0,8.946091
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,34.57525,34.57525,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760496,5.440828,0,1.717644,-1.717644,6.724586,48.03266,0.1422353,1.794938,0,0,5.440828
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,33.24617,33.24617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668989,3.723184,0,0,0,6.724586,48.03266,0.1422353,0,0,0,3.723184
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668989,3.723184,0,0,0,6.724586,48.03266,0.1422353,0,0,0,3.723184
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,31.75734,31.75734,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.668989,3.723184,0,0.6092976,-0.6092976,6.08233,43.44513,0.1422353,0.636716,0,0,3.723184
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,31.03529,31.03529,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345986,3.113886,0,0.1761135,-0.1761135,5.89669,42.11913,0.1422353,0.1840386,0,0,3.113886
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,30.47938,30.47938,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541668,2.937773,0,0.2188672,-0.2188672,5.665984,40.47123,0.1422353,0.2287163,0,0,2.937773
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,30.03209,30.03209,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784854,2.718905,0,0.5048921,-0.5048921,5.13378,36.66979,0.1422353,0.5276122,0,0,2.718905
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,29.5273,29.5273,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.345845,2.214013,0,0.05447448,-0.05447448,5.076359,36.25964,0.1422353,0.05692583,0,0,2.214013
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06184626,29.52063,29.11196,0.3697455,0.3697455,0,0,0,0.3697455,16.72671,0,5.551115E-17,0,0.06184626,0.3892058,0.3697455,0,0,9.406372,2.159539,0,0.3273595,-0.3273595,4.731292,33.79488,0.1422353,0.40672,0.04947701,0,2.221385
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.152431,36.84189,28.88193,0.778201,0.778201,0,0,0,0.778201,148.0891,0,0,0,1.152431,0.819159,0.778201,0,0,9.770105,1.832179,0.333272,0,0.333272,5.047462,36.05323,0.1422194,0.8560211,0.9219448,0,2.98461
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.094192,43.70573,28.60717,1.771804,1.771804,0,0,0,1.771804,118.1954,0,0,0,2.094192,1.865057,1.771804,0,0,9.436833,2.132124,0.2291342,0,0.2291342,5.264838,37.60591,0.1422084,1.948985,1.675353,0,4.226316
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.819143,50.99157,29.68704,0.9496276,0.9496276,0,0,0,0.9496276,296.8683,0,0,0,2.819143,0.999608,0.9496276,0,0,9.207699,2.338345,1.819535,0,1.819535,6.991,49.93562,0.1421215,1.04459,2.255315,0,5.157488
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.289797,58.49412,32.35159,1.675165,1.675165,0,-1,0,1.675165,196.3864,0,0,0,3.289797,1.763332,1.675165,0,0,7.388164,3.975927,1.526465,0,1.526465,8.439132,60.27939,0.1420487,1.842682,2.631837,0,7.265723
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.429071,74.41671,34.99059,0,0,0,-1,0,0,0,0,0,0,4.429071,0,0,0,0,5.861699,5.349745,4.429071,0,4.429071,12.64092,90.29209,0.1418378,0,3.543257,0,9.778816
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.012546,72.14537,37.02254,0,0,0,-1,0,0,0,2.579918,0,0,4.012546,0,0,0,0,1.432628,9.335909,1.432628,0,1.432628,14.00003,100,0.1417697,0,3.210037,0,13.34845
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.268088,77.57851,38.67111,0.5316415,0.5316415,0,-1,0,0.5316415,802.8133,3.708466,0,0,4.268088,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1417697,0.5848056,3.414471,0,14.89336
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.11147,66.46452,40.32607,3.081256,3.081256,0,-1,0,3.081256,100.9806,0,0,0.05938165,3.11147,3.243428,3.081256,0,0,0,10.62527,0,0.131957,-0.131957,13.86093,99.00647,0.1417697,3.389382,2.489176,0,13.73674
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.603304,62.44795,41.1887,0.9816183,0.9816183,0,-1,0,0.9816183,265.2054,1.423403,0,0,2.603304,1.033282,0.9816183,0,0,0.1466189,10.49332,0.1466189,0,0.1466189,14.00003,100,0.1417628,1.07978,2.082644,0,13.09662
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.910381,56.29129,41.33566,0.1975623,0.1975623,0,-1,0,0.1975623,966.9766,1.702421,0,0,1.910381,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1417628,0.2173186,1.528305,0,12.53566
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.032158,49.18466,41.47624,1.662702,1.662702,0,-1,0,1.662702,62.07711,0,0,0,1.032158,1.750213,1.662702,0,0,0,10.62527,0,0.7180555,-0.7180555,13.24313,94.59361,0.1417628,1.828973,0.825726,0,11.65743
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02533047,40.86968,40.69029,1.182335,1.182335,0,-1,0,1.182335,2.14241,0,2.220446E-16,0,0.02533047,1.244563,1.182335,0,0,0.7978394,9.907219,0,1.219233,-1.219233,11.95795,85.41373,0.1417628,1.300569,0.02026437,0,9.932549
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,39.14396,39.14396,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.152543,8.687985,0,0.9744803,-0.9744803,10.93075,78.07666,0.1417628,1.018332,0,0,8.687985
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,37.59763,37.59763,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.235299,7.713505,0,1.909478,-1.909478,8.917987,63.69978,0.1417628,1.995405,0,0,7.713505
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.1417628,0,0,0,5.804027
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,34.61359,34.61359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.1417628,0,0,0,5.804027
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.1417628,0,0,0,5.804027
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,32.44105,32.44105,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.356941,5.804027,0,0.4545797,-0.4545797,8.438818,60.27715,0.1417628,0.4750358,0,0,5.804027
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,31.75734,31.75734,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.86203,5.349447,0,0.3446455,-0.3446455,8.07553,57.68224,0.1417628,0.3601546,0,0,5.349447
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,31.05446,31.05446,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.244969,5.004802,0,0.2933577,-0.2933577,7.766304,55.47349,0.1417628,0.3065588,0,0,5.004802
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.570922,4.711444,0,0,0,7.766304,55.47349,0.1417628,0,0,0,4.711444
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,30.03209,30.03209,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.570922,4.711444,0,0.4531938,-0.4531938,7.288596,52.06129,0.1417628,0.4735875,0,0,4.711444
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,29.5273,29.5273,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.074471,4.25825,0,0.7930183,-0.7930183,6.452681,46.09048,0.1417628,0.8287041,0,0,4.25825
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06910051,29.54947,29.09279,0,0,0,0,0,0,0,0,0,0,0.06910051,0,0,0,0,7.955603,3.465232,0.06910051,0,0.06910051,6.518235,46.55873,0.1417595,0,0.05528041,0,3.534333
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.436846,38.89473,28.84359,0.04929994,0.04929994,0,0,0,0.04929994,2914.499,0,0,0,1.436846,0.05189468,0.04929994,0,0,7.886502,3.527422,1.384952,0,1.384952,7.832116,55.94357,0.1416938,0.05422994,1.149477,0,4.964269
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.101824,43.73127,28.57522,0.6004705,0.6004705,0,0,0,0.6004705,350.0295,0,0,0,2.101824,0.6320742,0.6004705,0,0,6.50155,4.773879,1.46975,0,1.46975,9.226443,65.90303,0.1416241,0.6605176,1.681459,0,6.875703
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.825567,51.01086,29.65509,0,0,0,0,0,0,0,0,0,0,2.825567,0,0,0,0,5.0318,6.096654,2.825567,0,2.825567,11.90701,85.0499,0.1414903,0,2.260453,0,8.92222
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.29402,58.55055,32.36437,1.395499,1.395499,0,-1,0,1.395499,236.0461,0,0,0,3.29402,1.468946,1.395499,0,0,2.206234,8.639664,1.825074,0,1.825074,13.63843,97.41715,0.141404,1.535049,2.635216,0,11.93368
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.535632,64.31356,35.06087,0,0,0,-1,0,0,0,3.154472,0,0,3.535632,0,0,0,0,0.3811597,10.28223,0.3811597,0,0.3811597,14.00003,100,0.141386,0,2.828505,0,13.81786
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.581544,67.42583,37.13117,0.2974216,0.2974216,0,-1,0,0.2974216,1204.198,3.268469,0,0,3.581544,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.141386,0.3271638,2.865235,0,14.20682
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.441016,68.00742,38.77974,0,0,0,-1,0,0,0,3.441016,0,0,3.441016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141386,0,2.752813,0,14.06629
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.10845,66.61392,40.47304,2.193077,2.193077,0,-1,0,2.193077,141.7392,0.7999479,0,0,3.10845,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.141386,2.412385,2.48676,0,13.73372
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.600487,62.54846,41.29733,0,0,0,-1,0,0,0,2.600487,0,0,2.600487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141386,0,2.08039,0,13.22576
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.907173,56.38416,41.44429,1.214915,1.214915,0,-1,0,1.214915,156.98,0.6283152,0,0,1.907173,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.141386,1.336406,1.525738,0,12.53245
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.028549,49.311,41.6232,1.297819,1.297819,0,-1,0,1.297819,79.25208,2.220446E-16,0,0,1.028549,1.366125,1.297819,0,0,0,10.62527,0,0.3375768,-0.3375768,13.64419,97.45831,0.141386,1.427601,0.8228389,0,11.65382
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02979916,41.00374,40.79253,0.1859629,0.1859629,0,-1,0,0.1859629,16.02425,0,0,0,0.02979916,0.1957505,0.1859629,0,0,0.3750853,10.2877,0,0.1659513,-0.1659513,13.46926,96.20882,0.141386,0.2045592,0.02383933,0,10.3175
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,39.25259,39.25259,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5594756,10.12175,0,2.388822,-2.388822,10.95122,78.22287,0.141386,2.496319,0,0,10.12175
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,37.66791,37.66791,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.213722,7.732924,0,0.7405675,-0.7405675,10.1706,72.64698,0.141386,0.7738931,0,0,7.732924
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,36.07046,36.07046,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.036575,6.992357,0,0.5010855,-0.5010855,9.642406,68.8742,0.141386,0.5236343,0,0,6.992357
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.593336,6.491271,0,0,0,9.642406,68.8742,0.141386,0,0,0,6.491271
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,33.31646,33.31646,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.593336,6.491271,0,0.464247,-0.464247,9.153048,65.37878,0.141386,0.4851381,0,0,6.491271
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,32.473,32.473,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.109166,6.027025,0,0.2088262,-0.2088262,8.932925,63.80648,0.141386,0.2182234,0,0,6.027025
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,31.78929,31.78929,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.341196,5.818198,0,0.1687726,-0.1687726,8.755023,62.53576,0.141386,0.1763673,0,0,5.818198
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,31.07363,31.07363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.52872,5.649426,0,0,0,8.755023,62.53576,0.141386,0,0,0,5.649426
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,30.47938,30.47938,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.52872,5.649426,0,0.8516993,-0.8516993,7.857254,56.12313,0.141386,0.8900257,0,0,5.649426
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,30.01292,30.01292,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.475053,4.797727,0,0.3348628,-0.3348628,7.504277,53.60187,0.141386,0.3499316,0,0,4.797727
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,29.48896,29.48896,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.847123,4.462864,0,0.3930506,-0.3930506,7.089965,50.64251,0.141386,0.4107379,0,0,4.462864
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07557175,29.56032,29.06084,0.3432619,0.3432619,0,0,0,0.3432619,22.01577,0,0,0,0.07557175,0.3613283,0.3432619,0,0,7.283845,4.069813,0,0.2857566,-0.2857566,6.788752,48.49099,0.141386,0.3775881,0.0604574,0,4.145385
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9594758,35.37304,28.80525,0.4928037,0.4928037,0,0,0,0.4928037,194.6974,0,0,0,0.9594758,0.5187408,0.4928037,0,0,7.601353,3.784057,0.440735,0,0.440735,7.20687,51.47754,0.1413652,0.5420841,0.7675806,0,4.743532
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.703396,48.6574,28.53688,1.587935,1.587935,0,0,0,1.587935,170.246,0,0,0,2.703396,1.67151,1.587935,0,0,7.160618,4.180718,1.031885,0,1.031885,8.185802,58.4699,0.1413164,1.746728,2.162717,0,6.884114
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.831266,51.06099,29.65509,0,0,0,0,0,0,0,0,0,0,2.831266,0,0,0,0,6.128732,5.109415,2.831266,0,2.831266,10.87178,77.65539,0.141183,0,2.265013,0,7.940681
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.297151,58.65092,32.42188,0,0,0,-1,0,0,0,0,0,0,3.297151,0,0,0,0,3.297467,7.657554,3.297151,0,3.297151,13.99973,99.99786,0.1410278,0,2.637721,0,10.95471
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.536619,64.43654,35.15033,1.052394,1.052394,0,-1,0,1.052394,336.0547,2.42852,0,0,3.536619,1.107783,1.052394,0,0,0.0003159897,10.62499,0.0003159897,0,0.0003159897,14.00003,100,0.1410278,1.157633,2.829295,0,14.16161
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.581019,67.55076,37.23341,1.461198,1.461198,0,-1,0,1.461198,245.0742,2.042917,0,0,3.581019,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1410278,1.607318,2.864815,0,14.20629
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.439393,68.12748,38.88837,1.706093,1.706093,0,-1,0,1.706093,201.5947,1.643506,0,0,3.439393,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1410278,1.876703,2.751515,0,14.06467
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.106876,66.68404,40.54333,0.9784675,0.9784675,0,-1,0,0.9784675,317.5247,2.07691,0,0,3.106876,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1410278,1.076314,2.485501,0,13.73215
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.321332,70.03294,41.40595,0,0,0,-1,0,0,0,3.321332,0,0,3.321332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410278,0,2.657066,0,13.94661
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.436803,61.29347,41.55291,2.141767,2.141767,0,-1,0,2.141767,113.7753,0.182311,0,0,2.436803,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1410278,2.355944,1.949442,0,13.06208
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.045167,49.51595,41.69349,0,0,0,-1,0,0,0,1.045167,0,0,1.045167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410278,0,0.8361337,0,11.67044
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02860749,41.07206,40.86921,1.062629,1.062629,0,-1,0,1.062629,2.692143,0,0,0,0.02860749,1.118557,1.062629,0,0,0,10.62527,0,1.089949,-1.089949,12.85112,91.79353,0.1410278,1.168892,0.02288599,0,10.65388
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,39.32287,39.32287,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.211055,9.535325,0,3.505263,-3.505263,9.156249,65.40165,0.1410278,3.834898,0,0,9.535325
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,37.7382,37.7382,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.105792,6.030062,0,3.03792,-3.03792,5.954,42.52849,0.1410278,3.174626,0,0,6.030062
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,36.12158,36.12158,3.265695,2.842535,0,-1,0,2.842535,0,0,0.4231601,0.7497296,0,2.992142,2.842535,0,0,8.481258,2.992142,0,2.992142,-2.992142,2.800006,20,0.1410278,3.592264,0,0,2.992142
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,34.72221,34.72221,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410278,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,33.35479,33.35479,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410278,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,32.49217,32.49217,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410278,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,31.78929,31.78929,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410278,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,31.05446,31.05446,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410278,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,30.46021,30.46021,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410278,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,29.97459,29.97459,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410278,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,29.47618,29.47618,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410278,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1041963,29.71179,29.0225,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,78.34514,4.440892E-16,0,0,0.1041963,0,0,3.505263,3.33,11.80586,0,3.434196,0,3.434196,6.05797,43.27113,0.1411077,0.1462962,0.08335704,5,0.1041963
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.127848,36.52935,28.75413,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,307.3783,4.440892E-16,0,0,1.127848,0,0,3.505263,3.33,8.371664,3.090777,4.457849,0,4.457849,10.28706,73.47883,0.141163,0.4036177,0.9022787,5,4.218625
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.07717,43.41483,28.46659,1.300353,1.300353,3.045166,0,0.9963304,1.300353,159.7389,0,0,0,2.07717,0,0,1.744814,1.657573,3.913815,7.10284,3.734743,0,3.734743,13.83014,98.78654,0.1411688,1.430388,1.661736,5,9.18001
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.436221,56.54445,29.59759,1.211007,1.211007,0,0,0,1.211007,283.749,1.982403,0,0,3.436221,1.274744,1.211007,0,0,0.179073,10.46411,0.179073,0,0.179073,14.00003,100,0.1411604,1.332108,2.748976,0,13.90033
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.300868,58.71032,32.44105,0.9552027,0.9552027,0,-1,0,0.9552027,345.5673,2.295391,0,0,3.300868,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,1.050723,2.640694,0,13.92614
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.538155,64.52505,35.20784,1.329717,1.329717,0,-1,0,1.329717,266.0833,2.138453,0,0,3.538155,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,1.462689,2.830524,0,14.16343
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.580944,67.64791,37.31009,1.176181,1.176181,0,-1,0,1.176181,304.455,2.342858,0,0,3.580944,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,1.2938,2.864755,0,14.20622
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.437651,68.24627,38.99699,1.047755,1.047755,0,-1,0,1.047755,328.097,2.334752,0,0,3.437651,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,1.15253,2.750121,0,14.06293
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.104446,66.79243,40.65195,0.6379421,0.6379421,0,-1,0,0.6379421,486.6344,2.432928,0,0,3.104446,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0.7017364,2.483557,0,13.72972
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.947197,66.18556,41.47624,1.209205,1.209205,0,-1,0,1.209205,243.7301,1.674349,0,0,2.947197,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,1.330126,2.357758,0,13.57247
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.487133,61.84934,41.6232,0.4782502,0.4782502,0,-1,0,0.4782502,520.0485,1.983712,0,0,2.487133,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0.5260752,1.989706,0,13.11241
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.065272,49.74884,41.76378,0.6612442,0.6612442,0,-1,0,0.6612442,161.1011,0.3692251,0,0,1.065272,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0.7273686,0.8522173,0,11.69055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03214664,41.16758,40.9395,0,0,0,-1,0,0,0,0.03214664,0,0,0.03214664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0,0.02571731,0,10.65742
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,39.35482,39.35482,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1411604,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,37.81488,37.81488,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1411604,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1411604,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,34.77333,34.77333,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1411604,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1411604,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,32.51134,32.51134,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1411604,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,31.78929,31.78929,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1411604,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,31.05446,31.05446,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1411604,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,30.44104,30.44104,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1411604,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,29.95542,29.95542,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1411604,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,29.41867,29.41867,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1411604,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1021806,29.64708,28.97139,0.7235723,0.7235723,0,0,0,0.7235723,14.12168,0,1.110223E-16,0,0.1021806,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6594744,-0.6594744,6.807972,48.62828,0.1411604,0.7959296,0.08174447,0,4.563946
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.325188,37.89678,28.68384,0,0,0,0,0,0,0,0,0,0,1.325188,0,0,0,0,7.581092,3.802291,1.325188,0,1.325188,8.065156,57.60815,0.1410983,0,1.060151,0,5.12748
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.549395,47.19136,28.3963,1.359783,1.359783,0,0,0,1.359783,187.4854,0,0,0,2.549395,1.431351,1.359783,0,0,6.255904,4.994961,1.118044,0,1.118044,9.125826,65.18434,0.141046,1.495762,2.039516,0,7.544355
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.160055,53.88995,29.54647,0,0,0,0,0,0,0,0,0,0,3.160055,0,0,0,0,5.13786,6.0012,3.160055,0,3.160055,12.12372,86.59782,0.1408983,0,2.528044,0,9.161256
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.304784,58.74832,32.44105,2.549501,2.549501,0,-1,0,2.549501,129.6247,0,0,0,3.304784,2.683685,2.549501,0,0,1.977804,8.84525,0.6210988,0,0.6210988,12.71294,90.80656,0.1408693,2.804451,2.643827,0,12.15003
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.539666,64.60529,35.25896,0.6610421,0.6610421,0,-1,0,0.6610421,535.4676,1.487127,0,0,3.539666,0.6958338,0.6610421,0,0,1.356706,9.404239,1.356706,0,1.356706,14.00003,100,0.140806,0.7271463,2.831733,0,12.94391
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.939258,61.17116,37.38037,2.287366,2.287366,0,-1,0,2.287366,128.4997,0.5315045,0,0,2.939258,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,2.516103,2.351406,0,13.56453
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.07288,75.6619,39.06728,3.336063,3.33,0,-1,0,3.33,122.3087,0.5676166,0.006063388,0.3396697,4.07288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,3.66967,3.258304,0,14.69815
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.101933,66.89996,40.76058,1.635312,1.635312,0,-1,0,1.635312,189.6844,1.380552,0,0,3.101933,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,1.798844,2.481547,0,13.72721
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.835314,65.23469,41.6232,1.955135,1.955135,0,-1,0,1.955135,145.0188,0.7772769,0,0,2.835314,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,2.150649,2.268251,0,13.46059
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.133339,58.70947,41.73183,1.130372,1.130372,0,-1,0,1.130372,188.729,0.9434739,0,0,2.133339,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,1.243409,1.706671,0,12.75861
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.01915,49.49932,41.87241,1.700315,1.700315,0,-1,0,1.700315,59.9389,0,0,0,1.01915,1.789805,1.700315,0,0,0,10.62527,0,0.7706552,-0.7706552,13.18769,94.19757,0.140806,1.870347,0.8153202,0,11.64442
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03685178,41.27142,41.00978,0,0,0,-1,0,0,0,0,0,0,0.03685178,0,0,0,0,0.8562836,9.854619,0.03685178,0,0.03685178,13.22265,94.44729,0.1408043,0,0.02948143,0,9.891471
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,39.4315,39.4315,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8194318,9.887786,0,2.09987,-2.09987,11.00919,78.63691,0.1408043,2.194365,0,0,9.887786
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,37.84683,37.84683,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.152621,7.787915,0,1.914477,-1.914477,8.991154,64.2224,0.1408043,2.000628,0,0,7.787915
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,36.21104,36.21104,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.279817,5.873439,0,1.827996,-1.827996,7.064276,50.45901,0.1408043,1.910256,0,0,5.873439
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,34.7925,34.7925,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.310924,4.045443,0,3.076374,-3.076374,3.821493,27.29632,0.1408043,3.214811,0,0,4.045443
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,33.37396,33.37396,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.72912,0.9690681,0,0.216611,-0.216611,3.593165,25.66541,0.1408043,0.2263585,0,0,0.9690681
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,32.49217,32.49217,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.9698,0.7524571,0,0.2058225,-0.2058225,3.376209,24.11573,0.1408043,0.2150846,0,0,0.7524571
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,31.77012,31.77012,0.8916072,0.5193028,0,-1,0,0.5193028,0,0,0.3723044,0.4614651,0,0.5466346,0.5193028,0,0,11.19849,0.5466346,0,0.5466346,-0.5466346,2.800006,20,0.1408043,0.9807679,0,0,0.5466346
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,31.03529,31.03529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408043,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408043,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,29.92347,29.92347,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408043,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,29.38033,29.38033,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408043,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1012723,29.58331,28.91388,0,0,0,0,0,0,0,0,0,0,0.1012723,0,0,0,0,11.80586,0,0.1012723,0,0.1012723,2.896081,20.68625,0.1407996,0,0.08101782,0,0.1012723
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.194329,36.8775,28.62634,0,0,0,0,0,0,0,0,0,0,1.194329,0,0,0,0,11.70459,0.09114505,1.194329,0,1.194329,4.029121,28.77938,0.1407439,0,0.9554634,0,1.285474
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.131677,43.70782,28.33879,0,0,0,0,0,0,0,0,0,0,2.131677,0,0,0,0,10.51026,1.166041,2.131677,0,2.131677,6.051407,43.22425,0.1406447,0,1.705341,0,3.297718
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.849919,51.03175,29.48896,1.419033,1.419033,0,0,0,1.419033,200.8353,0,0,0,2.849919,1.493719,1.419033,0,0,8.378582,3.084551,1.3562,0,1.3562,7.338012,52.41426,0.1405817,1.560936,2.279935,0,5.934469
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.30851,58.78449,32.44105,1.650567,1.650567,0,-1,0,1.650567,200.4469,0,0,0,3.30851,1.737439,1.650567,0,0,7.022381,4.305131,1.571071,0,1.571071,8.828461,63.06031,0.1405087,1.815624,2.646808,0,7.613641
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.162409,71.60747,35.31646,2.30188,2.30188,0,-1,0,2.30188,180.8265,0,0,0,4.162409,2.423032,2.30188,0,0,5.451311,5.719095,1.739377,0,1.739377,10.47858,74.84684,0.140428,2.532068,3.329927,0,9.881504
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.388438,77.40144,37.45066,2.246607,2.246607,0,-1,0,2.246607,195.3363,0,0,0,4.388438,2.364849,2.246607,0,0,3.711933,7.284534,2.023589,0,2.023589,12.39832,88.55928,0.1403342,2.471267,3.51075,0,11.67297
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.434681,68.44087,39.17591,1.36829,1.36829,0,-1,0,1.36829,251.0199,0.3060309,0,0,3.434681,1.440306,1.36829,0,0,1.688344,9.105764,1.688344,0,1.688344,14.00003,100,0.140256,1.505119,2.747745,0,12.54045
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.099341,67.00665,40.86921,1.508934,1.508934,0,-1,0,1.508934,205.3994,1.51099,0,0,3.099341,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.140256,1.659827,2.479473,0,13.72462
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.589358,62.90665,41.69349,0.6650987,0.6650987,0,-1,0,0.6650987,389.3193,1.889254,0,0,2.589358,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.140256,0.7316086,2.071486,0,13.21463
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.895193,56.67762,41.80212,0,0,0,-1,0,0,0,1.895193,0,0,1.895193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140256,0,1.516154,0,12.52047
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.016213,49.55014,41.9427,1.924369,1.924369,0,-1,0,1.924369,52.80759,0,0,0,1.016213,2.025651,1.924369,0,0,0,10.62527,0,1.009439,-1.009439,12.93599,92.39972,0.140256,2.116806,0.8129701,0,11.64149
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03919838,41.35852,41.08007,1.055378,1.055378,0,-1,0,1.055378,3.714154,0,0,0,0.03919838,1.110925,1.055378,0,0,1.121598,9.615835,0,1.071726,-1.071726,11.80629,84.33046,0.140256,1.160916,0.0313587,0,9.655034
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312405,8.544109,0,0,0,11.80629,84.33046,0.140256,0,0,0,8.544109
