Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,37.88517,37.88517,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.312405,8.544109,0,0.5303461,-0.5303461,11.24725,80.33736,0.140256,0.5542117,0,0,8.544109
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,36.23021,36.23021,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.901679,8.013763,0,0.6982982,-0.6982982,10.51118,75.07973,0.140256,0.7297216,0,0,8.013763
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,34.81167,34.81167,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.677566,7.315465,0,2.613601,-2.613601,7.756206,55.40136,0.140256,2.731213,0,0,7.315465
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,33.39313,33.39313,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.581566,4.701865,0,0.6138761,-0.6138761,7.109124,50.77935,0.140256,0.6415005,0,0,4.701865
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,32.473,32.473,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.263651,4.087988,0,0.3123202,-0.3123202,6.779909,48.42783,0.140256,0.3263746,0,0,4.087988
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,31.75734,31.75734,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.610673,3.775668,0,0.4044282,-0.4044282,6.353604,45.3828,0.140256,0.4226275,0,0,3.775668
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,31.01612,31.01612,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.060038,3.37124,0,0.3008485,-0.3008485,6.036482,43.11765,0.140256,0.3143867,0,0,3.37124
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,30.38992,30.38992,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.394314,3.070391,0,0.07936563,-0.07936563,5.952824,42.52008,0.140256,0.08293708,0,0,3.070391
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,29.88513,29.88513,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.482498,2.991026,0,0.2137929,-0.2137929,5.727466,40.91039,0.140256,0.2234135,0,0,2.991026
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,29.34838,29.34838,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.720046,2.777233,0,0.2274194,-0.2274194,5.487745,39.1981,0.140256,0.2376533,0,0,2.777233
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1130788,29.61035,28.86276,0.2062851,0.2062851,0,0,0,0.2062851,54.81672,0,0,0,0.1130788,0.2171423,0.2062851,0,0,8.972734,2.549814,0,0.1040635,-0.1040635,5.378053,38.41459,0.140256,0.2269137,0.090463,0,2.662892
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.144523,36.46213,28.57522,0.1393478,0.1393478,0,0,0,0.1393478,821.3423,0,0,0,1.144523,0.1466819,0.1393478,0,0,9.08836,2.44575,0.9978408,0,0.9978408,6.324687,45.17625,0.1402099,0.1532826,0.9156182,0,3.590273
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.524997,46.82001,28.24934,0.267096,0.267096,0,0,0,0.267096,945.3516,0,0,0,2.524997,0.2811537,0.267096,0,0,8.090519,3.343807,2.243843,0,2.243843,8.453383,60.38119,0.1401062,0.2938057,2.019997,0,5.868804
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.855338,51.04225,29.45701,2.029516,2.029516,0,0,0,2.029516,140.6906,0,0,0,2.855338,2.136332,2.029516,0,0,5.846676,5.363266,0.7190056,0,0.7190056,9.135492,65.25339,0.1400731,2.232467,2.28427,0,8.218603
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.312045,58.81883,32.44105,1.313562,1.313562,0,-1,0,1.313562,252.1422,0,0,0,3.312045,1.382697,1.313562,0,0,5.127671,6.010371,1.929348,0,1.929348,10.96583,78.32722,0.1399841,1.444918,2.649636,0,9.322415
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.542471,64.74746,35.34841,1.669975,1.669975,0,-1,0,1.669975,212.1272,0,0,0,3.542471,1.757868,1.669975,0,0,3.198323,7.746784,1.784603,0,1.784603,12.65886,90.42021,0.1399019,1.836972,2.833977,0,11.28925
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.580301,67.91055,37.52095,0.6097335,0.6097335,0,-1,0,0.6097335,587.1912,1.524757,0,0,3.580301,0.6418247,0.6097335,0,0,1.41372,9.352926,1.41372,0,1.41372,14.00003,100,0.1398369,0.6707068,2.864241,0,12.93323
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.433316,68.52329,39.25259,0.6189687,0.6189687,0,-1,0,0.6189687,554.6833,2.78177,0,0,3.433316,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1398369,0.6808655,2.746653,0,14.05859
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.097443,67.07339,40.9395,0,0,0,-1,0,0,0,3.097443,0,0,3.097443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398369,0,2.477955,0,13.72272
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.586323,63.00498,41.80212,0.214639,0.214639,0,-1,0,0.214639,1204.964,2.360387,0,0,2.586323,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1398369,0.2361029,2.069058,0,13.2116
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.892002,56.77054,41.91074,1.499878,1.499878,0,-1,0,1.499878,126.1437,0.313183,0,0,1.892002,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1398369,1.649866,1.513602,0,12.51728
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.091446,50.22622,42.01937,0.6981857,0.6981857,0,-1,0,0.6981857,156.326,0.3565138,0,0,1.091446,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1398369,0.7680044,0.873157,0,11.71672
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04153807,41.452,41.15675,0.7693144,0.7693144,0,-1,0,0.7693144,5.399363,0,1.110223E-16,0,0.04153807,0.8098046,0.7693144,0,0,0,10.62527,0,0.7682666,-0.7682666,13.1902,94.21555,0.1398369,0.8462458,0.03323046,0,10.66681
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,39.54013,39.54013,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8536295,9.857008,0,0.6170266,-0.6170266,12.5398,89.56982,0.1398369,0.6447927,0,0,9.857008
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,37.95546,37.95546,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.539215,9.239981,0,0.3361025,-0.3361025,12.18552,87.03924,0.1398369,0.3512272,0,0,9.239981
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912662,8.903878,0,0,0,12.18552,87.03924,0.1398369,0,0,0,8.903878
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,34.83084,34.83084,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.912662,8.903878,0,0.5187964,-0.5187964,11.63866,83.13311,0.1398369,0.5421422,0,0,8.903878
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,33.39313,33.39313,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.489102,8.385082,0,0.2672337,-0.2672337,11.35697,81.12105,0.1398369,0.2792592,0,0,8.385082
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,32.473,32.473,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.786029,8.117848,0,0.1522246,-0.1522246,11.19651,79.97491,0.1398369,0.1590747,0,0,8.117848
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,31.75734,31.75734,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.955167,7.965624,0,0.4517566,-0.4517566,10.72032,76.57354,0.1398369,0.4720857,0,0,7.965624
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,31.00334,31.00334,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.457119,7.513867,0,0.1637827,-0.1637827,10.54768,75.34039,0.1398369,0.1711529,0,0,7.513867
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,30.35158,30.35158,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.6391,7.350085,0,0.2611154,-0.2611154,10.27244,73.37439,0.1398369,0.2728656,0,0,7.350085
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,29.83401,29.83401,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.929228,7.088969,0,0.06674087,-0.06674087,10.20208,72.87189,0.1398369,0.06974421,0,0,7.088969
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,29.29088,29.29088,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.003384,7.022228,0,0.6101288,-0.6101288,9.558952,68.27809,0.1398369,0.6375846,0,0,7.022228
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1262122,29.62698,28.79247,0.2456148,0.2456148,0,0,0,0.2456148,51.38625,0,2.775558E-17,0,0.1262122,0.2585419,0.2456148,0,0,4.681305,6.412099,0,0.1323297,-0.1323297,9.419464,67.28175,0.1398369,0.2701763,0.1009698,0,6.538312
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.371851,38.03102,28.48576,0.1867839,0.1867839,0,0,0,0.1867839,734.4587,0,0,0,1.371851,0.1966146,0.1867839,0,0,4.828338,6.27977,1.175236,0,1.175236,10.53439,75.2455,0.1397828,0.2054623,1.097481,0,7.651621
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.146092,43.62468,28.15988,0.8338788,0.8338788,0,0,0,0.8338788,257.3626,0,0,0,2.146092,0.8777671,0.8338788,0,0,3.653102,7.337482,1.268325,0,1.268325,11.73763,83.84005,0.1397246,0.9172666,1.716874,0,9.483575
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.860975,51.02489,29.3995,1.623989,1.623989,0,0,0,1.623989,176.1696,0,0,0,2.860975,1.709462,1.623989,0,0,2.384777,8.478975,1.151513,0,1.151513,12.83005,91.64304,0.1396718,1.786387,2.28878,0,11.33995
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.315779,58.83173,32.42188,1.588044,1.588044,0,-1,0,1.588044,208.7964,0.4108903,0,0,3.315779,1.671625,1.588044,0,0,1.233263,9.515337,1.233263,0,1.233263,14.00003,100,0.1396152,1.746848,2.652623,0,12.83112
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.544201,64.78977,35.36758,1.35683,1.35683,0,-1,0,1.35683,261.2118,2.115958,0,0,3.544201,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1396152,1.492513,2.835361,0,14.16947
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.579657,68.00164,37.59763,3.066023,3.066023,0,-1,0,3.066023,116.7524,0.3522643,0,0.0426255,3.579657,3.227393,3.066023,0,0,0,10.62527,0,0,0,14.00003,100,0.1396152,3.372626,2.863726,0,14.20493
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.242926,78.17748,39.32287,1.196626,1.196626,0,-1,0,1.196626,354.5741,2.98332,0,0,4.242926,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1396152,1.316289,3.394341,0,14.8682
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.63591,73.04845,41.00978,0,0,0,-1,0,0,0,3.63591,0,0,3.63591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396152,0,2.908728,0,14.26118
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.034133,67.56178,41.87241,0,0,0,-1,0,0,0,3.034133,0,0,3.034133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396152,0,2.427306,0,13.65941
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.413931,61.57444,41.98103,0,0,0,-1,0,0,0,2.413931,0,0,2.413931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396152,0,1.931145,0,13.03921
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.305783,52.02501,42.08966,2.3348,2.3348,0,-1,0,2.3348,55.92696,0,0,0,1.305783,2.457685,2.3348,0,0,0,10.62527,0,1.151902,-1.151902,12.78582,91.32708,0.1396152,2.56828,1.044626,0,11.93106
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04387317,41.53905,41.22704,1.557378,1.557378,0,-1,0,1.557378,2.817118,0,2.220446E-16,0,0.04387317,1.639345,1.557378,0,0,1.279891,9.473372,0,1.595472,-1.595472,11.10404,79.31443,0.1396152,1.713115,0.03509853,0,9.517245
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,39.57207,39.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052637,7.877901,0,0,0,11.10404,79.31443,0.1396152,0,0,0,7.877901
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,37.99379,37.99379,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.052637,7.877901,0,0.5793545,-0.5793545,10.49335,74.95234,0.1396152,0.6054254,0,0,7.877901
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,36.3005,36.3005,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.696364,7.298546,0,2.458464,-2.458464,7.9019,56.44203,0.1396152,2.569095,0,0,7.298546
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,34.84362,34.84362,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.427991,4.840082,0,1.613453,-1.613453,6.201171,44.29399,0.1396152,1.686059,0,0,4.840082
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,33.39313,33.39313,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.220717,3.226629,0,0.1104972,-0.1104972,6.084696,43.46203,0.1396152,0.1154696,0,0,3.226629
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,32.473,32.473,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.343492,3.116131,0,0.01845725,-0.01845725,6.065241,43.32306,0.1396152,0.01928783,0,0,3.116131
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,31.73817,31.73817,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.364,3.097674,0,0.1649745,-0.1649745,5.891343,42.08093,0.1396152,0.1723983,0,0,3.097674
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,30.98417,30.98417,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.547305,2.9327,0,0.340073,-0.340073,5.532874,39.52045,0.1396152,0.3553763,0,0,2.9327
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,30.31963,30.31963,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.925164,2.592627,0,0.3946572,-0.3946572,5.116869,36.54899,0.1396152,0.4124168,0,0,2.592627
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,29.79567,29.79567,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.363672,2.197969,0,0.6549225,-0.6549225,4.42652,31.61794,0.1396152,0.6843941,0,0,2.197969
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,29.23976,29.23976,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.09136,1.543047,0,0.2467245,-0.2467245,4.16645,29.76029,0.1396152,0.2578271,0,0,1.543047
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1526147,29.72546,28.71579,0.7384353,0.7384353,0,0,0,0.7384353,20.6673,0,0,0,0.1526147,0.7773003,0.7384353,0,0,10.3655,1.296322,0,0.6246856,-0.6246856,3.507973,25.0569,0.1396152,0.8122789,0.1220917,0,1.448937
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.363918,37.87736,28.3963,0.2272347,0.2272347,0,0,0,0.2272347,600.2245,0,0,0,1.363918,0.2391944,0.2272347,0,0,11.0596,0.6716367,1.124724,0,1.124724,4.57498,32.67836,0.1395637,0.2499581,1.091135,0,2.035555
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.152978,43.58049,28.07042,0.4607875,0.4607875,0,0,0,0.4607875,467.2388,0,0,0,2.152978,0.4850395,0.4607875,0,0,9.934874,1.683888,1.667939,0,1.667939,6.157325,43.9808,0.1394873,0.5068663,1.722382,0,3.836866
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.866616,50.99265,29.32921,1.306185,1.306185,0,0,0,1.306185,219.4648,0,0,0,2.866616,1.374931,1.306185,0,0,8.266934,3.185033,1.491684,0,1.491684,7.572461,54.0889,0.1394191,1.436803,2.293293,0,6.051649
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.914407,64.90559,32.38354,0,0,0,-1,0,0,0,0,0,0,3.914407,0,0,0,0,6.77525,4.527549,3.914407,0,3.914407,11.28599,80.61408,0.1392404,0,3.131526,0,8.441957
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.794193,67.49634,35.38675,0,0,0,-1,0,0,0,0.9333507,0,0,3.794193,0,0,0,0,2.860843,8.050516,2.860843,0,2.860843,14.00003,100,0.1391101,0,3.035355,0,11.84471
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.40405,77.86337,37.62957,1.13652,1.13652,0,-1,0,1.13652,387.5033,3.207714,0,0,4.40405,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1391101,1.250171,3.52324,0,15.02932
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.431417,68.63235,39.35482,1.062221,1.062221,0,-1,0,1.062221,323.0419,2.313291,0,0,3.431417,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1391101,1.168443,2.745134,0,14.05669
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.093438,67.20469,41.08007,1.225136,1.225136,0,-1,0,1.225136,252.4976,1.803821,0,0,3.093438,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1391101,1.347649,2.474751,0,13.71871
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.581936,63.09027,41.91074,1.227644,1.227644,0,-1,0,1.227644,210.3163,1.289679,0,0,2.581936,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1391101,1.350409,2.065549,0,13.20721
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.886926,56.84696,42.01937,0,0,0,-1,0,0,0,1.886926,0,0,1.886926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391101,0,1.509541,0,12.5122
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.008035,49.67394,42.12161,1.7117,1.7117,0,-1,0,1.7117,58.89086,0,2.220446E-16,0,1.008035,1.801789,1.7117,0,0,0,10.62527,0,0.7937545,-0.7937545,13.16334,94.02365,0.1391101,1.88287,0.8064278,0,11.63331
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.0462195,41.55577,41.22704,0.1319235,0.1319235,0,-1,0,0.1319235,35.03509,0,0,0,0.0462195,0.1388668,0.1319235,0,0,0.8819494,9.83152,0,0.09264729,-0.09264729,13.06568,93.32609,0.1391101,0.1451158,0.0369756,0,9.877739
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,39.57207,39.57207,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,0.9848909,9.738873,0,3.505263,-3.505263,9.370807,66.9342,0.1391101,4.611681,0,0,9.738873
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,37.95546,37.95546,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.879628,6.233609,0,2.221737,-2.221737,7.02889,50.20626,0.1391101,2.321715,0,0,6.233609
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,36.28133,36.28133,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.348225,4.011872,0,3.505263,-3.505263,3.334018,23.81437,0.1391101,4.340469,0,0,4.011872
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,34.83084,34.83084,0.6220315,0.4812785,0,-1,0,0.4812785,0,0,0.140753,0.2029561,0,0.506609,0.4812785,0,0,11.24296,0.506609,0,0.506609,-0.506609,2.800006,20,0.1391101,0.6842346,0,0,0.506609
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391101,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,32.44105,32.44105,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391101,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,31.69983,31.69983,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391101,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,30.94584,30.94584,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391101,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,30.2813,30.2813,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391101,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,29.74455,29.74455,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391101,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,29.18864,29.18864,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391101,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1979665,29.95702,28.64551,0.195015,0.195015,3.700278,0,1.175176,0.195015,101.5135,0,0,0,0.1979665,0,0,3.505263,3.33,11.80586,0,3.527966,0,3.527966,6.146928,43.90654,0.1391926,0.2145165,0.1583732,5,0.1979665
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8569665,34.12863,28.30684,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,197.6219,4.440892E-16,0,0,0.8569665,0,0,3.505263,3.33,8.277894,3.17517,4.186966,0,4.186966,10.11903,72.27867,0.1392685,0.4770034,0.6855732,5,4.032136
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.931383,41.73328,27.98096,0.01161964,0.01161964,2.284824,0,0.788757,0.01161964,16621.71,0,0,0,1.931383,0,0,2.273204,2.159544,4.090927,6.94344,4.090927,0,4.090927,14.00003,100,0.1391852,0.01278161,1.545106,5,8.874823
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.060501,36.57177,29.25893,2.608385,2.608385,0,0,0,2.608385,40.65739,0,0,0,1.060501,2.745668,2.608385,0,0,0,10.62527,0,1.685167,-1.685167,12.22371,87.31201,0.1391852,2.869223,0.848401,0,11.68578
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.245055,58.07835,32.36437,0.2308277,0.2308277,0,-1,0,0.2308277,1405.834,1.129671,0,0,3.245055,0.2429766,0.2308277,0,0,1.872408,8.940107,1.872408,0,1.872408,14.00003,100,0.1391003,0.2539105,2.596044,0,12.18516
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.946989,50.02669,35.40592,0,0,0,-1,0,0,0,1.946989,0,0,1.946989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391003,0,1.557591,0,12.57226
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.128018,63.3788,37.66791,1.399588,1.399588,0,-1,0,1.399588,223.4956,1.654767,0,0,3.128018,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1391003,1.539547,2.502414,0,13.75329
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.217386,48.48178,39.4315,0,0,0,-1,0,0,0,1.217386,0,0,1.217386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391003,0,0.9739084,0,11.84266
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.326615,59.76913,41.11841,0.3006402,0.3006402,0,-1,0,0.3006402,773.8868,2.010151,0,0,2.326615,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1391003,0.3307042,1.861292,0,12.95189
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.111097,58.74771,41.9427,0,0,0,-1,0,0,0,2.111097,0,0,2.111097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391003,0,1.688878,0,12.73637
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.270755,51.69939,42.05132,0.1655751,0.1655751,0,-1,0,0.1655751,767.4797,1.096465,0,0,1.270755,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1391003,0.1821326,1.016604,0,11.89603
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.058245,50.11116,42.15995,1.863068,1.863068,0,-1,0,1.863068,56.80122,0,0,0,1.058245,1.961124,1.863068,0,0,0,10.62527,0,0.9028786,-0.9028786,13.04831,93.20203,0.1391003,2.049374,0.8465961,0,11.68352
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.0435781,41.56896,41.25898,1.355279,1.355279,0,-1,0,1.355279,3.215434,0,0,0,0.0435781,1.426609,1.355279,0,0,1.003198,9.722396,0,1.383031,-1.383031,11.59047,82.78889,0.1391003,1.490807,0.03486248,0,9.765974
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,39.57207,39.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.5399,8.339364,0,0,0,11.59047,82.78889,0.1391003,0,0,0,8.339364
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,37.95546,37.95546,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.5399,8.339364,0,0.8214763,-0.8214763,10.72456,76.60381,0.1391003,0.8584427,0,0,8.339364
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,36.26854,36.26854,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.452651,7.517888,0,3.505263,-3.505263,7.029684,50.21193,0.1391003,4.302492,0,0,7.517888
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,34.81167,34.81167,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.347388,4.012625,0,2.587606,-2.587606,4.302107,30.72928,0.1391003,2.704048,0,0,4.012625
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,33.35479,33.35479,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.22251,1.425019,0,0.2878583,-0.2878583,3.998678,28.56193,0.1391003,0.3008119,0,0,1.425019
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,32.42188,32.42188,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.54235,1.137161,0,0.3672625,-0.3672625,3.61155,25.79673,0.1391003,0.3837894,0,0,1.137161
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,31.68066,31.68066,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.07091091,0,0.7677647,0.7293766,0,0,10.95042,0.7698982,0,0.7677647,-0.7677647,2.802254,20.01606,0.1391003,0.8023142,0,0,0.7698982
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,30.91389,30.91389,0.4076077,0.002026748,0,-1,0,0.002026748,0,0,0.405581,0.4463418,0,0.002133419,0.002026748,0,0,11.80349,0.002133419,0,0.002133419,-0.002133419,2.800006,20,0.1391003,0.4483685,0,0,0.002133419
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,30.24296,30.24296,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391003,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,29.70621,29.70621,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391003,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,29.13113,29.13113,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391003,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1658735,29.67226,28.57522,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.14482,4.440892E-16,0,0,0.1658735,0,0,3.505263,3.33,11.80586,0,3.495873,0,3.495873,6.116482,43.68907,0.139219,0.605281,0.1326988,5,0.1658735
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.060457,35.49459,28.23017,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,310.596,0,0,0,1.060457,0,0,3.505263,3.33,8.309987,3.146286,4.390457,0,4.390457,10.28164,73.4401,0.1392763,0.3755689,0.8483653,5,4.206743
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.229643,43.99634,27.89151,1.205156,1.205156,2.983984,0,0.9796278,1.205156,185.0087,0,0,0,2.229643,0,0,1.778829,1.689887,3.91953,7.097697,3.91953,0,3.91953,14.00003,100,0.1392698,1.325672,1.783714,5,9.32734
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.712466,49.50059,29.20142,0.00959058,0.00959058,0,0,0,0.00959058,28282.6,2.70237,0,0,2.712466,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,0.01054964,2.169972,0,13.33774
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.969266,65.45869,32.35159,1.378928,1.378928,0,-1,0,1.378928,287.8516,2.517763,0,0,3.969266,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,1.516821,3.175413,0,14.59454
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.358736,74.12046,35.40592,1.812391,1.812391,0,-1,0,1.812391,240.4964,2.450955,0,0,4.358736,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,1.99363,3.486988,0,14.98401
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.342176,77.1105,37.66791,0,0,0,-1,0,0,0,4.342176,0,0,4.342176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,0,3.473741,0,14.96745
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.429693,68.71088,39.4315,0,0,0,-1,0,0,0,3.429693,0,0,3.429693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,0,2.743754,0,14.05497
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.09123,67.2289,41.11841,2.406804,2.406804,0,-1,0,2.406804,128.4372,0.5577529,0,0,3.09123,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,2.647484,2.472984,0,13.71651
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.475235,62.15295,41.98103,0.8236647,0.8236647,0,-1,0,0.8236647,300.5149,1.60822,0,0,2.475235,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,0.9060312,1.980188,0,13.10051
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.303401,60.66913,42.08966,0,0,0,-1,0,0,0,2.303401,0,0,2.303401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,0,1.842721,0,12.92868
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.217312,51.38301,42.15995,0,0,0,-1,0,0,0,1.217312,0,0,1.217312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392698,0,0.9738498,0,11.84259
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05087652,41.65942,41.29733,0.7153801,0.7153801,0,-1,0,0.7153801,7.111817,0,1.110223E-16,0,0.05087652,0.7530317,0.7153801,0,0,0,10.62527,0,0.7021552,-0.7021552,13.25989,94.71332,0.1392698,0.7869181,0.04070122,0,10.67615
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,39.57207,39.57207,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7801724,9.923119,0,1.18814,-1.18814,12.00748,85.76756,0.1392698,1.241607,0,0,9.923119
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,37.95546,37.95546,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.100328,8.734979,0,3.505263,-3.505263,8.31261,59.37566,0.1392698,3.734083,0,0,8.734979
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,36.26854,36.26854,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.995065,5.229715,0,0.6874022,-0.6874022,7.588024,54.20007,0.1392698,0.7183353,0,0,5.229715
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.758845,4.542313,0,0,0,7.588024,54.20007,0.1392698,0,0,0,4.542313
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,33.33562,33.33562,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.758845,4.542313,0,0.5087122,-0.5087122,7.051795,50.36986,0.1392698,0.5316043,0,0,4.542313
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,32.38354,32.38354,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.324081,4.033601,0,0.2628652,-0.2628652,6.77471,48.39069,0.1392698,0.2746942,0,0,4.033601
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,31.62955,31.62955,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.616154,3.770736,0,0.2322893,-0.2322893,6.529856,46.64173,0.1392698,0.2427424,0,0,3.770736
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,30.87555,30.87555,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.874253,3.538446,0,0.3783664,-0.3783664,6.131022,43.79293,0.1392698,0.3953929,0,0,3.538446
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,30.19184,30.19184,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.294661,3.16008,0,0.3079848,-0.3079848,5.806378,41.47404,0.1392698,0.3218441,0,0,3.16008
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,29.65509,29.65509,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.636866,2.852095,0,0.1705614,-0.1705614,5.62659,40.18985,0.1392698,0.1782367,0,0,2.852095
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007862584,29.13185,29.08001,0,0,0,-1,0,0,0,0,0,0,0.007862584,0,0,0,0,8.826378,2.681534,0.007862584,0,0.007862584,5.634049,40.24313,0.1392694,0,0.006290067,0,2.689396
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1497683,29.50726,28.51771,0.3580299,0.3580299,0,0,0,0.3580299,41.83123,0,5.551115E-17,0,0.1497683,0.3768736,0.3580299,0,0,8.818516,2.68861,0,0.2271053,-0.2271053,5.39466,38.53321,0.1392694,0.3938329,0.1198146,0,2.838378
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.239087,36.71153,28.15988,0.07738353,0.07738353,0,0,0,0.07738353,1601.229,0,0,0,1.239087,0.08145635,0.07738353,0,0,9.070855,2.461505,1.157631,0,1.157631,6.492885,46.37766,0.1392172,0.08512188,0.9912698,0,3.700592
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.172066,43.4565,27.82122,0.9466531,0.9466531,0,0,0,0.9466531,229.4469,0,0,0,2.172066,0.996477,0.9466531,0,0,7.913224,3.503373,1.175589,0,1.175589,7.608147,54.3438,0.1391641,1.041318,1.737653,0,5.675439
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.882046,50.89756,29.13113,1.192718,1.192718,0,0,0,1.192718,241.6367,0,0,0,2.882046,1.255493,1.192718,0,0,6.737635,4.561403,1.626553,0,1.626553,9.15123,65.3658,0.1390908,1.31199,2.305637,0,7.443449
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.329454,58.83208,32.31326,1.626282,1.626282,0,-1,0,1.626282,204.7279,0,0,0,3.329454,1.711876,1.626282,0,0,5.111082,6.025301,1.617578,0,1.617578,10.6858,76.32698,0.1390179,1.78891,2.663563,0,9.354753
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.550348,64.90263,35.40592,0,0,0,-1,0,0,0,0.05684338,0,0,3.550348,0,0,0,0,3.493504,7.481121,3.493504,0,3.493504,14.00003,100,0.1388608,0,2.840278,0,11.03147
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.580374,68.14847,37.70625,2.652168,2.652168,0,-1,0,2.652168,134.998,0.7886185,0,0,3.580374,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1388608,2.917385,2.8643,0,14.20565
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.428832,68.74207,39.46345,0.4795493,0.4795493,0,-1,0,0.4795493,715.0115,2.924043,0,0,3.428832,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1388608,0.5275042,2.743066,0,14.05411
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.089659,67.25973,41.15675,1.673746,1.673746,0,-1,0,1.673746,184.5954,1.327821,0,0,3.089659,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1388608,1.841121,2.471728,0,13.71493
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.576726,63.1226,41.98103,2.173924,2.173924,0,-1,0,2.173924,118.5288,0.2883857,0,0,2.576726,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1388608,2.391316,2.061381,0,13.202
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.880611,56.86992,42.08966,1.065846,1.065846,0,-1,0,1.065846,176.443,0.7586673,0,0,1.880611,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1388608,1.172431,1.504489,0,12.50589
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.001245,49.70108,42.19828,1.009595,1.009595,0,-1,0,1.009595,99.17296,0,2.220446E-16,0,1.001245,1.062731,1.009595,0,0,0,10.62527,0,0.06148629,-0.06148629,13.93522,99.53706,0.1388608,1.110554,0.8009958,0,11.62652
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05320478,41.67603,41.29733,3.498956,3.33,0,-1,0,3.33,1.597741,0,0.1689562,0.5188518,0.05320478,3.505263,3.33,0,0,0.0683181,10.56379,0,3.452058,-3.452058,10.29643,73.54576,0.1388608,3.848852,0.04256383,0,10.61699
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,39.57207,39.57207,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.903939,7.11173,0,1.946678,-1.946678,8.244448,58.8888,0.1388608,2.034278,0,0,7.11173
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,37.95546,37.95546,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.066914,5.165051,0,0.974252,-0.974252,7.217496,51.55344,0.1388608,1.018093,0,0,5.165051
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,36.24937,36.24937,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.149416,4.1908,0,3.505263,-3.505263,3.522624,25.16155,0.1388608,4.526854,0,0,4.1908
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04415,0.6855365,0,0,0,3.522624,25.16155,0.1388608,0,0,0,0.6855365
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,33.30367,33.30367,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.04415,0.6855365,0,0.1878883,-0.1878883,3.324573,23.7469,0.1388608,0.1963433,0,0,0.6855365
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,32.33242,32.33242,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0.02860812,0,0.4797836,0.4557945,0,0,11.25292,0.4976482,0,0.4797836,-0.4797836,2.818836,20.13451,0.1388608,0.5013739,0,0,0.4976482
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,31.59121,31.59121,0.2866723,0.01697132,0,-1,0,0.01697132,0,0,0.2697009,0.2983682,0,0.01786455,0.01697132,0,0,11.78601,0.01786455,0,0.01786455,-0.01786455,2.800006,20,0.1388608,0.3153395,0,0,0.01786455
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,30.81804,30.81804,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388608,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,30.14072,30.14072,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388608,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,29.57842,29.57842,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388608,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01041726,29.07199,29.00334,0.3095026,0.0098964,0,-1,0,0.0098964,105.2632,0,0.2996062,0.3384736,0.01041726,0.01041726,0.0098964,0,0,11.80586,0,0,0,0,2.800006,20,0.1388608,0.3404529,0.008333811,0,0.01041726
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1645004,29.51519,28.42825,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.5856,0,0,0,0.1645004,0,0,3.505263,3.33,11.80586,0,3.4945,0,3.4945,6.11518,43.67977,0.1389638,0.4351276,0.1316003,5,0.1645004
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.245851,36.66637,28.07042,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,327.3191,0,0,0,1.245851,0,0,3.505263,3.33,8.311359,3.14505,4.575851,0,4.575851,10.45621,74.68709,0.1390166,0.4186851,0.996681,5,4.390902
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.178049,43.40499,27.73176,0,0,1.639431,0,0.6125648,0,0,0,0,0,2.178049,0,0,1.639431,1.55746,3.735508,7.263317,3.735508,0,3.735508,14.00003,100,0.1388874,0,1.742439,5,9.441365
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.652557,57.96174,29.04167,0.2916358,0.2916358,0,0,0,0.2916358,1252.438,3.345572,0,0,3.652557,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,0.3207994,2.922046,0,14.27783
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.989844,65.55789,32.25575,0,0,0,-1,0,0,0,3.989844,0,0,3.989844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,0,3.191875,0,14.61512
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.552571,64.87753,35.36758,1.337979,1.337979,0,-1,0,1.337979,265.5177,2.144172,0,0,3.552571,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,1.471777,2.842057,0,14.17785
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.700647,69.42359,37.66791,1.793065,1.793065,0,-1,0,1.793065,206.3866,1.81321,0,0,3.700647,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,1.972372,2.960518,0,14.32592
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.507332,69.55753,39.4315,0,0,0,-1,0,0,0,3.507332,0,0,3.507332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,0,2.805865,0,14.13261
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.333603,69.85171,41.15675,0.8227068,0.8227068,0,-1,0,0.8227068,405.1995,2.467596,0,0,3.333603,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,0.9049774,2.666883,0,13.95888
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.575353,63.10939,41.98103,1.369736,1.369736,0,-1,0,1.369736,188.0182,1.133525,0,0,2.575353,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,1.50671,2.060283,0,13.20063
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.878859,56.85462,42.08966,0.5014638,0.5014638,0,-1,0,0.5014638,374.6749,1.351002,0,0,1.878859,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,0.5516101,1.503087,0,12.50413
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.035871,49.97443,42.19828,0,0,0,-1,0,0,0,1.035871,0,0,1.035871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,0,0.828697,0,11.66115
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1277485,42.17112,41.25898,0,0,0,-1,0,0,0,0.1277485,0,0,0.1277485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388874,0,0.1021988,0,10.75302
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,39.54013,39.54013,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1388874,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,37.91712,37.91712,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1388874,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,36.23021,36.23021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1388874,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,34.75416,34.75416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1388874,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,33.2845,33.2845,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1388874,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,32.31326,32.31326,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1388874,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,31.55926,31.55926,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1388874,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,30.78609,30.78609,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1388874,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,30.08321,30.08321,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1388874,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,29.5273,29.5273,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1388874,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03695087,29.19591,28.95222,0.07479371,0.07479371,0,-1,0,0.07479371,49.40371,0,0,0,0.03695087,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04177935,-0.04177935,5.832788,41.66268,0.1388874,0.08227308,0.02956069,0,2.95588
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1696691,29.47881,28.35796,0.2405902,0.2405902,0,0,0,0.2405902,70.52205,0,0,0,0.1696691,0.2532528,0.2405902,0,0,8.609028,2.877149,0,0.08358369,-0.08358369,5.744682,41.03336,0.1388874,0.2646492,0.1357353,0,3.046818
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.363844,37.43569,27.98096,0.3792792,0.3792792,0,0,0,0.3792792,359.5884,0,0,0,1.363844,0.3992413,0.3792792,0,0,8.701899,2.793566,0.9646029,0,0.9646029,6.659785,47.5698,0.1388442,0.4172071,1.091075,0,4.15741
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.375695,44.87972,27.62314,0.4391887,0.4391887,0,0,0,0.4391887,540.9279,0,0,0,2.375695,0.4623039,0.4391887,0,0,7.737296,3.661708,1.91339,0,1.91339,8.474987,60.5355,0.1387587,0.4831076,1.900555,0,6.037403
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.222986,53.75878,28.95222,1.455626,1.455626,0,0,0,1.455626,221.4158,0,0,0,3.222986,1.532238,1.455626,0,0,5.823905,5.383759,1.690748,0,1.690748,10.07897,71.99251,0.1386832,1.601188,2.578389,0,8.606746
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.129116,66.9819,32.16629,0.4436987,0.4436987,0,-1,0,0.4436987,930.6125,0,0,0,4.129116,0.4670512,0.4436987,0,0,4.133157,6.905433,3.662064,0,3.662064,13.55311,96.80774,0.13852,0.4880686,3.303293,0,11.03455
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.241775,72.57668,35.32924,1.749504,1.749504,0,-1,0,1.749504,242.4559,1.9291,0,0,4.241775,1.841583,1.749504,0,0,0.4710922,10.20129,0.4710922,0,0.4710922,14.00003,100,0.138499,1.924454,3.39342,0,14.44307
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.583035,68.07926,37.62957,1.64136,1.64136,0,-1,0,1.64136,218.2967,1.855288,0,0,3.583035,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.138499,1.805496,2.866428,0,14.20831
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.7551,72.35049,39.4315,0,0,0,-1,0,0,0,3.7551,0,0,3.7551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138499,0,3.00408,0,14.38037
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.088673,67.20235,41.11841,1.960713,1.960713,0,-1,0,1.960713,157.528,1.024764,0,0,3.088673,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.138499,2.156785,2.470938,0,13.71395
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.57398,63.09617,41.98103,1.613608,1.613608,0,-1,0,1.613608,159.5171,0.8754454,0,0,2.57398,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.138499,1.774969,2.059184,0,13.19925
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.877592,56.80098,42.05132,1.470881,1.470881,0,-1,0,1.470881,127.6509,0.3292972,0,0,1.877592,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.138499,1.617969,1.502074,0,12.50287
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.997748,49.63322,42.15995,0,0,0,-1,0,0,0,0.997748,0,0,0.997748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138499,0,0.7981983,0,11.62302
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05340198,41.63901,41.25898,0,0,0,-1,0,0,0,0.05340198,0,0,0.05340198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138499,0,0.04272158,0,10.67868
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,39.50179,39.50179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138499,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,37.88517,37.88517,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.138499,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,36.19187,36.19187,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.138499,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,34.72221,34.72221,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.138499,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,33.227,33.227,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.138499,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,32.24297,32.24297,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.138499,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,31.48258,31.48258,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.138499,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,30.7158,30.7158,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.138499,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,30.01292,30.01292,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.138499,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,29.45701,29.45701,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.138499,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01291259,28.94779,28.86276,0.280017,0.280017,0,-1,0,0.280017,4.611361,0,0,0,0.01291259,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2818421,-0.2818421,6.914741,49.39091,0.138499,0.3080187,0.01033007,0,4.198336
