Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1819079,29.47014,28.26851,0.2286382,0.2286382,0,0,0,0.2286382,79.56145,0,2.775558E-17,0,0.1819079,0.2406718,0.2286382,0,0,7.468548,3.903581,0,0.05876391,-0.05876391,6.852798,48.94846,0.138499,0.251502,0.1455263,0,4.085489
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.258802,36.55151,27.87234,0.3025102,0.3025102,0,0,0,0.3025102,416.1187,0,0,0,1.258802,0.3184318,0.3025102,0,0,7.533842,3.844817,0.9403698,0,0.9403698,7.744912,55.32069,0.1384571,0.3327613,1.007041,0,5.103619
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.189777,43.25741,27.51451,0.933129,0.933129,0,0,0,0.933129,234.6704,0,0,0,2.189777,0.982241,0.933129,0,0,6.593472,4.69115,1.207536,0,1.207536,8.890481,63.50331,0.1384035,1.026442,1.751822,0,6.880927
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.896714,50.71355,28.86276,1.504773,1.504773,0,0,0,1.504773,192.5017,0,0,0,2.896714,1.583972,1.504773,0,0,5.385935,5.777933,1.312742,0,1.312742,10.13586,72.39883,0.1383451,1.65525,2.317371,0,8.674646
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.340097,58.6936,32.11517,1.627496,1.627496,0,-1,0,1.627496,205.2292,0,0,0,3.340097,1.713154,1.627496,0,0,4.073194,6.9594,1.626943,0,1.626943,11.67931,83.42348,0.1382729,1.790246,2.672078,0,10.2995
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.556402,64.82894,35.29729,1.705498,1.705498,0,-1,0,1.705498,208.5257,0,0,0,3.556402,1.795261,1.705498,0,0,2.44625,8.423649,1.761141,0,1.761141,13.35008,95.3575,0.1381948,1.876048,2.845122,0,11.98005
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.583287,68.082,37.62957,0.6623679,0.6623679,0,-1,0,0.6623679,540.9814,2.200948,0,0,3.583287,0.6972293,0.6623679,0,0,0.6851091,10.00868,0.6851091,0,0.6851091,14.00003,100,0.1381645,0.7286046,2.866629,0,13.59196
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.429461,68.65977,39.39316,1.139507,1.139507,0,-1,0,1.139507,300.9601,2.22998,0,0,3.429461,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1381645,1.253458,2.743568,0,14.05474
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.087732,67.19258,41.11841,0,0,0,-1,0,0,0,3.087732,0,0,3.087732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381645,0,2.470185,0,13.71301
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.573232,63.04399,41.9427,2.070098,2.070098,0,-1,0,2.070098,124.3048,0.3941812,0,0,2.573232,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1381645,2.277108,2.058585,0,13.19851
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.87595,56.78665,42.05132,0.3337211,0.3337211,0,-1,0,0.3337211,562.1312,1.524665,0,0,1.87595,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1381645,0.3670932,1.50076,0,12.50122
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9962794,49.58136,42.12161,1.080108,1.080108,0,-1,0,1.080108,92.2389,0,0,0,0.9962794,1.136955,1.080108,0,0,0,10.62527,0,0.140676,-0.140676,13.85174,98.94082,0.1381645,1.188118,0.7970235,0,11.62155
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.06016973,41.65526,41.22704,2.171598,2.171598,0,-1,0,2.171598,2.770758,0,4.440892E-16,0,0.06016973,2.285892,2.171598,0,0,0.1563067,10.4846,0,2.225723,-2.225723,11.50562,82.18287,0.1381645,2.388758,0.04813579,0,10.54477
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,39.46345,39.46345,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.629332,8.258875,0,2.8063,-2.8063,8.547524,61.05362,0.1381645,2.932584,0,0,8.258875
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,37.81488,37.81488,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.747443,5.452575,0,3.426153,-3.426153,4.936042,35.25737,0.1381645,3.58033,0,0,5.452575
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,36.14075,36.14075,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.55428,2.026422,0,1.132371,-1.132371,3.742419,26.73151,0.1381645,1.183328,0,0,2.026422
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81247,0.8940513,0,0,0,3.742419,26.73151,0.1381645,0,0,0,0.8940513
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,33.17588,33.17588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81247,0.8940513,0,0,0,3.742419,26.73151,0.1381645,0,0,0,0.8940513
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,32.18546,32.18546,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.81247,0.8940513,0,0.3068032,-0.3068032,3.419019,24.42152,0.1381645,0.3206094,0,0,0.8940513
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,31.43146,31.43146,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.15336,0.5872481,0,0.2424975,-0.2424975,3.163405,22.5957,0.1381645,0.2534099,0,0,0.5872481
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,30.63913,30.63913,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.4228,0.3447506,0,0.2832258,-0.2832258,2.864858,20.46323,0.1381645,0.295971,0,0,0.3447506
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,29.94264,29.94264,0.2063572,0.05844849,0,-1,0,0.05844849,0,0,0.1479087,0.1685445,0,0.06152472,0.05844849,0,0,11.7375,0.06152472,0,0.06152472,-0.06152472,2.800006,20,0.1381645,0.2269929,0,0,0.06152472
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,29.38033,29.38033,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381645,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02731588,28.95319,28.7733,0.574512,0.02595009,0,-1,0,0.02595009,105.2632,0,0.5485619,0.6267732,0.02731588,0.02731588,0.02595009,0,0,11.80586,0,0,0,0,2.800006,20,0.1381645,0.6319632,0.0218527,0,0.02731588
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2243741,29.64357,28.15988,0.243471,0.243471,3.748734,0,1.188404,0.243471,92.1564,0,0,0,0.2243741,0,0,3.505263,3.33,11.80586,0,3.554374,0,3.554374,6.171981,44.08549,0.1382499,0.2678181,0.1794993,5,0.2243741
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.2816,36.58935,27.75093,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,343.7791,0,0,0,1.2816,0,0,3.505263,3.33,8.251486,3.198937,4.6116,0,4.6116,10.54693,75.33506,0.138301,0.4100775,1.02528,5,4.480537
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.967164,41.34007,27.36754,1.491048,1.491048,3.080134,0,1.005877,1.491048,131.9316,0,0,0,1.967164,0,0,1.589086,1.509631,3.639886,7.349377,3.476795,0,3.476795,13.84531,98.89485,0.1383247,1.640153,1.573731,5,9.316541
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.325843,37.95582,28.73496,1.239705,1.239705,0,0,0,1.239705,106.9483,0,0,0,1.325843,1.304953,1.239705,0,0,0.1630904,10.47849,0.02089089,0,0.02089089,13.86513,99.03642,0.1383238,1.363675,1.060675,0,11.80434
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.289457,58.09438,32.02571,1.941143,1.941143,0,-1,0,1.941143,169.4598,1.103949,0,0,3.289457,2.043308,1.941143,0,0,0.1421995,10.49729,0.1421995,0,0.1421995,14.00003,100,0.1383175,2.135257,2.631566,0,13.78675
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.255601,52.4504,35.23979,0.5567668,0.5567668,0,-1,0,0.5567668,405.1249,1.669531,0,0,2.255601,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1383175,0.6124435,1.804481,0,12.88088
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.666326,50.11828,37.59763,0,0,0,-1,0,0,0,1.666326,0,0,1.666326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383175,0,1.333061,0,12.2916
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.981405,74.98494,39.39316,2.003756,2.003756,0,-1,0,2.003756,198.6971,1.872188,0,0,3.981405,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1383175,2.204132,3.185124,0,14.60668
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.086753,67.18243,41.11841,0.4324965,0.4324965,0,-1,0,0.4324965,713.7059,2.631494,0,0,3.086753,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1383175,0.4757462,2.469403,0,13.71203
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.098509,68.32046,41.9427,1.919656,1.919656,0,-1,0,1.919656,161.4096,1.077819,0,0,3.098509,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1383175,2.111621,2.478807,0,13.72378
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.874371,56.77287,42.05132,3.768835,3.33,0,-1,0,3.33,56.28743,4.440892E-16,0.4388348,0.8157183,1.874371,3.505263,3.33,0,0,0,10.62527,0,1.630892,-1.630892,12.28092,87.72066,0.1383175,4.145718,1.499497,0,12.49965
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9947121,49.56902,42.12161,1.6409,1.6409,0,-1,0,1.6409,60.61991,0,2.220446E-16,0,0.9947121,1.727263,1.6409,0,0,1.812102,8.994383,0,0.7325512,-0.7325512,11.50874,82.20512,0.1383175,1.80499,0.7957697,0,9.989095
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06246845,41.67167,41.22704,2.153319,2.153319,0,-1,0,2.153319,2.901031,0,0,0,0.06246845,2.266652,2.153319,0,0,2.626048,8.261831,0,2.204183,-2.204183,9.185328,65.60935,0.1383175,2.368651,0.04997477,0,8.3243
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008356089,39.49017,39.4315,0,0,0,-1,0,0,0,0,0,0,0.008356089,0,0,0,0,5.07514,6.057648,0.008356089,0,0.008356089,9.193254,65.66597,0.1383171,0,0.006684871,0,6.066004
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,37.77654,37.77654,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.066784,6.065168,0,1.227961,-1.227961,7.89887,56.42039,0.1383171,1.283219,0,0,6.065168
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,36.10241,36.10241,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.431185,4.837208,0,2.82434,-2.82434,4.921754,35.15532,0.1383171,2.951436,0,0,4.837208
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,34.61359,34.61359,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.569341,2.012868,0,0.1544202,-0.1544202,4.758981,33.99265,0.1383171,0.1613691,0,0,2.012868
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,33.11837,33.11837,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.740919,1.858447,0,0.4268813,-0.4268813,4.309009,30.77857,0.1383171,0.446091,0,0,1.858447
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,32.13434,32.13434,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.21523,1.431566,0,0.121344,-0.121344,4.181101,29.86495,0.1383171,0.1268045,0,0,1.431566
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,31.36117,31.36117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35006,1.310222,0,0,0,4.181101,29.86495,0.1383171,0,0,0,1.310222
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,30.56884,30.56884,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.35006,1.310222,0,0.4796728,-0.4796728,3.675481,26.25339,0.1383171,0.5012581,0,0,1.310222
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,29.85318,29.85318,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.88303,0.8305493,0,0.1438911,-0.1438911,3.523807,25.17,0.1383171,0.1503662,0,0,0.8305493
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,29.25893,29.25893,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.04291,0.6866582,0,0.06741036,-0.06741036,3.45275,24.66245,0.1383171,0.07044382,0,0,0.6866582
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01827243,28.7657,28.64551,0.6830549,0.6056443,0,-1,0,0.6056443,3.017023,0,0.07741063,0.1596032,0.01827243,0.6375203,0.6056443,0,0,11.11781,0.6192479,0,0.6192479,-0.6192479,2.800006,20,0.1383171,0.7513604,0.01461794,0,0.6375203
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1846362,29.23727,28.0193,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,101.7711,0,0,0,0.1846362,0,0,3.505263,3.33,11.80586,0,3.514636,0,3.514636,6.134282,43.81622,0.1383978,0.1995654,0.147709,5,0.1846362
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.27126,36.35866,27.60397,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,761.0009,0,0,0,1.27126,0,0,3.505263,3.33,8.291224,3.163172,4.60126,0,4.60126,10.49942,74.99571,0.138429,0.1837562,1.017008,5,4.434433
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.201651,43.01143,27.2078,1.113882,1.113882,2.680527,0,0.8967839,1.113882,197.6557,2.220446E-16,0,0,2.201651,0,0,1.566646,1.488313,3.689964,7.304307,3.689964,0,3.689964,14.00003,100,0.1384046,1.22527,1.761321,5,9.505958
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.948324,50.85518,28.59439,1.776589,1.776589,0,0,0,1.776589,165.9542,1.07823,0,0,2.948324,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,1.954248,2.358659,0,13.5736
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.08482,66.18274,31.93626,1.565998,1.565998,0,-1,0,1.565998,260.8446,2.436401,0,0,4.08482,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,1.722598,3.267856,0,14.71009
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.560057,64.75425,35.20784,0.5780794,0.5780794,0,-1,0,0.5780794,615.8422,2.951552,0,0,3.560057,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,0.6358873,2.848046,0,14.18533
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.58419,68.05093,37.59763,1.03532,1.03532,0,-1,0,1.03532,346.1914,2.494379,0,0,3.58419,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,1.138852,2.867352,0,14.20946
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.428426,68.64859,39.39316,0.1924158,0.1924158,0,-1,0,0.1924158,1781.78,3.225883,0,0,3.428426,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,0.2116574,2.742741,0,14.0537
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.085743,67.17194,41.11841,0.5214383,0.5214383,0,-1,0,0.5214383,591.7753,2.53686,0,0,3.085743,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,0.5735821,2.468594,0,13.71102
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.57053,63.018,41.9427,0.2496066,0.2496066,0,-1,0,0.2496066,1029.833,2.307786,0,0,2.57053,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,0.2745672,2.056424,0,13.1958
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.872861,56.7597,42.05132,0.6354557,0.6354557,0,-1,0,0.6354557,294.7272,1.20396,0,0,1.872861,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,0.6990013,1.498289,0,12.49813
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9932708,49.55768,42.12161,0.2305483,0.2305483,0,-1,0,0.2305483,430.8298,0.7505883,0,0,0.9932708,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1384046,0.2536031,0.7946166,0,11.61854
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05759578,41.63689,41.22704,0.8079042,0.8079042,0,-1,0,0.8079042,7.129035,0,1.110223E-16,0,0.05759578,0.8504255,0.8079042,0,0,0,10.62527,0,0.7928297,-0.7928297,13.16431,94.03061,0.1384046,0.8886946,0.04607662,0,10.68287
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009640331,39.46083,39.39316,0,0,0,-1,0,0,0,0,0,0,0.009640331,0,0,0,0,0.8809219,9.832444,0.009640331,0,0.009640331,13.17346,94.09594,0.1384042,0,0.007712265,0,9.842085
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,37.7382,37.7382,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8712816,9.841121,0,1.931543,-1.931543,11.13743,79.55293,0.1384042,2.018462,0,0,9.841121
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017441,7.909578,0,0,0,11.13743,79.55293,0.1384042,0,0,0,7.909578
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,34.55608,34.55608,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.017441,7.909578,0,3.505263,-3.505263,7.442561,53.16104,0.1384042,5.028712,0,0,7.909578
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,33.06725,33.06725,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.912177,4.404315,0,0.08202989,-0.08202989,7.356094,52.54342,0.1384042,0.08572123,0,0,4.404315
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,32.06405,32.06405,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.003322,4.322285,0,0.482975,-0.482975,6.846993,48.907,0.1384042,0.5047089,0,0,4.322285
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,31.27172,31.27172,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.53996,3.83931,0,0.6026711,-0.6026711,6.211722,44.36936,0.1384042,0.6297913,0,0,3.83931
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,30.47938,30.47938,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.209595,3.236639,0,0.3146021,-0.3146021,5.880103,42.00065,0.1384042,0.3287592,0,0,3.236639
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,29.74455,29.74455,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.559153,2.922036,0,0.800338,-0.800338,5.036472,35.97473,0.1384042,0.8363532,0,0,2.922036
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,29.1503,29.1503,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.448418,2.121698,0,0.4154606,-0.4154606,4.598538,32.84664,0.1384042,0.4341563,0,0,2.121698
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01898282,28.66167,28.53688,0.6855774,0.6855774,0,-1,0,0.6855774,2.76888,0,0,0,0.01898282,0.7216604,0.6855774,0,0,9.91004,1.706238,0,0.7026776,-0.7026776,3.857851,27.55602,0.1384042,0.7541351,0.01518625,0,1.725221
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1909425,29.15043,27.89151,0.01609079,0.01609079,0,0,0,0.01609079,1186.657,0,0,0,0.1909425,0.01693767,0.01609079,0,0,10.69079,1.00356,0.1740048,0,0.1740048,4.022926,28.73513,0.1383965,0.01769986,0.152754,0,1.194503
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.277206,36.2466,27.457,0.3768016,0.3768016,0,0,0,0.3768016,338.9598,0,0,0,1.277206,0.3966332,0.3768016,0,0,10.51679,1.160165,0.8805725,0,0.8805725,4.858311,34.70215,0.1383577,0.4144817,1.021765,0,2.43737
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.207071,42.89845,27.06722,0,0,0,0,0,0,0,0,0,0,2.207071,0,0,0,0,9.636216,1.95268,2.207071,0,2.207071,6.952122,49.65792,0.1382607,0,1.765657,0,4.159751
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.911583,50.38181,28.46659,1.668586,1.668586,0,0,0,1.668586,174.4941,0,0,0,2.911583,1.756406,1.668586,0,0,7.429145,3.939044,1.155177,0,1.155177,8.048019,57.48574,0.1382099,1.835444,2.329267,0,6.850627
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.350494,58.46667,31.8468,1.635648,1.635648,0,-1,0,1.635648,204.842,0,0,0,3.350494,1.721734,1.635648,0,0,6.273968,4.978703,1.62876,0,1.62876,9.593197,68.5227,0.1381385,1.799212,2.680395,0,8.329197
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.561951,64.70145,35.15033,2.696826,2.696826,0,-1,0,2.696826,132.0794,0,0,0,3.561951,2.838764,2.696826,0,0,4.645208,6.444587,0.7231871,0,0.7231871,10.27927,73.42323,0.1381067,2.966509,2.849561,0,10.00654
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.5841,68.04995,37.59763,2.447836,2.447836,0,-1,0,2.447836,146.4191,0,0,0,3.5841,2.576669,2.447836,0,0,3.922021,7.095455,1.007431,0,1.007431,11.23501,80.24988,0.1380626,2.692619,2.86728,0,10.67955
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.427801,68.64183,39.39316,0,0,0,-1,0,0,0,0.5132107,0,0,3.427801,0,0,0,0,2.91459,8.002143,2.91459,0,2.91459,14.00003,100,0.137935,0,2.742241,0,11.42994
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.084704,67.16116,41.11841,0.4884861,0.4884861,0,-1,0,0.4884861,631.4825,2.570508,0,0,3.084704,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.137935,0.5373347,2.467763,0,13.70998
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.569206,63.00527,41.9427,2.500535,2.500535,0,-1,0,2.500535,102.7462,0,0,0,2.569206,2.632142,2.500535,0,0,0,10.62527,0,0.06293625,-0.06293625,13.93369,99.52614,0.137935,2.750588,2.055365,0,13.19448
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.871783,56.71482,42.01937,0.03404478,0.03404478,0,-1,0,0.03404478,5498.004,1.766018,0,0,1.871783,0.03583661,0.03404478,0,0,0.06992918,10.56234,0.06992918,0,0.06992918,14.00003,100,0.1379319,0.03744926,1.497427,0,12.43412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.24342,51.55304,42.12161,0,0,0,-1,0,0,0,1.24342,0,0,1.24342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379319,0,0.9947361,0,11.86869
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06173012,41.62795,41.1887,2.062153,2.062153,0,-1,0,2.062153,2.993479,0,4.440892E-16,0,0.06173012,2.170688,2.062153,0,0,0,10.62527,0,2.108958,-2.108958,11.77699,84.1212,0.1379319,2.268368,0.0493841,0,10.687
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009944832,39.42462,39.35482,2.334664,2.334664,0,-1,0,2.334664,0.4259642,0,4.440892E-16,0,0.009944832,2.457541,2.334664,0,0,2.343286,8.516316,0,2.447596,-2.447596,9.196999,65.69272,0.1379319,2.56813,0.007955866,0,8.526261
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,37.66791,37.66791,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.062837,6.068721,0,2.358173,-2.358173,6.711267,47.93752,0.1379319,2.46429,0,0,6.068721
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,35.99379,35.99379,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.683029,3.710548,0,0.8627586,-0.8627586,5.801839,41.44163,0.1379319,0.9015828,0,0,3.710548
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,34.50496,34.50496,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.641649,2.84779,0,1.318218,-1.318218,4.412315,31.51648,0.1379319,1.377538,0,0,2.84779
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10634,1.529571,0,0,0,4.412315,31.51648,0.1379319,0,0,0,1.529571
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10634,1.529571,0,0,0,4.412315,31.51648,0.1379319,0,0,0,1.529571
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,31.19504,31.19504,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10634,1.529571,0,0.3679865,-0.3679865,4.024424,28.74582,0.1379319,0.3845459,0,0,1.529571
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,30.38992,30.38992,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51521,1.161585,0,0.2641633,-0.2641633,3.745971,26.75688,0.1379319,0.2760506,0,0,1.161585
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,29.65509,29.65509,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80873,0.8974216,0,0.2020133,-0.2020133,3.53303,25.23588,0.1379319,0.2111039,0,0,0.8974216
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,29.06084,29.06084,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03318,0.6954083,0,0.1540463,-0.1540463,3.370651,24.07603,0.1379319,0.1609784,0,0,0.6954083
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02131772,28.56832,28.42825,0.1400852,0.1400852,0,-1,0,0.1400852,15.21768,0,0,0,0.02131772,0.1474581,0.1400852,0,0,11.20435,0.541362,0,0.1261404,-0.1261404,3.237688,23.12629,0.1379319,0.1540937,0.01705418,0,0.5626797
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2239118,29.2408,27.76371,0.07221234,0.07221234,0,0,0,0.07221234,310.0741,0,0,0,0.2239118,0.07601299,0.07221234,0,0,11.3445,0.4152216,0.1478988,0,0.1478988,3.377997,24.1285,0.1379255,0.07943358,0.1791294,0,0.6391334
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.685387,39.14358,27.33559,0.1257309,0.1257309,0,0,0,0.1257309,1340.472,0,0,0,1.685387,0.1323483,0.1257309,0,0,11.1966,0.5483305,1.553039,0,1.553039,4.851339,34.65235,0.1378576,0.138304,1.34831,0,2.233718
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.212327,42.77701,26.92026,1.964366,1.964366,0,0,0,1.964366,112.6229,0,0,0,2.212327,2.067754,1.964366,0,0,9.643565,1.946065,0.1445732,0,0.1445732,4.988493,35.63202,0.1378513,2.160803,1.769862,0,4.158392
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.915705,50.29118,28.35796,0,0,0,0,0,0,0,0,0,0,2.915705,0,0,0,0,9.498992,2.076181,2.915705,0,2.915705,7.754573,55.3897,0.137724,0,2.332564,0,4.991886
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.353983,58.36779,31.73817,0.5422252,0.5422252,0,-1,0,0.5422252,618.559,0,0,0,3.353983,0.5707634,0.5422252,0,0,6.583287,4.700315,2.78322,0,2.78322,10.39497,74.24962,0.1376028,0.5964478,2.683187,0,8.054299
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.56399,64.63402,35.08004,2.082697,2.082697,0,-1,0,2.082697,171.1238,0,0,0,3.56399,2.192313,2.082697,0,0,3.800067,7.205214,1.371678,0,1.371678,11.69625,83.54451,0.1375431,2.290967,2.851192,0,10.7692
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.585698,67.96918,37.52095,1.665799,1.665799,0,-1,0,1.665799,215.2539,0,0,0,3.585698,1.753473,1.665799,0,0,2.42839,8.439723,1.832225,0,1.832225,13.43446,95.96021,0.1374635,1.832379,2.868559,0,12.02542
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.427969,68.59507,39.35482,0.4670261,0.4670261,0,-1,0,0.4670261,733.9995,2.340198,0,0,3.427969,0.4916064,0.4670261,0,0,0.5961648,10.08873,0.5961648,0,0.5961648,14.00003,100,0.1374376,0.5137287,2.742375,0,13.5167
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.084407,67.11097,41.08007,3.500359,3.33,0,-1,0,3.33,92.62484,0,0.1703589,0.5203949,3.084407,3.505263,3.33,0,0,0,10.62527,0,0.420856,-0.420856,13.55641,96.83128,0.1374376,3.850395,2.467526,0,13.70968
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.568422,62.96027,41.91074,1.470236,1.470236,0,-1,0,1.470236,174.6945,0.5531871,0,0,2.568422,1.547617,1.470236,0,0,0.4676178,10.20442,0.4676178,0,0.4676178,14.00003,100,0.1374173,1.61726,2.054738,0,12.77284
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.870424,56.70298,42.01937,1.274671,1.274671,0,-1,0,1.274671,146.7378,0.5286654,0,0,1.870424,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1374173,1.402138,1.496339,0,12.4957
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9909655,49.50597,42.08966,2.321429,2.321429,0,-1,0,2.321429,42.68774,0,0,0,0.9909655,2.443609,2.321429,0,0,0,10.62527,0,1.452644,-1.452644,12.46881,89.06273,0.1374173,2.553572,0.7927725,0,11.61624
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06933507,41.65018,41.15675,0,0,0,-1,0,0,0,0,0,0,0.06933507,0,0,0,0,1.614049,9.17263,0.06933507,0,0.06933507,12.53458,89.53256,0.1374143,0,0.05546806,0,9.241965
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01247946,39.37209,39.28453,0,0,0,-1,0,0,0,0,0,0,0.01247946,0,0,0,0,1.544713,9.235032,0.01247946,0,0.01247946,12.54642,89.61713,0.1374137,0,0.009983566,0,9.247512
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,37.59763,37.59763,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.532234,9.246264,0,0.722301,-0.722301,11.78505,84.17876,0.1374137,0.7548046,0,0,9.246264
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,35.9235,35.9235,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.334791,8.523963,0,0.7657342,-0.7657342,10.9779,78.41339,0.1374137,0.8001922,0,0,8.523963
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,34.43467,34.43467,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.185606,7.758228,0,1.222901,-1.222901,9.688846,69.2059,0.1374137,1.277932,0,0,7.758228
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,32.92029,32.92029,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.544386,6.535327,0,0.1675496,-0.1675496,9.512233,67.94438,0.1374137,0.1750893,0,0,6.535327
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.730552,6.367777,0,0,0,9.512233,67.94438,0.1374137,0,0,0,6.367777
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,31.10558,31.10558,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.730552,6.367777,0,0.01297355,-0.01297355,9.498557,67.8467,0.1374137,0.01355736,0,0,6.367777
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,30.30046,30.30046,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.744967,6.354804,0,0.2944483,-0.2944483,9.188181,65.62974,0.1374137,0.3076984,0,0,6.354804
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,29.56564,29.56564,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.072132,6.060356,0,0.2104023,-0.2104023,8.966398,64.04557,0.1374137,0.2198703,0,0,6.060356
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,28.95222,28.95222,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.305912,5.849953,0,0.5616766,-0.5616766,8.374339,59.81659,0.1374137,0.5869521,0,0,5.849953
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02361991,28.47473,28.31963,0.01978406,0.01978406,0,-1,0,0.01978406,119.3886,0,0,0,0.02361991,0.02082532,0.01978406,0,0,5.929997,5.288277,0.002794585,0,0.002794585,8.37699,59.83552,0.1374136,0.02176246,0.01889593,0,5.311897
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2345748,29.18926,27.64231,0.009389548,0.009389548,0,0,0,0.009389548,2498.255,0,0,0,0.2345748,0.009883734,0.009389548,0,0,5.927203,5.290792,0.2246911,0,0.2246911,8.590151,61.3581,0.1374038,0.0103285,0.1876598,0,5.525367
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.288033,36.06187,27.2078,0.448824,0.448824,0,0,0,0.448824,286.9794,0,0,0,1.288033,0.4724464,0.448824,0,0,5.702511,5.493014,0.8155861,0,0.8155861,9.363884,66.88475,0.1373685,0.4937064,1.030426,0,6.781046
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.217103,42.673,26.79246,1.381985,1.381985,0,0,0,1.381985,160.4289,0,0,0,2.217103,1.454721,1.381985,0,0,4.886925,6.227041,0.7623819,0,0.7623819,10.08714,72.05087,0.1373354,1.520183,1.773682,0,8.444144
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.919607,50.1986,28.24934,0,0,0,0,0,0,0,0,0,0,2.919607,0,0,0,0,4.124544,6.913185,2.919607,0,2.919607,12.85693,91.83499,0.1372089,0,2.335685,0,9.832792
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.356896,58.28673,31.64871,1.16197,1.16197,0,-1,0,1.16197,288.8968,0.9288324,0,0,3.356896,1.223127,1.16197,0,0,1.204937,9.540832,1.204937,0,1.204937,14.00003,100,0.1371568,1.278167,2.685517,0,12.89773
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.565886,64.56508,35.00975,1.403395,1.403395,0,-1,0,1.403395,254.0899,2.088628,0,0,3.565886,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1371568,1.543735,2.852709,0,14.19116
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.586145,67.93314,37.489,0.6375867,0.6375867,0,-1,0,0.6375867,562.4561,2.915001,0,0,3.586145,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1371568,0.7013453,2.868916,0,14.21142
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.199325,77.61364,39.32287,1.025724,1.025724,0,-1,0,1.025724,409.4011,3.119616,0,0,4.199325,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1371568,1.128296,3.35946,0,14.8246
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.710825,73.97137,41.04812,0.003315607,0.003315607,0,-1,0,0.003315607,111919.9,3.707335,0,0,3.710825,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1371568,0.003647168,2.96866,0,14.3361
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.56777,62.90906,41.87241,2.218657,2.218657,0,-1,0,2.218657,115.7354,0.232342,0,0,2.56777,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1371568,2.440522,2.054216,0,13.19304
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.869579,56.65305,41.98103,0.5323078,0.5323078,0,-1,0,0.5323078,351.2214,1.309255,0,0,1.869579,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1371568,0.5855386,1.495663,0,12.49485
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9901465,49.45924,42.05132,1.444086,1.444086,0,-1,0,1.444086,68.56564,0,0,0,0.9901465,1.52009,1.444086,0,0,0,10.62527,0,0.5299438,-0.5299438,13.44142,96.00994,0.1371568,1.588494,0.7921172,0,11.61542
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06424408,41.5754,41.11841,1.0844,1.0844,0,-1,0,1.0844,5.924392,0,4.440892E-16,0,0.06424408,1.141473,1.0844,0,0,0.5888264,10.09533,0,1.077229,-1.077229,12.30592,87.89925,0.1371568,1.19284,0.05139527,0,10.15957
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01270093,39.34168,39.25259,0,0,0,-1,0,0,0,0,0,0,0.01270093,0,0,0,0,1.785748,9.018101,0.01270093,0,0.01270093,12.31797,87.98531,0.1371562,0,0.01016074,0,9.030802
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,37.55929,37.55929,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.773047,9.029532,0,0.9141285,-0.9141285,11.35439,81.10264,0.1371562,0.9552643,0,0,9.029532
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,35.87238,35.87238,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.788745,8.115403,0,2.456977,-2.456977,8.76451,62.60352,0.1371562,2.567541,0,0,8.115403
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,34.35799,34.35799,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.51872,5.658426,0,1.157473,-1.157473,7.544426,53.88865,0.1371562,1.20956,0,0,5.658426
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,32.86917,32.86917,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.804802,4.500953,0,0.507066,-0.507066,7.009932,50.07084,0.1371562,0.5298839,0,0,4.500953
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,31.82763,31.82763,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.368208,3.993887,0,0.5793563,-0.5793563,6.399237,45.70874,0.1371562,0.6054273,0,0,3.993887
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,31.03529,31.03529,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.011937,3.414531,0,0.1206856,-0.1206856,6.272023,44.80008,0.1371562,0.1261165,0,0,3.414531
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,30.21101,30.21101,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.146032,3.293845,0,0.417913,-0.417913,5.831504,41.65351,0.1371562,0.4367191,0,0,3.293845
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,29.45701,29.45701,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.61038,2.875932,0,0.7840258,-0.7840258,5.005068,35.75042,0.1371562,0.819307,0,0,2.875932
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,28.84359,28.84359,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.481521,2.091906,0,0.4284054,-0.4284054,4.553489,32.52486,0.1371562,0.4476837,0,0,2.091906
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04605597,28.51991,28.21739,0.6066509,0.6066509,0,-1,0,0.6066509,7.591841,0,1.110223E-16,0,0.04605597,0.6385798,0.6066509,0,0,9.957526,1.663501,0,0.5925239,-0.5925239,3.928914,28.06362,0.1371562,0.667316,0.03684478,0,1.709557
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.212363,28.93201,27.53368,0.3404028,0.3404028,0,0,0,0.3404028,62.38578,0,0,0,0.212363,0.3583188,0.3404028,0,0,10.61589,1.070977,0,0.1459558,-0.1459558,3.775063,26.96468,0.1371562,0.3744431,0.1698904,0,1.28334
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.293081,35.96342,27.08,0.1076218,0.1076218,0,0,0,0.1076218,1201.505,0,0,0,1.293081,0.1132861,0.1076218,0,0,10.77806,0.9250209,1.179795,0,1.179795,4.894315,34.95932,0.1371053,0.1183839,1.034465,0,2.218102
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.221553,42.57347,26.67105,0,0,0,0,0,0,0,0,0,0,2.221553,0,0,0,0,9.598265,1.986836,2.221553,0,2.221553,7.001865,50.01323,0.1370093,0,1.777243,0,4.20839
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.767531,57.95747,28.12793,2.667991,2.667991,0,0,0,2.667991,141.2123,0,0,0,3.767531,2.808412,2.667991,0,0,7.376711,3.986234,0.9591194,0,0.9591194,7.911766,56.5125,0.1369679,2.93479,3.014025,0,7.753766
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.360021,58.18429,31.54009,2.390185,2.390185,0,-1,0,2.390185,140.5758,0,0,0,3.360021,2.515984,2.390185,0,0,6.417592,4.849442,0.8440374,0,0.8440374,8.71249,62.23195,0.1369316,2.629203,2.688017,0,8.209463
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.568076,64.47501,34.9203,2.047171,2.047171,0,-1,0,2.047171,174.293,0,0,0,3.568076,2.154917,2.047171,0,0,5.573554,5.609076,1.41316,0,1.41316,10.05313,71.80794,0.1368707,2.251888,2.854461,0,9.177152
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.587388,67.8567,37.41871,1.389488,1.389488,0,-1,0,1.389488,258.1806,0,0,0,3.587388,1.462619,1.389488,0,0,4.160395,6.880919,2.124769,0,2.124769,12.06886,86.206,0.1367792,1.528437,2.869911,0,10.46831
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.181186,77.32713,39.28453,0.2019319,0.2019319,0,-1,0,0.2019319,2070.592,1.933001,0,0,4.181186,0.2125599,0.2019319,0,0,2.035625,8.793212,2.035625,0,2.035625,14.00003,100,0.1366917,0.2221251,3.344949,0,12.9744
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.083631,67.01659,41.00978,0.235486,0.235486,0,-1,0,0.235486,1309.476,2.835751,0,0,3.083631,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1366917,0.2590345,2.466905,0,13.70891
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.567151,62.85818,41.83407,0,0,0,-1,0,0,0,2.567151,0,0,2.567151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366917,0,2.053721,0,13.19242
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.86882,56.60388,41.9427,2.128914,2.128914,0,-1,0,2.128914,87.78281,0,0,0,1.86882,2.240962,2.128914,0,0,0,10.62527,0,0.3721417,-0.3721417,13.60776,97.19807,0.1366917,2.341805,1.495056,0,12.49409
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9894344,49.42007,42.01937,2.9466,2.9466,0,-1,0,2.9466,33.57885,0,4.440892E-16,0,0.9894344,3.101684,2.9466,0,0,0.4134908,10.25313,0,2.11225,-2.11225,11.38125,81.29448,0.1366917,3.24126,0.7915475,0,11.24257
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07387529,41.60567,41.08007,0,0,0,-1,0,0,0,0,0,0,0.07387529,0,0,0,0,2.760435,8.140882,0.07387529,0,0.07387529,11.45133,81.79507,0.1366886,0,0.05910023,0,8.214758
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01400741,39.27412,39.17591,2.503833,2.503833,0,-1,0,2.503833,0.5594386,0,4.440892E-16,0,0.01400741,2.635614,2.503833,0,0,2.68656,8.207371,0,2.621607,-2.621607,8.687918,62.05643,0.1366886,2.754217,0.01120593,0,8.221378
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,37.45066,37.45066,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.599456,5.585764,0,0.2225548,-0.2225548,8.453324,60.38077,0.1366886,0.2325697,0,0,5.585764
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,35.78292,35.78292,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.846739,5.363209,0,1.482531,-1.482531,6.8906,49.21847,0.1366886,1.549245,0,0,5.363209
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,34.2877,34.2877,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.493996,3.880678,0,1.640037,-1.640037,5.161849,36.87028,0.1366886,1.713839,0,0,3.880678
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,32.77971,32.77971,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.316258,2.240641,0,0.06015699,-0.06015699,5.098438,36.41734,0.1366886,0.06286406,0,0,2.240641
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,31.73817,31.73817,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.3831,2.180484,0,0.2729114,-0.2729114,4.810764,34.36253,0.1366886,0.2851925,0,0,2.180484
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,30.92667,30.92667,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.686335,1.907573,0,0.2077286,-0.2077286,4.591799,32.7985,0.1366886,0.2170764,0,0,1.907573
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,30.10238,30.10238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.917144,1.699844,0,0,0,4.591799,32.7985,0.1366886,0,0,0,1.699844
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,29.34838,29.34838,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.917144,1.699844,0,0.3127675,-0.3127675,4.262113,30.4436,0.1366886,0.326842,0,0,1.699844
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,28.73496,28.73496,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.26466,1.387077,0,0.01333067,-0.01333067,4.248061,30.34323,0.1366886,0.01393055,0,0,1.387077
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02848917,28.27645,28.08959,0.372368,0.372368,0,-1,0,0.372368,7.65081,0,5.551115E-17,0,0.02848917,0.3919663,0.372368,0,0,10.27948,1.373746,0,0.3634771,-0.3634771,3.864923,27.60653,0.1366886,0.4096048,0.02279133,0,1.402235
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2136545,28.81171,27.40588,0,0,0,0,0,0,0,0,0,0,0.2136545,0,0,0,0,10.68334,1.010269,0.2136545,0,0.2136545,4.067613,29.05432,0.1366794,0,0.1709236,0,1.223924
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.695783,38.81521,26.9586,0.3696184,0.3696184,0,0,0,0.3696184,458.793,0,0,0,1.695783,0.389072,0.3696184,0,0,10.46968,1.202558,1.306711,0,1.306711,5.307268,37.90898,0.1366233,0.4065802,1.356627,0,2.898341
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.226072,42.44604,26.52409,1.039695,1.039695,0,0,0,1.039695,214.1081,0,0,0,2.226072,1.094416,1.039695,0,0,9.162973,2.378598,1.131656,0,1.131656,6.380851,45.57742,0.1365748,1.143665,1.780858,0,4.604671
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.927299,49.97506,28.00014,1.587486,1.587486,0,0,0,1.587486,184.3984,0,0,0,2.927299,1.671038,1.587486,0,0,8.031318,3.397089,1.256261,0,1.256261,7.572646,54.09022,0.1365209,1.746235,2.341839,0,6.324388
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.362967,58.0801,31.43146,0,0,0,-1,0,0,0,0,0,0,3.362967,0,0,0,0,6.775056,4.527724,3.362967,0,3.362967,10.76304,76.87868,0.136377,0,2.690374,0,7.890691
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.569838,64.39659,34.84362,0,0,0,-1,0,0,0,0.1577492,0,0,3.569838,0,0,0,0,3.412089,7.554395,3.412089,0,3.412089,14.00003,100,0.1362313,0,2.85587,0,11.12423
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.588684,67.77265,37.34203,0,0,0,-1,0,0,0,3.588684,0,0,3.588684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362313,0,2.870947,0,14.21396
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.428682,68.4247,39.21424,1.925159,1.925159,0,-1,0,1.925159,178.0986,1.402199,0,0,3.428682,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1362313,2.117675,2.742946,0,14.05396
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.083925,66.9333,40.9395,2.070087,2.070087,0,-1,0,2.070087,148.9756,0.9048862,0,0,3.083925,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1362313,2.277095,2.46714,0,13.7092
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.566467,62.81417,41.80212,1.392985,1.392985,0,-1,0,1.392985,184.2423,1.100168,0,0,2.566467,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1362313,1.532283,2.053174,0,13.19174
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.868082,56.56199,41.91074,1.358491,1.358491,0,-1,0,1.358491,137.5116,0.4380918,0,0,1.868082,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1362313,1.49434,1.494466,0,12.49336
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.234215,51.32883,41.98103,0,0,0,-1,0,0,0,1.234215,0,0,1.234215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362313,0,0.9873723,0,11.85949
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07612671,41.58969,41.04812,0.7433403,0.7433403,0,-1,0,0.7433403,10.24117,0,1.110223E-16,0,0.07612671,0.7824634,0.7433403,0,0,0,10.62527,0,0.7063367,-0.7063367,13.25548,94.68184,0.1362313,0.8176743,0.06090137,0,10.7014
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01740083,39.2276,39.10562,2.008789,2.008789,0,-1,0,2.008789,0.8662351,0,4.440892E-16,0,0.01740083,2.114514,2.008789,0,0,0.7848186,9.918938,0,2.097113,-2.097113,11.04493,78.89221,0.1362313,2.209667,0.01392067,0,9.936338
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,37.38037,37.38037,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.114945,7.821824,0,0.2414626,-0.2414626,10.79041,77.07419,0.1362313,0.2523285,0,0,7.821824
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,35.69346,35.69346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383236,7.580361,0,0,0,10.79041,77.07419,0.1362313,0,0,0,7.580361
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,34.19825,34.19825,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.383236,7.580361,0,1.140043,-1.140043,9.588697,68.49056,0.1362313,1.191344,0,0,7.580361
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,32.69025,32.69025,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.649951,6.440319,0,0.5305772,-0.5305772,9.02942,64.49573,0.1362313,0.5544531,0,0,6.440319
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.23948,5.909741,0,0,0,9.02942,64.49573,0.1362313,0,0,0,5.909741
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,30.81804,30.81804,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.23948,5.909741,0,0.7254171,-0.7254171,8.264764,59.03391,0.1362313,0.7580609,0,0,5.909741
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,29.99376,29.99376,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.0455,5.184324,0,0.2498059,-0.2498059,8.001445,57.15306,0.1362313,0.2610472,0,0,5.184324
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,29.23976,29.23976,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.323062,4.934519,0,0.38998,-0.38998,7.59037,54.21682,0.1362313,0.4075291,0,0,4.934519
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,28.60717,28.60717,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.756373,4.544538,0,0.2897013,-0.2897013,7.284998,52.03559,0.1362313,0.3027378,0,0,4.544538
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04470922,28.25501,27.9618,0,0,0,-1,0,0,0,0,0,0,0.04470922,0,0,0,0,7.078263,4.254838,0.04470922,0,0.04470922,7.327413,52.33856,0.1362294,0,0.03576738,0,4.299547
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2490553,28.88562,27.24614,0.4755878,0.4755878,0,0,0,0.4755878,52.3679,0,5.551115E-17,0,0.2490553,0.5006187,0.4755878,0,0,7.033554,4.295076,0,0.2515634,-0.2515634,7.062242,50.44448,0.1362294,0.5231466,0.1992443,0,4.544131
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.302613,35.72849,26.79246,0.4287527,0.4287527,0,0,0,0.4287527,303.8144,0,0,0,1.302613,0.4513187,0.4287527,0,0,7.313069,4.043512,0.8512939,0,0.8512939,7.86985,56.2131,0.1361931,0.471628,1.04209,0,5.346125
