Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.230502,42.30366,26.36434,0.6630974,0.6630974,0,0,0,0.6630974,336.3762,0,0,0,2.230502,0.6979972,0.6630974,0,0,6.461775,4.809677,1.532505,0,1.532505,9.323711,66.59781,0.1361277,0.7294071,1.784401,0,7.040178
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.9312,49.83761,27.85317,1.061455,1.061455,0,0,0,1.061455,276.1491,0,0,0,2.9312,1.117322,1.061455,0,0,4.92927,6.188931,1.813879,0,1.813879,11.04451,78.88918,0.1360505,1.167601,2.34496,0,9.120131
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.365736,57.97418,31.32283,1.265776,1.265776,0,-1,0,1.265776,265.903,0,0,0,3.365736,1.332396,1.265776,0,0,3.115392,7.821422,2.03334,0,2.03334,12.9735,92.6677,0.1359641,1.392354,2.692589,0,11.18716
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.572046,64.29057,34.74138,0.53,0.53,0,-1,0,0.53,673.9709,1.932099,0,0,3.572046,0.5578947,0.53,0,0,1.082052,9.651428,1.082052,0,1.082052,14.00003,100,0.1359181,0.5829999,2.857637,0,13.22347
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.509733,78.75071,37.27174,0.6293792,0.6293792,0,-1,0,0.6293792,716.5367,3.847229,0,0,4.509733,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,0.6923171,3.607786,0,15.13501
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.234684,77.81678,39.14396,2.172697,2.172697,0,-1,0,2.172697,194.9045,1.947635,0,0,4.234684,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,2.389967,3.387747,0,14.85996
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.083575,66.88261,40.90116,0.966987,0.966987,0,-1,0,0.966987,318.8849,2.065694,0,0,3.083575,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,1.063686,2.46686,0,13.70885
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.566443,62.73157,41.73183,1.995801,1.995801,0,-1,0,1.995801,128.5921,0.4655997,0,0,2.566443,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,2.195381,2.053155,0,13.19172
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.867941,56.47567,41.83407,2.003,2.003,0,-1,0,2.003,93.25718,0,0,0,1.867941,2.108421,2.003,0,0,0,10.62527,0,0.2404797,-0.2404797,13.74654,98.18938,0.1359181,2.2033,1.494353,0,12.49322
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9887083,49.30024,41.91074,0.914648,0.914648,0,-1,0,0.914648,108.0971,0,0,0,0.9887083,0.9627874,0.914648,0,0,0.2671997,10.38479,0.02592091,0,0.02592091,13.77113,98.36502,0.135917,1.006113,0.7909666,0,11.3735
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07838288,41.53526,40.97783,0,0,0,-1,0,0,0,0,0,0,0.07838288,0,0,0,0,0.2412788,10.40812,0.07838288,0,0.07838288,13.84549,98.89617,0.1359137,0,0.06270631,0,10.48651
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01921509,39.16998,39.03533,1.135368,1.135368,0,-1,0,1.135368,1.692411,0,2.220446E-16,0,0.01921509,1.195124,1.135368,0,0,0.1628959,10.47867,0,1.175909,-1.175909,12.60597,90.0425,0.1359137,1.248905,0.01537207,0,10.49788
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,37.31009,37.31009,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.469462,9.302758,0,2.661141,-2.661141,9.800885,70.00618,0.1359137,2.780893,0,0,9.302758
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,35.604,35.604,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.426286,6.641617,0,0.7947538,-0.7947538,8.96314,64.02231,0.1359137,0.8305178,0,0,6.641617
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,34.08962,34.08962,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.309345,5.846863,0,0.6491475,-0.6491475,8.278879,59.13473,0.1359137,0.6783592,0,0,5.846863
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,32.58163,32.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.030621,5.197716,0,0,0,8.278879,59.13473,0.1359137,0,0,0,5.197716
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,31.54009,31.54009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.030621,5.197716,0,0,0,8.278879,59.13473,0.1359137,0,0,0,5.197716
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.030621,5.197716,0,0,0,8.278879,59.13473,0.1359137,0,0,0,5.197716
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,29.88513,29.88513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.030621,5.197716,0,0,0,8.278879,59.13473,0.1359137,0,0,0,5.197716
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,29.11196,29.11196,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.030621,5.197716,0,0.07055202,-0.07055202,8.204511,58.60353,0.1359137,0.07372686,0,0,5.197716
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,28.50493,28.50493,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.109012,5.127164,0,0.05551575,-0.05551575,8.145992,58.18554,0.1359137,0.05801396,0,0,5.127164
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03776024,28.08778,27.84039,0.3622326,0.3622326,0,-1,0,0.3622326,10.42431,0,5.551115E-17,0,0.03776024,0.3812975,0.3622326,0,0,6.170696,5.071648,0,0.3435372,-0.3435372,7.783872,55.59898,0.1359137,0.3984559,0.03020819,0,5.109408
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2560651,28.80315,27.11834,0.1097363,0.1097363,0,0,0,0.1097363,233.3459,0,0,0,0.2560651,0.1155119,0.1097363,0,0,6.552404,4.728111,0.1405533,0,0.1405533,7.917212,56.5514,0.1359077,0.1207099,0.2048521,0,4.984176
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.599207,37.76049,26.65189,0,0,0,0,0,0,0,0,0,0,1.599207,0,0,0,0,6.41185,4.854609,1.599207,0,1.599207,9.434353,67.3881,0.1358398,0,1.279365,0,6.453815
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.234525,42.17223,26.21738,0,0,0,0,0,0,0,0,0,0,2.234525,0,0,0,0,4.812644,6.293895,2.234525,0,2.234525,11.55421,82.52991,0.1357451,0,1.78762,0,8.528419
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.934776,49.70475,27.71259,0.9953563,0.9953563,0,0,0,0.9953563,294.8468,0,0,0,2.934776,1.047744,0.9953563,0,0,2.578119,8.304968,1.887033,0,1.887033,13.34441,95.31699,0.1356652,1.094892,2.347821,0,11.23974
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.368988,57.83389,31.18226,1.054548,1.054548,0,-1,0,1.054548,319.4721,1.567851,0,0,3.368988,1.110051,1.054548,0,0,0.691086,10.0033,0.691086,0,0.691086,14.00003,100,0.135636,1.160003,2.69519,0,13.37228
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.574267,64.17661,34.63276,0,0,0,-1,0,0,0,3.574267,0,0,3.574267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135636,0,2.859413,0,14.19954
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.590698,67.61467,37.20146,1.60188,1.60188,0,-1,0,1.60188,224.1552,1.904508,0,0,3.590698,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.135636,1.762068,2.872558,0,14.21597
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.430087,68.25378,39.06728,1.452469,1.452469,0,-1,0,1.452469,236.1555,1.901172,0,0,3.430087,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.135636,1.597716,2.74407,0,14.05536
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.084623,66.7601,40.79253,0.5904674,0.5904674,0,-1,0,0.5904674,522.4037,2.463078,0,0,3.084623,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.135636,0.6495141,2.467699,0,13.7099
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.566568,62.64293,41.65516,0.6473927,0.6473927,0,-1,0,0.6473927,396.4469,1.885102,0,0,2.566568,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.135636,0.7121319,2.053255,0,13.19184
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.867829,56.39669,41.76378,0.2899497,0.2899497,0,-1,0,0.2899497,644.1906,1.562618,0,0,1.867829,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.135636,0.3189447,1.494263,0,12.4931
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9887014,49.21963,41.83407,0,0,0,-1,0,0,0,0.9887014,0,0,0.9887014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135636,0,0.7909611,0,11.61398
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08063057,41.47435,40.90116,1.535212,1.535212,0,-1,0,1.535212,5.25208,0,2.220446E-16,0,0.08063057,1.616013,1.535212,0,0,0,10.62527,0,1.535382,-1.535382,12.38159,88.43977,0.135636,1.688733,0.06450446,0,10.7059
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.0211184,39.0746,38.9267,0.9051016,0.9051016,0,-1,0,0.9051016,2.333263,0,1.110223E-16,0,0.0211184,0.9527385,0.9051016,0,0,1.70598,9.089892,0,0.9316201,-0.9316201,11.39958,81.4254,0.135636,0.9956117,0.01689472,0,9.111011
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,37.20146,37.20146,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.741114,8.158272,0,2.272099,-2.272099,9.004577,64.31828,0.135636,2.374343,0,0,8.158272
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,35.49538,35.49538,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.265668,5.886173,0,1.649568,-1.649568,7.265779,51.89832,0.135636,1.723799,0,0,5.886173
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,33.981,33.981,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.098521,4.236605,0,0.4836628,-0.4836628,6.755954,48.25672,0.135636,0.5054276,0,0,4.236605
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,32.473,32.473,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.635924,3.752943,0,0.04496639,-0.04496639,6.708556,47.91816,0.135636,0.04698987,0,0,3.752943
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,31.41229,31.41229,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.685887,3.707976,0,0.1501957,-0.1501957,6.550235,46.7873,0.135636,0.1569545,0,0,3.707976
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,30.58801,30.58801,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.852771,3.557781,0,0.3521352,-0.3521352,6.179052,44.136,0.135636,0.3679813,0,0,3.557781
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,29.74455,29.74455,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.244032,3.205645,0,0.2105349,-0.2105349,5.957129,42.55084,0.135636,0.220009,0,0,3.205645
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,28.99055,28.99055,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.47796,2.99511,0,0.0501115,-0.0501115,5.904307,42.17353,0.135636,0.05236652,0,0,2.99511
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,28.35796,28.35796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.533639,2.944999,0,0,0,5.904307,42.17353,0.135636,0,0,0,2.944999
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03477127,27.94021,27.71259,0.4432181,0.4432181,0,-1,0,0.4432181,7.845184,0,0,0,0.03477127,0.4665453,0.4432181,0,0,8.533639,2.944999,0,0.4317741,-0.4317741,5.449177,38.92262,0.135636,0.4875399,0.02781702,0,2.97977
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.228018,28.47511,26.97777,0.368434,0.368434,0,0,0,0.368434,61.88842,0,0,0,0.228018,0.3878253,0.368434,0,0,9.013389,2.513225,0,0.1598073,-0.1598073,5.280725,37.71939,0.135636,0.4052774,0.1824144,0,2.741243
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.311082,35.4857,26.50492,0,0,0,0,0,0,0,0,0,0,1.311082,0,0,0,0,9.190952,2.353417,1.311082,0,1.311082,6.524527,46.60367,0.1355806,0,1.048865,0,3.664499
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.238459,42.02583,26.05763,1.301731,1.301731,0,0,0,1.301731,171.9601,0,0,0,2.238459,1.370243,1.301731,0,0,7.87987,3.533391,0.8682154,0,0.8682154,7.348188,52.48695,0.1355439,1.431904,1.790767,0,5.77185
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.938246,49.56349,27.56563,1.626347,1.626347,0,0,0,1.626347,180.6654,0,0,0,2.938246,1.711944,1.626347,0,0,7.011655,4.314785,1.226302,0,1.226302,8.51156,60.79674,0.1354921,1.788982,2.350597,0,7.253031
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.371803,57.70499,31.05446,1.20749,1.20749,0,-1,0,1.20749,279.2406,0,0,0,3.371803,1.271042,1.20749,0,0,5.785353,5.418457,2.10076,0,2.10076,10.50452,75.03211,0.1354035,1.328239,2.697442,0,8.790258
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.576794,64.04166,34.50496,0.2372115,0.2372115,0,-1,0,0.2372115,1507.85,0,0,0,3.576794,0.2496963,0.2372115,0,0,3.684593,7.309141,3.327098,0,3.327098,13.66088,97.57751,0.1352634,0.2609327,2.861435,0,10.88593
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.593366,67.45564,37.05449,2.599492,2.599492,0,-1,0,2.599492,138.2334,0.4995635,0,0,3.593366,2.736307,2.599492,0,0,0.357495,10.30353,0.357495,0,0.357495,14.00003,100,0.1352484,2.859441,2.874692,0,13.89689
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.431509,68.13161,38.95866,0.8532741,0.8532741,0,-1,0,0.8532741,402.1579,2.533326,0,0,3.431509,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1352484,0.9386016,2.745208,0,14.05678
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.084909,66.67679,40.72224,0.8300968,0.8300968,0,-1,0,0.8300968,371.6324,2.211123,0,0,3.084909,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1352484,0.9131065,2.467927,0,13.71018
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.566642,62.56129,41.58487,1.37037,1.37037,0,-1,0,1.37037,187.2956,1.124147,0,0,2.566642,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1352484,1.507407,2.053313,0,13.19192
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.86782,56.31861,41.69349,1.054829,1.054829,0,-1,0,1.054829,177.0733,0.7574736,0,0,1.86782,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1352484,1.160312,1.494256,0,12.49309
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9888158,49.14669,41.76378,1.759741,1.759741,0,-1,0,1.759741,56.191,2.220446E-16,0,0,0.9888158,1.852359,1.759741,0,0,0,10.62527,0,0.8635428,-0.8635428,13.08977,93.4982,0.1352484,1.935715,0.7910527,0,11.61409
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08288095,41.38137,40.79253,0.1668641,0.1668641,0,-1,0,0.1668641,49.66972,0,0,0,0.08288095,0.1756465,0.1668641,0,0,0.959492,9.761731,0,0.0927655,-0.0927655,12.99199,92.79974,0.1352484,0.1835506,0.06630476,0,9.844612
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02310593,38.9798,38.81808,3.287296,3.287296,0,-1,0,3.287296,0.7028857,0,4.440892E-16,0.2860259,0.02310593,3.460312,3.287296,0,0,1.062565,9.668966,0,3.437206,-3.437206,9.368857,66.92027,0.1352484,3.616026,0.01848475,0,9.692072
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,37.05449,37.05449,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.881682,6.23176,0,1.785176,-1.785176,7.487117,53.4793,0.1352484,1.865508,0,0,6.23176
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,35.36758,35.36758,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.865211,4.446584,0,1.554671,-1.554671,5.84835,41.77384,0.1352484,1.624631,0,0,4.446584
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,33.85959,33.85959,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.592624,2.891913,0,1.636679,-1.636679,4.123139,29.45094,0.1352484,1.710329,0,0,2.891913
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,32.35159,32.35159,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.41115,1.255235,0,0.3249455,-0.3249455,3.780617,27.00435,0.1352484,0.3395681,0,0,1.255235
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,31.27172,31.27172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77221,0.9302891,0,0,0,3.780617,27.00435,0.1352484,0,0,0,0.9302891
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,30.44104,30.44104,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.77221,0.9302891,0,0.3880151,-0.3880151,3.371613,24.0829,0.1352484,0.4054757,0,0,0.9302891
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,29.59759,29.59759,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.20333,0.5422741,0,0.1230508,-0.1230508,3.241906,23.15642,0.1352484,0.128588,0,0,0.5422741
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,28.84359,28.84359,0.5512813,0.3982621,0,-1,0,0.3982621,0,0,0.1530192,0.2081473,0,0.4192233,0.3982621,0,0,11.34006,0.4192233,0,0.4192233,-0.4192233,2.800006,20,0.1352484,0.6064094,0,0,0.4192233
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,28.21739,28.21739,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352484,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.07021845,28.0127,27.55285,0.3537942,0.06670753,0,-1,0,0.06670753,105.2632,0,0.2870867,0.3758321,0.07021845,0.07021845,0.06670753,0,0,11.80586,0,0,0,0,2.800006,20,0.1352484,0.3891736,0.05617476,0,0.07021845
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3666222,29.24943,26.8308,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,88.15342,0,0,0,0.3666222,0,0,3.505263,3.33,11.80586,0,3.696622,0,3.696622,6.306929,45.0494,0.1353448,0.4574802,0.2932978,5,0.3666222
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.1141,33.90345,26.34517,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,228.6204,0,0,0,1.1141,0,0,3.505263,3.33,8.109238,3.32696,4.4441,0,4.4441,10.52297,75.16394,0.1354162,0.5360458,0.8912801,5,4.44106
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.550067,44.35979,25.89789,0,0,1.25,0,0.50625,0,0,0.07624159,0,0,2.550067,0,0,1.173758,1.11507,3.665138,7.32665,3.665138,0,3.665138,14.00003,100,0.1352625,0,2.040054,5,9.876718
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.709417,56.48309,27.40588,2.17997,2.17997,0,0,0,2.17997,170.1591,1.414712,0,0,3.709417,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1352625,2.397967,2.967534,0,14.33469
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.37471,57.56137,30.91389,1.829887,1.829887,0,-1,0,1.829887,184.4218,1.448513,0,0,3.37471,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1352625,2.012876,2.699768,0,13.99998
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.579631,63.88575,34.35799,0,0,0,-1,0,0,0,3.579631,0,0,3.579631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352625,0,2.863705,0,14.20491
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.595053,67.33504,36.94587,0.06259785,0.06259785,0,-1,0,0.06259785,5743.094,3.529161,0,0,3.595053,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1352625,0.06885763,2.876043,0,14.22033
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.432748,68.01557,38.85641,2.128364,2.128364,0,-1,0,2.128364,161.2858,1.192365,0,0,3.432748,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1352625,2.3412,2.746198,0,14.05802
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.085963,66.55439,40.61361,0.2899242,0.2899242,0,-1,0,0.2899242,1064.404,2.78078,0,0,3.085963,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1352625,0.3189166,2.468771,0,13.71124
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.567386,62.44118,41.47624,0.2931736,0.2931736,0,-1,0,0.2931736,875.722,2.258782,0,0,2.567386,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1352625,0.322491,2.053909,0,13.19266
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.232303,59.43906,41.58487,1.614305,1.614305,0,-1,0,1.614305,138.2826,0.5330345,0,0,2.232303,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1352625,1.775736,1.785843,0,12.85758
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.903976,48.37064,41.65516,1.768,1.768,0,-1,0,1.768,51.12986,0,0,0,0.903976,1.861053,1.768,0,0,0,10.62527,0,0.957077,-0.957077,12.99118,92.79396,0.1352625,1.9448,0.7231808,0,11.52925
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07929383,41.28526,40.72224,0,0,0,-1,0,0,0,0,0,0,0.07929383,0,0,0,0,1.063419,9.668198,0.07929383,0,0.07929383,13.06641,93.33128,0.1352592,0,0.06343506,0,9.747491
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03754933,38.97225,38.70945,1.327731,1.327731,0,-1,0,1.327731,2.828083,0,2.220446E-16,0,0.03754933,1.397611,1.327731,0,0,0.9841251,9.739562,0,1.360062,-1.360062,11.63277,83.09107,0.1352592,1.460504,0.03003946,0,9.777111
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,36.94587,36.94587,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.495305,8.379499,0,0.07362324,-0.07362324,11.55517,82.53675,0.1352592,0.07693629,0,0,8.379499
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,35.23979,35.23979,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.577109,8.305877,0,1.179628,-1.179628,10.31173,73.65508,0.1352592,1.232711,0,0,8.305877
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,33.73179,33.73179,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.887807,7.126248,0,1.331069,-1.331069,8.908661,63.63316,0.1352592,1.390967,0,0,7.126248
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,32.2238,32.2238,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.366773,5.795179,0,0.4883782,-0.4883782,8.393865,59.95606,0.1352592,0.5103552,0,0,5.795179
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,31.12475,31.12475,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.909415,5.306801,0,0.5022167,-0.5022167,7.864482,56.17476,0.1352592,0.5248165,0,0,5.306801
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,30.30046,30.30046,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.467433,4.804584,0,0.3183288,-0.3183288,7.528934,53.77799,0.1352592,0.3326536,0,0,4.804584
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,29.45701,29.45701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.821132,4.486255,0,0,0,7.528934,53.77799,0.1352592,0,0,0,4.486255
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,28.68384,28.68384,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.821132,4.486255,0,0.007211637,-0.007211637,7.521332,53.72369,0.1352592,0.007536161,0,0,4.486255
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,28.05125,28.05125,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.829145,4.479043,0,0.2464691,-0.2464691,7.261531,51.86797,0.1352592,0.2575602,0,0,4.479043
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04388263,27.67352,27.38671,0,0,0,-1,0,0,0,0,0,0,0.04388263,0,0,0,0,7.103,4.232574,0.04388263,0,0.04388263,7.303162,52.16534,0.1352573,0,0.03510611,0,4.276457
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2560924,28.35153,26.67105,0,0,0,0,0,0,0,0,0,0,0.2560924,0,0,0,0,7.059117,4.272069,0.2560924,0,0.2560924,7.546112,53.90069,0.1352466,0,0.2048739,0,4.528161
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.318698,35.20278,26.18543,0.08061519,0.08061519,0,0,0,0.08061519,1635.793,0,0,0,1.318698,0.0848581,0.08061519,0,0,6.803025,4.502552,1.23384,0,1.23384,8.716635,62.26155,0.1351949,0.08867671,1.054958,0,5.821249
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.24582,41.70763,25.71897,0,0,0,0,0,0,0,0,0,0,2.24582,0,0,0,0,5.569185,5.613008,2.24582,0,2.24582,10.84721,77.47989,0.135101,0,1.796656,0,7.858827
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.944982,49.24929,27.24614,0.8810188,0.8810188,0,0,0,0.8810188,334.27,0,0,0,2.944982,0.9273883,0.8810188,0,0,3.323366,7.634245,2.017594,0,2.017594,12.76126,91.1517,0.1350167,0.9691207,2.355986,0,10.57923
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.377975,57.39,30.74775,0.2894284,0.2894284,0,-1,0,0.2894284,1167.12,1.767542,0,0,3.377975,0.3046614,0.2894284,0,0,1.305772,9.450079,1.305772,0,1.305772,14.00003,100,0.1349622,0.3183712,2.70238,0,12.82805
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.581763,63.75477,34.23659,0.2954014,0.2954014,0,-1,0,0.2954014,1212.507,3.270814,0,0,3.581763,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1349622,0.3249415,2.865411,0,14.20704
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.596512,67.22015,36.84363,0.310021,0.310021,0,-1,0,0.310021,1160.087,3.270174,0,0,3.596512,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1349622,0.3410231,2.877209,0,14.22179
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.434094,67.89263,38.74779,1.017009,1.017009,0,-1,0,1.017009,337.6659,2.363558,0,0,3.434094,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1349622,1.11871,2.747275,0,14.05937
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.865537,75.08747,40.50499,0,0,0,-1,0,0,0,3.865537,0,0,3.865537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349622,0,3.09243,0,14.49081
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.257883,69.2986,41.36761,1.771809,1.771809,0,-1,0,1.771809,183.8733,1.392821,0,0,3.257883,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1349622,1.94899,2.606307,0,13.88316
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.868988,56.08773,41.47624,0,0,0,-1,0,0,0,1.868988,0,0,1.868988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349622,0,1.49519,0,12.49426
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.221533,50.77077,41.55291,1.102177,1.102177,0,-1,0,1.102177,110.8291,0.06134698,0,0,1.221533,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1349622,1.212395,0.9772267,0,11.84681
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08732813,41.23348,40.61361,0.9965764,0.9965764,0,-1,0,0.9965764,8.762813,0,1.110223E-16,0,0.08732813,1.049028,0.9965764,0,0,0,10.62527,0,0.9616997,-0.9616997,12.98631,92.75916,0.1349622,1.096234,0.0698625,0,10.7126
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02732824,38.79187,38.60083,0.8347158,0.8347158,0,-1,0,0.8347158,3.273957,0,1.110223E-16,0,0.02732824,0.8786483,0.8347158,0,0,1.068555,9.663574,0,0.85132,-0.85132,12.08894,86.34938,0.1349622,0.9181874,0.02186259,0,9.690903
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,36.81168,36.81168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.014466,8.812255,0,0,0,12.08894,86.34938,0.1349622,0,0,0,8.812255
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,35.09921,35.09921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.014466,8.812255,0,0,0,12.08894,86.34938,0.1349622,0,0,0,8.812255
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.014466,8.812255,0,0,0,12.08894,86.34938,0.1349622,0,0,0,8.812255
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,32.07683,32.07683,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.014466,8.812255,0,0.1146622,-0.1146622,11.96807,85.48606,0.1349622,0.119822,0,0,8.812255
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,30.98417,30.98417,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.141869,8.697593,0,0.3787375,-0.3787375,11.56885,82.63447,0.1349622,0.3957807,0,0,8.697593
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,30.1535,30.1535,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.562688,8.318854,0,0.6342956,-0.6342956,10.90024,77.85872,0.1349622,0.6628389,0,0,8.318854
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,29.29088,29.29088,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.267461,7.684559,0,0.1009208,-0.1009208,10.79386,77.09886,0.1349622,0.1054623,0,0,7.684559
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,28.51771,28.51771,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.379595,7.583638,0,0.9285318,-0.9285318,9.815104,70.10774,0.1349622,0.9703157,0,0,7.583638
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,27.89151,27.89151,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.411297,6.655107,0,0.3652188,-0.3652188,9.430129,67.35793,0.1349622,0.3816537,0,0,6.655107
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04325943,27.49022,27.2078,0.4089905,0.4089905,0,-1,0,0.4089905,10.57713,0,5.551115E-17,0,0.04325943,0.4305163,0.4089905,0,0,4.817096,6.289888,0,0.3872568,-0.3872568,9.021925,64.44219,0.1349622,0.4498895,0.03460755,0,6.333147
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3921369,29.07644,26.49214,0.4312507,0.4312507,0,0,0,0.4312507,90.93015,0,0,0,0.3921369,0.4539481,0.4312507,0,0,5.247381,5.902631,0,0.06181123,-0.06181123,8.95677,63.9768,0.1349622,0.4743758,0.3137095,0,6.294768
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1365867,26.89511,26.00652,0.6140943,0.6140943,0,0,0,0.6140943,22.24198,0,1.110223E-16,0,0.1365867,0.6464151,0.6140943,0,0,5.316061,5.84082,0,0.5098283,-0.5098283,8.419364,60.13819,0.1349622,0.6755037,0.1092694,0,5.977407
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.064813,32.71202,25.54006,1.226335,1.226335,0,0,0,1.226335,86.82886,0,2.220446E-16,0,1.064813,1.290879,1.226335,0,0,5.882536,5.330991,0,0.2260662,-0.2260662,8.181069,58.43609,0.1349622,1.348968,0.85185,0,6.395804
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.4988,37.45901,27.06722,0.5061336,0.5061336,0,0,0,0.5061336,296.1273,0,0,0,1.4988,0.5327722,0.5061336,0,0,6.133721,5.104925,0.9660276,0,0.9660276,9.097524,64.98218,0.1349219,0.556747,1.19904,0,6.603725
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.77471,61.133,30.58801,0.6744263,0.6744263,0,-1,0,0.6744263,559.692,0,0,0,3.77471,0.7099225,0.6744263,0,0,5.167694,5.97435,3.064788,0,3.064788,12.00504,85.75008,0.1347943,0.741869,3.019768,0,9.74906
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.58392,63.616,34.10879,1.151853,1.151853,0,-1,0,1.151853,311.144,0.2685377,0,0,3.58392,1.212476,1.151853,0,0,2.102906,8.732658,2.102906,0,2.102906,14.00003,100,0.1347068,1.267038,2.867136,0,12.31658
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.178357,73.74364,36.735,0,0,0,-1,0,0,0,4.178357,0,0,4.178357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347068,0,3.342685,0,14.80363
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.853567,72.4874,38.67111,0.4780967,0.4780967,0,-1,0,0.4780967,806.0225,3.350307,0,0,3.853567,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1347068,0.5259063,3.082853,0,14.47884
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.833095,63.7426,40.39636,1.326548,1.326548,0,-1,0,1.326548,213.569,1.436729,0,0,2.833095,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1347068,1.459203,2.266476,0,13.45837
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.222034,68.82697,41.29733,0.6255758,0.6255758,0,-1,0,0.6255758,515.0509,2.563533,0,0,3.222034,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1347068,0.6881334,2.577627,0,13.84731
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.904676,56.31978,41.40595,1.611109,1.611109,0,-1,0,1.611109,118.2214,0.2087712,0,0,1.904676,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1347068,1.77222,1.523741,0,12.52995
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4913709,45.04933,41.47624,0.1021451,0.1021451,0,-1,0,0.1021451,481.0518,0.3838498,0,0,0.4913709,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1347068,0.1123596,0.3930968,0,11.11664
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2550242,42.32768,40.50499,0.9073648,0.9073648,0,-1,0,0.9073648,28.10603,0,0,0,0.2550242,0.9551208,0.9073648,0,0,0,10.62527,0,0.7000966,-0.7000966,13.26206,94.72882,0.1347068,0.9981012,0.2040193,0,10.8803
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09787676,39.17808,38.4922,1.312584,1.312584,0,-1,0,1.312584,7.4568,0,0,0,0.09787676,1.381667,1.312584,0,0,0.7778851,9.925178,0,1.28379,-1.28379,11.90883,85.06288,0.1347068,1.443842,0.07830141,0,10.02305
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,36.67749,36.67749,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.204319,8.641387,0,0.8082387,-0.8082387,11.05687,78.97748,0.1347068,0.8446094,0,0,8.641387
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,34.95224,34.95224,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.102362,7.833148,0,2.185973,-2.185973,8.752651,62.51881,0.1347068,2.284342,0,0,7.833148
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,33.46342,33.46342,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.531221,5.647175,0,3.505263,-3.505263,5.057779,36.12692,0.1347068,4.024223,0,0,5.647175
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,31.95543,31.95543,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.425958,2.141912,0,0.8188866,-0.8188866,4.194597,29.96135,0.1347068,0.8557366,0,0,2.141912
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,30.85638,30.85638,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.33583,1.323026,0,0.04054049,-0.04054049,4.151864,29.65611,0.1347068,0.04236481,0,0,1.323026
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,30.01292,30.01292,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.38088,1.282485,0,0.9121094,-0.9121094,3.190416,22.78864,0.1347068,0.9531543,0,0,1.282485
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,29.1503,29.1503,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.39433,0.3703757,0,0.1250902,-0.1250902,3.058559,21.84681,0.1347068,0.1307192,0,0,0.3703757
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,28.37713,28.37713,0.8742456,0.2330213,0,-1,0,0.2330213,0,0,0.6412243,0.7286489,0,0.2452856,0.2330213,0,0,11.53332,0.2452856,0,0.2452856,-0.2452856,2.800006,20,0.1347068,0.9616702,0,0,0.2452856
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,27.75093,27.75093,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347068,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04475981,27.35922,27.06722,0.1644467,0.04252182,0,-1,0,0.04252182,105.2632,0,0.1219248,0.172387,0.04475981,0.04475981,0.04252182,0,0,11.80586,0,0,0,0,2.800006,20,0.1347068,0.1808913,0.03580785,0,0.04475981
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2483376,27.99045,26.36434,0,0,0,0,0,0,0,0,0,0,0.2483376,0,0,0,0,11.80586,0,0.2483376,0,0.2483376,3.035599,21.68281,0.1346965,0,0.1986701,0,0.2483376
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.144683,33.61156,25.85955,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,205.5883,0,0,0,1.144683,0,0,3.505263,3.33,11.55752,0.2235038,4.474683,0,4.474683,7.280656,52.00459,0.1347736,0.6124627,0.9157465,5,1.368187
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.391255,42.50263,25.39309,2.100011,2.100011,4.650043,0,1.434462,2.100011,113.8687,0,0,0,2.391255,0,0,2.550032,2.422531,7.082839,4.250719,4.813786,0,4.813786,11.84741,84.62422,0.1348913,2.310012,1.913004,5,6.641974
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.795429,56.71923,26.92026,0.8780375,0.8780375,0,0,0,0.8780375,432.2628,0.6021257,0,0,3.795429,0.92425,0.8780375,0,0,2.269053,8.583126,2.269053,0,2.269053,14.00003,100,0.1347972,0.9658412,3.036343,0,12.37856
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.383485,57.06864,30.44104,0.103948,0.103948,0,-1,0,0.103948,3254.978,3.274066,0,0,3.383485,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1347972,0.1143428,2.706788,0,14.00876
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.586251,63.46295,33.96822,1.777645,1.777645,0,-1,0,1.777645,201.7416,1.715045,0,0,3.586251,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1347972,1.95541,2.869,0,14.21152
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.599951,66.95526,36.6072,0.8202006,0.8202006,0,-1,0,0.8202006,438.911,2.736582,0,0,3.599951,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1347972,0.9022206,2.879961,0,14.22522
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.435835,67.6851,38.56887,0.8135038,0.8135038,0,-1,0,0.8135038,422.3502,2.579515,0,0,3.435835,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1347972,0.8948542,2.748668,0,14.06111
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.577478,71.44907,40.29412,1.780952,1.780952,0,-1,0,1.780952,200.8745,1.702792,0,0,3.577478,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1347972,1.959047,2.861982,0,14.20275
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.608617,62.49891,41.1887,1.340591,1.340591,0,-1,0,1.340591,194.5871,1.197468,0,0,2.608617,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1347972,1.474651,2.086894,0,13.23389
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.870186,55.89967,41.29733,1.219153,1.219153,0,-1,0,1.219153,153.4005,0.5868673,0,0,1.870186,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1347972,1.341068,1.496149,0,12.49546
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9638232,48.53536,41.36761,0.5149881,0.5149881,0,-1,0,0.5149881,187.1544,0.4217304,0,0,0.9638232,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1347972,0.566487,0.7710586,0,11.5891
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2230031,41.98678,40.39636,0.2572925,0.2572925,0,-1,0,0.2572925,86.673,0,0,0,0.2230031,0.2708342,0.2572925,0,0,0,10.62527,0,0.0478311,-0.0478311,13.94961,99.63987,0.1347972,0.2830218,0.1784025,0,10.84828
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03297984,38.61387,38.38357,0,0,0,-1,0,0,0,0,0,0,0.03297984,0,0,0,0,0.05314566,10.57744,0.03297984,0,0.03297984,13.9809,99.86335,0.1347958,0,0.02638387,0,10.61042
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,36.55609,36.55609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02016582,10.60713,0,0,0,13.9809,99.86335,0.1347958,0,0,0,10.60713
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,34.83084,34.83084,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.02016582,10.60713,0,0.8333853,-0.8333853,13.10243,93.58861,0.1347958,0.8708877,0,0,10.60713
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,33.33562,33.33562,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9461495,9.77374,0,2.603489,-2.603489,10.35811,73.98638,0.1347958,2.720646,0,0,9.77374
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,31.82763,31.82763,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.838915,7.170251,0,0.5445457,-0.5445457,9.784112,69.88638,0.1347958,0.5690503,0,0,7.170251
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443965,6.625705,0,0,0,9.784112,69.88638,0.1347958,0,0,0,6.625705
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,29.88513,29.88513,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.443965,6.625705,0,0.5038772,-0.5038772,9.252978,66.09258,0.1347958,0.5265517,0,0,6.625705
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,29.0225,29.0225,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.003829,6.121828,0,0.3588527,-0.3588527,8.874715,63.39069,0.1347958,0.375001,0,0,6.121828
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,28.24934,28.24934,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.402555,5.762975,0,0.2176895,-0.2176895,8.64525,61.75166,0.1347958,0.2274856,0,0,5.762975
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,27.60397,27.60397,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.644432,5.545286,0,0.07276493,-0.07276493,8.568549,61.2038,0.1347958,0.07603936,0,0,5.545286
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1576891,27.97186,26.93943,0.217557,0.217557,0,-1,0,0.217557,72.48171,0,2.775558E-17,0,0.1576891,0.2290074,0.217557,0,0,5.725282,5.472521,0,0.07131833,-0.07131833,8.493373,60.66683,0.1347958,0.2393127,0.1261512,0,5.63021
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2320069,27.73425,26.21738,0.192784,0.192784,0,0,0,0.192784,120.3455,0,0,0,0.2320069,0.2029306,0.192784,0,0,5.804524,5.401202,0.02907631,0,0.02907631,8.520957,60.86386,0.1347946,0.2120624,0.1856055,0,5.633209
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9894117,32.36932,25.71897,0.262623,0.262623,0,0,0,0.262623,376.7422,0,0,0,0.9894117,0.2764453,0.262623,0,0,5.775448,5.427371,0.7129664,0,0.7129664,9.197336,65.69513,0.1347651,0.2888853,0.7915294,0,6.416783
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.027759,32.15155,25.25252,1.534175,1.534175,0,0,0,1.534175,66.99102,0,2.220446E-16,0,1.027759,1.614921,1.534175,0,0,5.062481,6.069041,0,0.5871615,-0.5871615,8.578414,61.27426,0.1347651,1.687592,0.8222075,0,7.0968
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.953621,48.75771,26.76051,0,0,0,0,0,0,0,0,0,0,2.953621,0,0,0,0,5.714883,5.481879,2.953621,0,2.953621,11.38046,81.28887,0.1346429,0,2.362896,0,8.4355
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.676285,59.77082,30.30046,0.8764817,0.8764817,0,-1,0,0.8764817,419.4366,0,0,0,3.676285,0.9226122,0.8764817,0,0,2.761263,8.140138,2.753672,0,2.753672,13.99283,99.94856,0.1345292,0.9641298,2.941028,0,11.81642
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.762981,65.13619,33.82125,1.505842,1.505842,0,-1,0,1.505842,249.8922,2.170294,0,0,3.762981,1.585096,1.505842,0,0,0.007590285,10.61844,0.007590285,0,0.007590285,14.00003,100,0.1345288,1.656426,3.010385,0,14.38142
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.684036,49.04478,36.47941,0,0,0,-1,0,0,0,1.684036,0,0,1.684036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345288,0,1.347229,0,12.30931
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.603292,69.3187,38.42191,0.9234307,0.9234307,0,-1,0,0.9234307,390.2071,2.63126,0,0,3.603292,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1345288,1.015774,2.882634,0,14.22857
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.563878,71.15537,40.1855,3.178375,3.178375,0,-1,0,3.178375,112.1289,0.2182205,0,0.1662123,3.563878,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0.1345288,3.496212,2.851103,0,14.18915
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.926597,56.14808,41.08007,1.781827,1.781827,0,-1,0,1.781827,108.1248,0.05098998,0,0,1.926597,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1345288,1.96001,1.541278,0,12.55187
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.17452,50.00756,41.1887,1.731098,1.731098,0,-1,0,1.731098,67.84826,0,2.220446E-16,0,1.17452,1.822208,1.731098,0,0,0,10.62527,0,0.6476886,-0.6476886,13.3173,95.12341,0.1345288,1.904208,0.9396159,0,11.79979
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.011852,48.7967,41.25898,2.007252,2.007252,0,-1,0,2.007252,50.40984,0,0,0,1.011852,2.112896,2.007252,0,0,0.719654,9.977586,0,1.101044,-1.101044,12.1567,86.83341,0.1345288,2.207977,0.8094817,0,10.98944
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2337257,41.96074,40.29412,1.385839,1.385839,0,-1,0,1.385839,16.86528,0,0,0,0.2337257,1.458778,1.385839,0,0,1.943036,8.876541,0,1.225052,-1.225052,10.86538,77.60973,0.1345288,1.524423,0.1869805,0,9.110268
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07084396,38.73809,38.243,0.1505296,0.1505296,0,-1,0,0.1505296,47.06316,0,0,0,0.07084396,0.1584522,0.1505296,0,0,3.304206,7.651489,0,0.08760822,-0.08760822,10.77304,76.9501,0.1345288,0.1655825,0.05667517,0,7.722333
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,36.40912,36.40912,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.401548,7.563881,0,1.64425,-1.64425,9.039845,64.57019,0.1345288,1.718241,0,0,7.563881
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,34.68387,34.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.228493,5.919631,0,0,0,9.039845,64.57019,0.1345288,0,0,0,5.919631
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,33.19505,33.19505,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.228493,5.919631,0,1.352152,-1.352152,7.614551,54.38954,0.1345288,1.412999,0,0,5.919631
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,31.69983,31.69983,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.730884,4.567479,0,0.262772,-0.262772,7.337564,52.41107,0.1345288,0.2745968,0,0,4.567479
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,30.58801,30.58801,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.022853,4.304707,0,0.3056206,-0.3056206,7.015412,50.10999,0.1345288,0.3193735,0,0,4.304707
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,29.74455,29.74455,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.362432,3.999086,0,0.3629844,-0.3629844,6.632793,47.377,0.1345288,0.3793187,0,0,3.999086
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,28.88193,28.88193,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.765748,3.636101,0,0.4647526,-0.4647526,6.142901,43.87777,0.1345288,0.4856665,0,0,3.636101
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,28.10876,28.10876,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.28214,3.171349,0,0.1434451,-0.1434451,5.991696,42.79774,0.1345288,0.1499001,0,0,3.171349
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,27.457,27.457,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.441523,3.027904,0,0.4809142,-0.4809142,5.484768,39.17684,0.1345288,0.5025554,0,0,3.027904
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04824032,27.09389,26.77968,0.6372091,0.6372091,0,-1,0,0.6372091,7.570564,0,1.110223E-16,0,0.04824032,0.6707464,0.6372091,0,0,8.975872,2.546989,0,0.622506,-0.622506,4.828589,34.48985,0.1345288,0.7009299,0.03859225,0,2.59523
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2797194,27.88812,26.05763,0,0,0,0,0,0,0,0,0,0,0.2797194,0,0,0,0,9.667545,1.924483,0.2797194,0,0.2797194,5.093955,36.38531,0.1345173,0,0.2237755,0,2.204203
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.330622,34.61942,25.55284,0.08334415,0.08334415,0,0,0,0.08334415,1596.539,0,0,0,1.330622,0.08773069,0.08334415,0,0,9.387826,2.176231,1.242891,0,1.242891,6.273064,44.80751,0.134466,0.09167857,1.064497,0,3.506853
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.257258,41.07344,25.06721,2.860506,2.860506,0,0,0,2.860506,78.91114,0,0,0,2.257258,3.011059,2.860506,0,0,8.144935,3.294833,0,0.7538011,-0.7538011,5.478488,39.13198,0.134466,3.146557,1.805806,0,5.552091
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.956379,48.57291,26.5816,1.506085,1.506085,0,0,0,1.506085,196.2957,0,0,0,2.956379,1.585352,1.506085,0,0,8.982491,2.541032,1.371027,0,1.371027,6.779158,48.42246,0.1344095,1.656693,2.365103,0,5.497411
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.388616,56.72812,30.12155,1.701596,1.701596,0,-1,0,1.701596,199.1434,0,0,0,3.388616,1.791154,1.701596,0,0,7.611465,3.774956,1.597463,0,1.597463,8.294644,59.24734,0.1343438,1.871756,2.710893,0,7.163572
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.591155,63.12723,33.6615,2.355062,2.355062,0,-1,0,2.355062,152.4866,0,0,0,3.591155,2.479013,2.355062,0,0,6.014002,5.212672,1.112142,0,1.112142,9.349715,66.78355,0.134298,2.590568,2.872924,0,8.803827
