Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3853928,42.84026,40.07687,2.380991,2.380991,0,-1,0,2.380991,16.18624,0,0,0,0.3853928,2.506306,2.380991,0,0,2.060771,8.77058,0,2.120914,-2.120914,9.80937,70.06679,0.1336543,2.61909,0.3083143,0,9.155973
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6539166,44.97011,40.21745,0.6800557,0.6800557,0,-1,0,0.6800557,96.15633,0,0,0,0.6539166,0.7158481,0.6800557,0,0,4.417342,6.649667,0,0.06193154,-0.06193154,9.744088,69.60049,0.1336543,0.7480613,0.5231333,0,7.303583
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3727703,41.94232,39.28453,1.835066,1.835066,0,-1,0,1.835066,20.31372,0,2.220446E-16,0,0.3727703,1.931649,1.835066,0,0,4.486155,6.587735,0,1.558879,-1.558879,8.100885,57.86335,0.1336543,2.018573,0.2982162,0,6.960505
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1421173,38.12056,37.13117,1.091673,1.091673,0,-1,0,1.091673,13.0183,0,0,0,0.1421173,1.14913,1.091673,0,0,6.218242,5.028857,0,1.007012,-1.007012,7.039402,50.28134,0.1336543,1.200841,0.1136939,0,5.170974
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,35.13116,35.13116,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.337144,4.021844,0,2.553642,-2.553642,4.347627,31.05441,0.1336543,2.668556,0,0,4.021844
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,33.46342,33.46342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17452,1.468202,0,0,0,4.347627,31.05441,0.1336543,0,0,0,1.468202
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17452,1.468202,0,0,0,4.347627,31.05441,0.1336543,0,0,0,1.468202
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,30.51772,30.51772,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.17452,1.468202,0,0.02953066,-0.02953066,4.316499,30.83207,0.1336543,0.03085954,0,0,1.468202
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,29.36755,29.36755,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.20734,1.438672,0,0.352933,-0.352933,3.944475,28.17476,0.1336543,0.368815,0,0,1.438672
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,28.48576,28.48576,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.59948,1.085739,0,0.2056517,-0.2056517,3.727699,26.62637,0.1336543,0.2149061,0,0,1.085739
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,27.56563,27.56563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82799,0.8800869,0,0,0,3.727699,26.62637,0.1336543,0,0,0,0.8800869
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,26.77968,26.77968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82799,0.8800869,0,0,0,3.727699,26.62637,0.1336543,0,0,0,0.8800869
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01465226,26.1909,26.09597,0.44242,0.44242,0,-1,0,0.44242,3.311844,0,0,0,0.01465226,0.4657053,0.44242,0,0,10.82799,0.8800869,0,0.451053,-0.451053,3.252247,23.23029,0.1336543,0.486662,0.01172181,0,0.8947392
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07357077,25.84963,25.37392,0,0,0,-1,0,0,0,0,0,0,0.07357077,0,0,0,0,11.32916,0.4290339,0.07357077,0,0.07357077,3.322042,23.72883,0.1336514,0,0.05885662,0,0.5026047
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2844875,26.50483,24.65827,0.08045024,0.08045024,0,0,0,0.08045024,353.6192,0,0,0,0.2844875,0.08468446,0.08045024,0,0,11.25558,0.4952476,0.199803,0,0.199803,3.511592,25.08275,0.1336435,0.08849526,0.22759,0,0.7797351
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.660235,35.48772,24.11513,0.4471964,0.4471964,0,0,0,0.4471964,371.2541,0,0,0,1.660235,0.470733,0.4471964,0,0,11.05578,0.6750703,1.189502,0,1.189502,4.640053,33.14317,0.1335962,0.491916,1.328188,0,2.335305
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.75899,43.45789,23.59756,1.081859,1.081859,0,0,0,1.081859,255.0231,0,0,0,2.75899,1.138799,1.081859,0,0,9.86628,1.745622,1.620191,0,1.620191,6.177101,44.12206,0.133532,1.190045,2.207192,0,4.504611
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.969831,46.99113,25.12472,0.3152871,0.3152871,0,0,0,0.3152871,941.945,0,0,0,2.969831,0.3318811,0.3152871,0,0,8.246089,3.203794,2.63795,0,2.63795,8.67968,61.99759,0.1334275,0.3468158,2.375865,0,6.173625
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.404466,55.12828,28.68384,1.649579,1.649579,0,-1,0,1.649579,206.384,0,0,0,3.404466,1.736399,1.649579,0,0,5.60814,5.577949,1.668067,0,1.668067,10.26215,73.3009,0.1333614,1.814537,2.723573,0,8.982415
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.607218,61.62095,32.33242,0.3985485,0.3985485,0,-1,0,0.3985485,905.0888,0,0,0,3.607218,0.4195248,0.3985485,0,0,3.940072,7.079209,3.187693,0,3.187693,13.28626,94.90166,0.1332355,0.4384034,2.885774,0,10.68643
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.620521,65.20494,35.06087,0.9679271,0.9679271,0,-1,0,0.9679271,374.0489,1.849271,0,0,3.620521,1.018871,0.9679271,0,0,0.7523789,9.948133,0.7523789,0,0.7523789,14.00003,100,0.1332058,1.06472,2.896417,0,13.56865
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.456388,65.9933,37.05449,1.610754,1.610754,0,-1,0,1.610754,214.5819,1.760857,0,0,3.456388,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1332058,1.77183,2.76511,0,14.08166
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.107605,64.66311,38.88837,1.511714,1.511714,0,-1,0,1.511714,205.5683,1.516327,0,0,3.107605,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1332058,1.662885,2.486084,0,13.73288
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.587833,60.69936,39.82128,0,0,0,-1,0,0,0,2.587833,0,0,2.587833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332058,0,2.070266,0,13.21311
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.889925,54.59612,39.96824,1.150409,1.150409,0,-1,0,1.150409,164.2829,0.6789687,0,0,1.889925,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1332058,1.265449,1.51194,0,12.5152
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.014449,47.60785,40.10882,1.993448,1.993448,0,-1,0,1.993448,50.88918,0,0,0,1.014449,2.098366,1.993448,0,0,0,10.62527,0,1.083917,-1.083917,12.85748,91.83895,0.1332058,2.192793,0.8115594,0,11.63972
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1149072,39.95308,39.14396,1.301297,1.301297,0,-1,0,1.301297,8.830207,0,0,0,0.1149072,1.369786,1.301297,0,0,1.204352,9.541357,0,1.254879,-1.254879,11.53472,82.39069,0.1332058,1.431427,0.09192577,0,9.656264
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05562664,37.36967,36.9842,6.467345,3.33,0,-1,0,3.33,1.67047,0,3.137345,3.78408,0.05562664,3.505263,3.33,0,0,2.598662,8.286478,0,3.449636,-3.449636,7.898484,56.41763,0.1332058,7.114079,0.04450131,0,8.342105
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,35.00975,35.00975,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.431592,4.836842,0,2.163283,-2.163283,5.618184,40.1298,0.1332058,2.260631,0,0,4.836842
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,33.33562,33.33562,4.798178,2.539881,0,-1,0,2.539881,0,0,2.258297,2.738115,0,2.673558,2.539881,0,0,8.835239,2.673558,0,2.673558,-2.673558,2.800006,20,0.1332058,5.277995,0,0,2.673558
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,31.8468,31.8468,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332058,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,30.37075,30.37075,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332058,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,29.22059,29.22059,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332058,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,28.31963,28.31963,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332058,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,27.42505,27.42505,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332058,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,26.61355,26.61355,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332058,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01478528,26.02554,25.92984,0.07874713,0.01404602,0,-1,0,0.01404602,105.2632,0,0.06470112,0.08381265,0.01478528,0.01478528,0.01404602,0,0,11.80586,0,0,0,0,2.800006,20,0.1332058,0.08662184,0.01182822,0,0.01478528
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06930725,25.6426,25.19501,0.5130966,0.06584188,0,-1,0,0.06584188,105.2632,0,0.4472548,0.5512379,0.06930725,0.06930725,0.06584188,0,0,11.80586,0,0,0,0,2.800006,20,0.1332058,0.5644063,0.05544579,0,0.06930725
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2674886,26.22551,24.49213,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,218.5233,4.440892E-16,0,0,0.2674886,0,0,3.505263,3.33,11.80586,0,3.597489,0,3.597489,6.212883,44.37765,0.1332774,0.1346481,0.2139909,5,0.2674886
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.722192,35.77298,23.95539,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,388.878,0,0,0,1.722192,0,0,3.505263,3.33,8.208371,3.23774,5.052192,0,5.052192,11.00581,78.61279,0.1333203,0.4871479,1.377753,5,4.959931
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.26908,39.35624,23.43781,0,0,1.25,0,0.50625,0,0,0.3162105,0,0,2.26908,0,0,0.9337895,0.8871,3.15618,7.784712,3.15618,0,3.15618,14.00003,100,0.1331961,0,1.815264,5,10.05379
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.970701,46.79034,24.94581,1.728667,1.728667,0,0,0,1.728667,171.8492,1.151051,0,0,2.970701,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1331961,1.901534,2.376561,0,13.59597
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.4057,54.93799,28.51771,1.892682,1.892682,0,-1,0,1.892682,179.9405,1.413403,0,0,3.4057,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1331961,2.08195,2.72456,0,14.03097
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.609009,61.43072,32.16629,1.638548,1.638548,0,-1,0,1.638548,220.2565,1.884221,0,0,3.609009,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1331961,1.802403,2.887207,0,14.23428
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.622158,65.04361,34.9203,0.3063864,0.3063864,0,-1,0,0.3063864,1182.219,3.299646,0,0,3.622158,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1331961,0.337025,2.897727,0,14.24743
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.32029,75.76014,36.91392,1.163496,1.163496,0,-1,0,1.163496,371.3196,3.095557,0,0,4.32029,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1331961,1.279846,3.456232,0,14.94556
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.615484,69.8742,38.74779,0,0,0,-1,0,0,0,3.615484,0,0,3.615484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331961,0,2.892387,0,14.24076
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.590346,60.55879,39.6807,0.6304649,0.6304649,0,-1,0,0.6304649,410.8628,1.926698,0,0,2.590346,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1331961,0.6935114,2.072277,0,13.21562
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.892855,54.45833,39.82128,0.9404479,0.9404479,0,-1,0,0.9404479,201.2717,0.9029099,0,0,1.892855,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1331961,1.034493,1.514284,0,12.51813
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.305434,49.75384,39.96824,1.396017,1.396017,0,-1,0,1.396017,93.51132,2.220446E-16,0,0,1.305434,1.469492,1.396017,0,0,0,10.62527,0,0.1640577,-0.1640577,13.8271,98.76477,0.1331961,1.535619,1.044347,0,11.93071
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1048722,39.77296,39.03533,1.261791,1.261791,0,-1,0,1.261791,8.311378,0,2.220446E-16,0,0.1048722,1.328201,1.261791,0,0,0.1822864,10.46122,0,1.223328,-1.223328,12.53759,89.55407,0.1331961,1.38797,0.08389775,0,10.56609
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05768065,37.24302,36.84363,0.7218449,0.7218449,0,-1,0,0.7218449,7.990726,0,0,0,0.05768065,0.7598367,0.7218449,0,0,1.54154,9.237888,0,0.7021561,-0.7021561,11.79746,84.26738,0.1331961,0.7940294,0.04614452,0,9.295568
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007406446,34.91335,34.86279,0.1908537,0.1908537,0,-1,0,0.1908537,3.880694,0,2.775558E-17,0,0.007406446,0.2008986,0.1908537,0,0,2.321714,8.535732,0,0.1934921,-0.1934921,11.5935,82.81054,0.1331961,0.209939,0.005925157,0,8.543139
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,33.17588,33.17588,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.536705,8.342239,0,2.320989,-2.320989,9.146961,65.3353,0.1331961,2.425434,0,0,8.342239
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,31.68066,31.68066,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.115582,6.021251,0,2.649244,-2.649244,6.354413,45.38857,0.1331961,2.76846,0,0,6.021251
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,30.21101,30.21101,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.059186,3.372007,0,0.3713181,-0.3713181,5.963009,42.59283,0.1331961,0.3880275,0,0,3.372007
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,29.04167,29.04167,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.471762,3.000689,0,0.2599459,-0.2599459,5.689002,40.63565,0.1331961,0.2716435,0,0,3.000689
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,28.15988,28.15988,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.760591,2.740743,0,0.2871482,-0.2871482,5.386321,38.47364,0.1331961,0.3000698,0,0,2.740743
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,27.24614,27.24614,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.079644,2.453594,0,0.3374883,-0.3374883,5.030577,35.93262,0.1331961,0.3526753,0,0,2.453594
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,26.43463,26.43463,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.454631,2.116106,0,0.1487416,-0.1487416,4.87379,34.81271,0.1331961,0.155435,0,0,2.116106
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03122505,25.95294,25.75092,0,0,0,-1,0,0,0,0,0,0,0.03122505,0,0,0,0,9.6199,1.967365,0.03122505,0,0.03122505,4.903413,35.02431,0.1331948,0,0.02498004,0,1.99859
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2511691,26.64776,25.01609,0,0,0,-1,0,0,0,0,0,0,0.2511691,0,0,0,0,9.588675,1.995467,0.2511691,0,0.2511691,5.141693,36.7263,0.133185,0,0.2009353,0,2.246636
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2664005,26.03764,24.31322,0.2395421,0.2395421,0,0,0,0.2395421,111.2124,0,0,0,0.2664005,0.2521496,0.2395421,0,0,9.337505,2.221519,0.0142509,0,0.0142509,5.155212,36.82287,0.1331844,0.2634963,0.2131204,0,2.48792
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.13329,31.32711,23.7573,0.1775037,0.1775037,0,0,0,0.1775037,638.4599,0,0,0,1.13329,0.186846,0.1775037,0,0,9.323255,2.234345,0.9464437,0,0.9464437,6.053088,43.23625,0.1331472,0.195254,0.9066318,0,3.367635
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.217778,31.37627,23.23973,0,0,0,0,0,0,0,0,0,0,1.217778,0,0,0,0,8.376811,3.086144,1.217778,0,1.217778,7.208373,51.48828,0.1330994,0,0.9742225,0,4.303923
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.596047,35.71501,24.76689,0.4934267,0.4934267,0,0,0,0.4934267,323.4619,0,0,0,1.596047,0.5193965,0.4934267,0,0,7.159033,4.182145,1.076651,0,1.076651,8.229774,58.78398,0.1330571,0.5427693,1.276838,0,5.778192
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.665729,32.82585,28.33879,2.359368,2.359368,0,-1,0,2.359368,28.21641,0,0,0,0.665729,2.483546,2.359368,0,0,6.082382,5.151131,0,1.817816,-1.817816,6.313627,45.09725,0.1330571,2.595305,0.5325832,0,5.81686
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6366508,36.37212,31.98738,2.653013,2.653013,0,-1,0,2.653013,23.99728,0,0,0,0.6366508,2.792645,2.653013,0,0,8.102178,3.333314,0,2.155994,-2.155994,4.04101,28.8643,0.1330571,2.918314,0.5093206,0,3.969965
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.719379,47.45134,34.75416,0.02546698,0.02546698,0,-1,0,0.02546698,6751.404,0,0,0,1.719379,0.02680734,0.02546698,0,0,10.49773,1.17732,1.692571,0,1.692571,5.646724,40.33366,0.1329908,0.02801367,1.375503,0,2.896699
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.593117,67.06931,36.75417,3.326573,3.326573,0,-1,0,3.326573,108.0126,0,0,0.4109356,3.593117,3.501656,3.326573,0,0,8.805155,2.700634,0.09146067,0,0.09146067,5.733491,40.95343,0.1329872,3.65923,2.874493,0,6.293751
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.514463,68.53364,38.56887,1.242129,1.242129,0,-1,0,1.242129,282.9386,0,0,0,3.514463,1.307505,1.242129,0,0,8.713695,2.782949,2.206958,0,2.206958,7.827196,55.90843,0.1329007,1.366342,2.81157,0,6.297412
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.278065,57.52364,39.54013,0.8575792,0.8575792,0,-1,0,0.8575792,265.639,0,0,0,2.278065,0.902715,0.8575792,0,0,6.506736,4.769212,1.37535,0,1.37535,9.131968,65.22821,0.1328469,0.9433372,1.822452,0,7.047276
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.78096,53.35118,39.6807,0.6708528,0.6708528,0,-1,0,0.6708528,265.477,0,0,0,1.78096,0.7061608,0.6708528,0,0,5.131386,6.007027,1.074799,0,1.074799,10.15161,72.51136,0.1328049,0.737938,1.424768,0,7.787986
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.02129,47.35874,39.82128,1.92103,1.92103,0,-1,0,1.92103,53.16365,0,0,0,1.02129,2.022137,1.92103,0,0,4.056588,6.974346,0,1.000847,-1.000847,9.096625,64.97577,0.1328049,2.113133,0.817032,0,7.995636
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2576183,40.71099,38.88837,0,0,0,-1,0,0,0,0,0,0,0.2576183,0,0,0,0,5.16864,5.973498,0.2576183,0,0.2576183,9.341023,66.72147,0.1327948,0,0.2060947,0,6.231117
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1894172,38.03381,36.71583,0.5303178,0.5303178,0,-1,0,0.5303178,35.71768,0,0,0,0.1894172,0.5582293,0.5303178,0,0,4.911022,6.205355,0,0.368812,-0.368812,8.952262,63.9446,0.1327948,0.5833496,0.1515338,0,6.394772
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02112191,34.84716,34.70304,1.235791,1.235791,0,-1,0,1.235791,1.709181,0,0,0,0.02112191,1.300833,1.235791,0,0,5.320813,5.836543,0,1.279711,-1.279711,7.603328,54.30938,0.1327948,1.35937,0.01689753,0,5.857665
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,33.02892,33.02892,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,6.742714,4.556832,0,1.12007,-1.12007,6.42267,45.87613,0.1327948,1.170473,0,0,4.556832
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,31.52092,31.52092,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,7.987236,3.436762,0,2.377586,-2.377586,3.916475,27.97476,0.1327948,2.484577,0,0,3.436762
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,30.04487,30.04487,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,10.629,1.059176,0,0.2847436,-0.2847436,3.616329,25.83087,0.1327948,0.297557,0,0,1.059176
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,28.89471,28.89471,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,10.94538,0.7744321,0,0.1887831,-0.1887831,3.417334,24.40948,0.1327948,0.1972783,0,0,0.7744321
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,28.00014,28.00014,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,11.15514,0.5856491,0,0.005920971,-0.005920971,3.411093,24.3649,0.1327948,0.006187415,0,0,0.5856491
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,27.08,27.08,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,11.16172,0.5797281,0,0.357429,-0.357429,3.034329,21.67374,0.1327948,0.3735133,0,0,0.5797281
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,26.27489,26.27489,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,11.55886,0.2222991,0,0.2004426,-0.2004426,2.823044,20.16456,0.1327948,0.2094626,0,0,0.2222991
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01669412,25.69902,25.59118,0,0,0,-1,0,0,0,0,0,0,0.01669412,0,0,0,0,11.78158,0.02185649,0.01669412,0,0.01669412,2.838882,20.27769,0.1327942,0,0.0133553,0,0.03855062
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.0792876,25.34834,24.83718,0,0,0,-1,0,0,0,0,0,0,0.0792876,0,0,0,0,11.76488,0.0368812,0.0792876,0,0.0792876,2.914101,20.81496,0.1327911,0,0.06343008,0,0.1161688
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2609296,25.82117,24.1343,0.07439507,0.07439507,0,0,0,0.07439507,350.735,0,0,0,0.2609296,0.07831059,0.07439507,0,0,11.68559,0.10824,0.182619,0,0.182619,3.087348,22.05244,0.1327839,0.08183458,0.2087436,0,0.3691696
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.340917,32.60416,23.57839,0.3079965,0.3079965,0,0,0,0.3079965,435.3678,0,0,0,1.340917,0.3242068,0.3079965,0,0,11.50297,0.2725971,1.016711,0,1.016711,4.051885,28.94197,0.1327442,0.3387961,1.072734,0,1.613514
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.269431,38.93355,23.05442,0.6529695,0.6529695,0,0,0,0.6529695,347.5555,0,0,0,2.269431,0.6873364,0.6529695,0,0,10.48626,1.187637,1.582095,0,1.582095,5.552792,39.66272,0.1326825,0.7182665,1.815545,0,3.457068
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.972044,46.37811,24.58159,1.701884,1.701884,0,0,0,1.701884,174.6326,0,0,0,2.972044,1.791457,1.701884,0,0,8.904169,2.611522,1.180587,0,1.180587,6.672795,47.66272,0.1326364,1.872072,2.377635,0,5.583566
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.408342,54.5282,28.15988,0,0,0,-1,0,0,0,0,0,0,3.408342,0,0,0,0,7.723582,3.67405,3.408342,0,3.408342,9.906232,70.75866,0.1325037,0,2.726673,0,7.082392
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.612968,61.02224,31.80846,0,0,0,-1,0,0,0,0,0,0,3.612968,0,0,0,0,4.31524,6.741558,3.612968,0,3.612968,13.33379,95.2412,0.1323632,0,2.890374,0,10.35453
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.62641,64.67461,34.59442,1.461233,1.461233,0,-1,0,1.461233,248.1747,1.385998,0,0,3.62641,1.53814,1.461233,0,0,0.7022722,9.993229,0.7022722,0,0.7022722,14.00003,100,0.132336,1.607356,2.901128,0,13.61964
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.462929,65.49934,36.6072,0,0,0,-1,0,0,0,3.462929,0,0,3.462929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132336,0,2.770343,0,14.0882
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.115408,64.17216,38.42191,1.282691,1.282691,0,-1,0,1.282691,242.8805,1.765206,0,0,3.115408,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.132336,1.410961,2.492326,0,13.74068
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.595797,60.27416,39.39316,1.946977,1.946977,0,-1,0,1.946977,133.3245,0.5463479,0,0,2.595797,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.132336,2.141675,2.076638,0,13.22107
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.898655,54.23176,39.57207,0,0,0,-1,0,0,0,1.898655,0,0,1.898655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132336,0,1.518924,0,12.52393
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.02474,47.27802,39.71904,1.928129,1.928129,0,-1,0,1.928129,53.14686,0,0,0,1.02474,2.029609,1.928129,0,0,0,10.62527,0,1.004869,-1.004869,12.9408,92.43412,0.132336,2.120942,0.8197921,0,11.65001
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1208556,39.59691,38.74779,0.2423402,0.2423402,0,-1,0,0.2423402,49.87022,0,0,0,0.1208556,0.255095,0.2423402,0,0,1.116522,9.620405,0,0.1342394,-0.1342394,12.7993,91.4234,0.132336,0.2665743,0.09668449,0,9.741261
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06171952,36.99557,36.56887,2.869131,2.869131,0,-1,0,2.869131,2.151157,0,0,0,0.06171952,3.020138,2.869131,0,0,1.265676,9.486165,0,2.958418,-2.958418,9.680856,69.14883,0.132336,3.156044,0.04937561,0,9.547885
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.00867003,34.61515,34.55608,3.496627,3.33,0,-1,0,3.33,0.2603613,4.440892E-16,0.1666273,0.5162901,0.00867003,3.505263,3.33,0,0,4.552808,6.527747,0,3.496593,-3.496593,5.995122,42.82222,0.132336,3.84629,0.006936024,0,6.536417
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,32.86917,32.86917,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.07880401,0,2.831005,2.689455,0,0,8.437911,3.031154,0,2.831005,-2.831005,3.010981,21.50697,0.132336,2.9584,0,0,3.031154
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58347,0.2001489,0,0,0,3.010981,21.50697,0.132336,0,0,0,0.2001489
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,29.88513,29.88513,0.4865602,0.1901415,0,-1,0,0.1901415,0,0,0.2964188,0.3450748,0,0.2001489,0.1901415,0,0,11.58347,0.2001489,0,0.2001489,-0.2001489,2.800006,20,0.132336,0.5352163,0,0,0.2001489
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,28.73496,28.73496,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132336,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132336,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,26.92026,26.92026,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132336,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,26.11514,26.11514,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132336,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02300768,25.56078,25.41226,0.1505733,0.0218573,0,-1,0,0.0218573,105.2632,0,0.128716,0.1612591,0.02300768,0.02300768,0.0218573,0,0,11.80586,0,0,0,0,2.800006,20,0.132336,0.1656306,0.01840615,0,0.02300768
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07250994,25.12512,24.65827,0.1300408,0.06888445,0,-1,0,0.06888445,105.2632,0,0.06115634,0.129268,0.07250994,0.07250994,0.06888445,0,0,11.80586,0,0,0,0,2.800006,20,0.132336,0.1430449,0.05800795,0,0.07250994
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2600247,25.63456,23.95539,0,0,0,0,0,0,0,0,0,0,0.2600247,0,0,0,0,11.80586,0,0.2600247,0,0.2600247,3.046687,21.762,0.1323259,0,0.2080197,0,0.2600247
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.340164,32.40959,23.39947,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,268.7305,4.440892E-16,0,0,1.340164,0,0,3.505263,3.33,11.54584,0.2340222,4.670164,0,4.670164,7.477193,53.40841,0.1323896,0.5485718,1.072131,5,1.574186
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.269365,38.71331,22.85634,0,0,3.505263,0,1.121937,0,0,0,0,0,2.269365,0,0,3.505263,3.33,6.875672,4.43717,5.599365,0,5.599365,12.78922,91.35136,0.1323728,0,1.815492,5,6.706534
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.972632,46.16024,24.38989,1.915707,1.915707,0,0,0,1.915707,155.1716,0,0,0,2.972632,2.016534,1.915707,0,0,1.276307,9.476598,0.9560988,0,0.9560988,13.69625,97.83018,0.1323358,2.107278,2.378106,0,12.44923
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.409497,54.32185,27.98096,1.430079,1.430079,0,-1,0,1.430079,238.4132,1.583942,0,0,3.409497,1.505346,1.430079,0,0,0.3202083,10.33709,0.3202083,0,0.3202083,14.00003,100,0.1323235,1.573087,2.727597,0,13.74658
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.613991,60.85645,31.66788,0.2033814,0.2033814,0,-1,0,0.2033814,1776.953,3.399905,0,0,3.613991,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1323235,0.2237195,2.891193,0,14.23927
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.627994,64.51288,34.45384,1.327558,1.327558,0,-1,0,1.327558,273.2833,2.230565,0,0,3.627994,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1323235,1.460314,2.902395,0,14.25327
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.464973,65.34404,36.46663,1.174991,1.174991,0,-1,0,1.174991,294.8935,2.22814,0,0,3.464973,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1323235,1.292491,2.771979,0,14.09025
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.117219,64.05779,38.31329,1.996559,1.996559,0,-1,0,1.996559,156.1296,1.015578,0,0,3.117219,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1323235,2.196214,2.493775,0,13.74249
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.598125,60.16915,39.28453,0.4038449,0.4038449,0,-1,0,0.4038449,643.3472,2.173025,0,0,2.598125,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1323235,0.4442294,2.0785,0,13.2234
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.901957,54.10418,39.4315,1.088906,1.088906,0,-1,0,1.088906,174.6668,0.75574,0,0,1.901957,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1323235,1.197797,1.521565,0,12.52723
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.028405,47.19223,39.61041,1.370889,1.370889,0,-1,0,1.370889,75.01742,0,0,0,1.028405,1.443041,1.370889,0,0,0,10.62527,0,0.4146355,-0.4146355,13.56296,96.87812,0.1323235,1.507978,0.8227243,0,11.65368
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1227786,39.50128,38.63916,0.3467342,0.3467342,0,-1,0,0.3467342,35.40999,0,0,0,0.1227786,0.3649834,0.3467342,0,0,0.4607061,10.21064,0,0.2422048,-0.2422048,13.30766,95.0545,0.1323235,0.3814076,0.09822284,0,10.33342
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06369839,36.88755,36.44746,0,0,0,-1,0,0,0,0,0,0,0.06369839,0,0,0,0,0.7298225,9.968434,0.06369839,0,0.06369839,13.36809,95.48615,0.132321,0,0.05095871,0,10.03213
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01094811,34.47086,34.39633,1.623172,1.623172,0,-1,0,1.623172,0.6744883,0,2.220446E-16,0,0.01094811,1.708602,1.623172,0,0,0.6661242,10.02576,0,1.697654,-1.697654,11.5786,82.70414,0.132321,1.785489,0.008758484,0,10.03671
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,32.70942,32.70942,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.552407,8.328109,0,1.318093,-1.318093,10.18921,72.77993,0.132321,1.377407,0,0,8.328109
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,31.21421,31.21421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.016954,7.010015,0,0,0,10.18921,72.77993,0.132321,0,0,0,7.010015
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,29.72538,29.72538,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.016954,7.010015,0,0.4136437,-0.4136437,9.753192,69.66552,0.132321,0.4322577,0,0,7.010015
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,28.57522,28.57522,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.476559,6.596372,0,0.08284936,-0.08284936,9.665861,69.04173,0.132321,0.08657758,0,0,6.596372
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,27.65509,27.65509,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.568614,6.513522,0,0.2370095,-0.2370095,9.416031,67.25723,0.132321,0.2476749,0,0,6.513522
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,26.74134,26.74134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831957,6.276513,0,0,0,9.416031,67.25723,0.132321,0,0,0,6.276513
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,25.92984,25.92984,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.831957,6.276513,0,1.048001,-1.048001,8.311341,59.3666,0.132321,1.095161,0,0,6.276513
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.070868,25.69115,25.23335,0.5189193,0.5189193,0,-1,0,0.5189193,13.65684,0,0,0,0.070868,0.5462309,0.5189193,0,0,5.996403,5.228512,0,0.4753629,-0.4753629,7.810265,55.78749,0.132321,0.5708113,0.0566944,0,5.29938
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1458973,25.42034,24.47935,0.224173,0.224173,0,-1,0,0.224173,65.08244,0,2.775558E-17,0,0.1458973,0.2359716,0.224173,0,0,6.524583,4.753149,0,0.09007433,-0.09007433,7.715318,55.1093,0.132321,0.2465903,0.1167178,0,4.899046
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2672992,25.50128,23.77647,0.4030362,0.4030362,0,0,0,0.4030362,66.32139,0,0,0,0.2672992,0.4242486,0.4030362,0,0,6.624666,4.663074,0,0.1569494,-0.1569494,7.549879,53.9276,0.132321,0.4433398,0.2138393,0,4.930374
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.339157,32.21325,23.22056,0.01635841,0.01635841,0,0,0,0.01635841,8186.351,0,0,0,1.339157,0.01721938,0.01635841,0,0,6.799054,4.506125,1.321938,0,1.321938,8.803979,62.88544,0.1322699,0.01799425,1.071326,0,5.845282
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.268853,38.51094,22.67743,2.731938,2.731938,0,0,0,2.731938,83.04919,0,0,0,2.268853,2.875725,2.731938,0,0,5.477117,5.695869,0,0.606872,-0.606872,8.16428,58.31617,0.1322699,3.005132,1.815082,0,7.964722
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.972955,45.94761,24.20459,1.947035,1.947035,0,0,0,1.947035,152.6914,0,0,0,2.972955,2.049511,1.947035,0,0,6.151419,5.088997,0.9234439,0,0.9234439,9.040336,64.57369,0.1322342,2.141739,2.378364,0,8.061952
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.410547,54.1146,27.80205,0.5825025,0.5825025,0,-1,0,0.5825025,585.499,0,0,0,3.410547,0.6131606,0.5825025,0,0,5.227975,5.920096,2.797386,0,2.797386,11.69417,83.52961,0.1321263,0.6407528,2.728437,0,9.330644
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.615535,60.66399,31.50175,0.9283856,0.9283856,0,-1,0,0.9283856,389.4432,0.207698,0,0,3.615535,0.977248,0.9283856,0,0,2.430589,8.437744,2.430589,0,2.430589,14.00003,100,0.1320326,1.021224,2.892428,0,12.05328
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.629273,64.3642,34.32604,0.1218247,0.1218247,0,-1,0,0.1218247,2979.095,3.501036,0,0,3.629273,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1320326,0.1340071,2.903418,0,14.25455
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.466766,65.20219,36.33883,0.6592281,0.6592281,0,-1,0,0.6592281,525.8826,2.772842,0,0,3.466766,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1320326,0.7251509,2.773413,0,14.09204
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.119735,63.91152,38.17271,0,0,0,-1,0,0,0,3.119735,0,0,3.119735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320326,0,2.495788,0,13.74501
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.601078,60.03267,39.14396,0.4962619,0.4962619,0,-1,0,0.4962619,524.1341,2.078697,0,0,2.601078,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1320326,0.5458881,2.080862,0,13.22635
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.905048,54.01018,39.32287,0,0,0,-1,0,0,0,1.905048,0,0,1.905048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320326,0,1.524038,0,12.53032
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.032248,47.10779,39.50179,1.130778,1.130778,0,-1,0,1.130778,91.28651,0,0,0,1.032248,1.190292,1.130778,0,0,0,10.62527,0,0.1580448,-0.1580448,13.83343,98.81004,0.1320326,1.243856,0.8257981,0,11.65752
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1246778,39.40546,38.53054,2.332506,2.332506,0,-1,0,2.332506,5.345228,0,0,0,0.1246778,2.45527,2.332506,0,0,0.1756053,10.46723,0,2.330592,-2.330592,11.37677,81.26251,0.1320326,2.565757,0.09974223,0,10.59191
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06565473,36.77296,36.31966,2.862979,2.862979,0,-1,0,2.862979,2.293231,0,4.440892E-16,0,0.06565473,3.013662,2.862979,0,0,2.765152,8.136638,0,2.948007,-2.948007,8.269302,59.06633,0.1320326,3.149276,0.05252378,0,8.202292
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01225146,34.35188,34.26854,1.90128,1.90128,0,-1,0,1.90128,0.6443794,0,4.440892E-16,0,0.01225146,2.001347,1.90128,0,0,6.040715,5.18863,0,1.989096,-1.989096,6.172611,44.08999,0.1320326,2.091408,0.009801165,0,5.200882
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,32.58163,32.58163,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.250822,3.199534,0,0.7080297,-0.7080297,5.426282,38.75908,0.1320326,0.7398911,0,0,3.199534
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,31.0928,31.0928,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.037521,2.491505,0,1.710975,-1.710975,3.622756,25.87677,0.1320326,1.787969,0,0,2.491505
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,29.59759,29.59759,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.93861,0.7805293,0,0.2589809,-0.2589809,3.349766,23.92685,0.1320326,0.270635,0,0,0.7805293
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,28.42825,28.42825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22636,0.5215484,0,0,0,3.349766,23.92685,0.1320326,0,0,0,0.5215484
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,27.51451,27.51451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22636,0.5215484,0,0,0,3.349766,23.92685,0.1320326,0,0,0,0.5215484
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,26.5816,26.5816,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.22636,0.5215484,0,0.2384559,-0.2384559,3.098411,22.13147,0.1320326,0.2491864,0,0,0.5215484
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,25.77009,25.77009,0.5165221,0.2689379,0,-1,0,0.2689379,0,0,0.2475842,0.2992364,0,0.2830925,0.2689379,0,0,11.49131,0.2830925,0,0.2830925,-0.2830925,2.800006,20,0.1320326,0.5681743,0,0,0.2830925
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.020912,25.18913,25.05443,0.3712134,0.0198664,0,-1,0,0.0198664,105.2632,0,0.351347,0.4043615,0.020912,0.020912,0.0198664,0,0,11.80586,0,0,0,0,2.800006,20,0.1320326,0.4083348,0.0167296,0,0.020912
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07826742,24.79701,24.29405,0.3748624,0.07435405,0,-1,0,0.07435405,105.2632,0,0.3005083,0.3974778,0.07826742,0.07826742,0.07435405,0,0,11.80586,0,0,0,0,2.800006,20,0.1320326,0.4123486,0.06261393,0,0.07826742
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2573316,25.27502,23.61673,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.16928,0,0,0,0.2573316,0,0,3.505263,3.33,11.80586,0,3.587332,0,3.587332,6.203247,44.30882,0.1321402,0.5756944,0.2058653,5,0.2573316
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.337811,32.02807,23.05442,0,0,3.505263,0,1.121937,0,0,0,0,0,1.337811,0,0,3.505263,3.33,8.218529,3.228598,4.667811,0,4.667811,10.63152,75.93929,0.1321597,0,1.070249,5,4.56641
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.824073,42.73448,22.49851,2.313181,2.313181,3.003493,0,0.9849537,2.313181,122.0861,0,0,0,2.824073,0,0,0.690312,0.6557963,3.550717,7.429629,3.479869,0,3.479869,13.93282,99.51991,0.1321807,2.5445,2.259259,5,10.2537
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.12122,47.00945,24.02567,1.347831,1.347831,0,0,0,1.347831,231.5735,1.631603,0,0,3.12122,1.418769,1.347831,0,0,0.0708478,10.56151,0.0708478,0,0.0708478,14.00003,100,0.1321779,1.482614,2.496976,0,13.68273
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.90201,49.33677,27.64231,0.5894645,0.5894645,0,-1,0,0.5894645,492.3129,2.281521,0,0,2.90201,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1321779,0.648411,2.321608,0,13.52728
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.204098,56.45304,31.342,0,0,0,-1,0,0,0,3.204098,0,0,3.204098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321779,0,2.563278,0,13.82937
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.631285,64.18275,34.1663,2.072778,2.072778,0,-1,0,2.072778,175.1893,1.449414,0,0,3.631285,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1321779,2.280056,2.905028,0,14.25656
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.469021,65.04112,36.19187,0.8672066,0.8672066,0,-1,0,0.8672066,400.0224,2.556172,0,0,3.469021,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1321779,0.9539273,2.775217,0,14.09429
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.310106,65.72549,38.06408,1.061007,1.061007,0,-1,0,1.061007,311.9777,2.193256,0,0,3.310106,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1321779,1.167108,2.648085,0,13.93538
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.69948,60.8345,39.03533,0.1335267,0.1335267,0,-1,0,0.1335267,2021.677,2.558926,0,0,2.69948,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1321779,0.1468794,2.159584,0,13.32475
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.323606,57.56206,39.21424,2.284396,2.284396,0,-1,0,2.284396,101.7164,0,0,0,2.323606,2.404628,2.284396,0,0,0,10.62527,0,0.08102183,-0.08102183,13.91462,99.38997,0.1321779,2.512836,1.858885,0,12.94888
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.036265,47.02467,39.39316,0,0,0,-1,0,0,0,0.9462411,0,0,1.036265,0,0,0,0,0.09002426,10.54425,0.09002426,0,0.09002426,14.00003,100,0.1321745,0,0.8290123,0,11.58052
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.114272,39.26144,38.46025,1.00725,1.00725,0,-1,0,1.00725,11.34494,0,0,0,0.114272,1.060263,1.00725,0,0,0,10.62527,0,0.9459912,-0.9459912,13.00287,92.87743,0.1321745,1.107975,0.09141757,0,10.73955
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06298712,36.64557,36.21104,0.4451059,0.4451059,0,-1,0,0.4451059,14.15104,0,0,0,0.06298712,0.4685325,0.4451059,0,0,1.051101,9.679283,0,0.4055454,-0.4055454,12.57538,89.82399,0.1321745,0.4896165,0.0503897,0,9.74227
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01268484,34.23336,34.14713,1.203954,1.203954,0,-1,0,1.203954,1.053598,0,2.220446E-16,0,0.01268484,1.267321,1.203954,0,0,1.501707,9.273738,0,1.254636,-1.254636,11.25288,80.37756,0.1321745,1.32435,0.01014787,0,9.286423
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,32.45383,32.45383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895747,8.019102,0,0,0,11.25288,80.37756,0.1321745,0,0,0,8.019102
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,30.94584,30.94584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895747,8.019102,0,0,0,11.25288,80.37756,0.1321745,0,0,0,8.019102
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,29.45701,29.45701,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.895747,8.019102,0,0.3532991,-0.3532991,10.88047,77.7175,0.1321745,0.3691976,0,0,8.019102
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,28.28768,28.28768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288301,7.665803,0,0,0,10.88047,77.7175,0.1321745,0,0,0,7.665803
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,27.36754,27.36754,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.288301,7.665803,0,0.1053286,-0.1053286,10.76945,76.92445,0.1321745,0.1100684,0,0,7.665803
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,26.43463,26.43463,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.405333,7.560474,0,0.5512775,-0.5512775,10.18835,72.77377,0.1321745,0.576085,0,0,7.560474
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,25.61035,25.61035,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.017864,7.009197,0,0.5268865,-0.5268865,9.63296,68.80672,0.1321745,0.5505964,0,0,7.009197
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02333639,25.05766,24.90747,0.3403659,0.3403659,0,-1,0,0.3403659,6.856266,0,0,0,0.02333639,0.3582799,0.3403659,0,0,4.603293,6.48231,0,0.3349435,-0.3349435,9.279899,66.28486,0.1321745,0.3744025,0.01866911,0,6.505647
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07886188,24.64062,24.1343,0.3489996,0.3489996,0,-1,0,0.3489996,22.59655,0,0,0,0.07886188,0.367368,0.3489996,0,0,4.975453,6.147367,0,0.2885061,-0.2885061,8.975787,64.11263,0.1321745,0.3838996,0.0630895,0,6.226229
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2729837,25.20907,23.45059,0,0,0,0,0,0,0,0,0,0,0.2729837,0,0,0,0,5.296015,5.85886,0.2729837,0,0.2729837,9.234762,65.96246,0.132164,0,0.218387,0,6.131845
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.274138,31.40949,22.89468,0.1636834,0.1636834,0,0,0,0.1636834,778.4159,0,0,0,1.274138,0.1722983,0.1636834,0,0,5.023031,6.104546,1.101839,0,1.101839,10.28006,73.42884,0.1321217,0.1800518,1.01931,0,7.378684
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.813906,42.48994,22.35793,2.569594,2.569594,0,0,0,2.569594,109.5078,0,0,0,2.813906,2.704836,2.569594,0,0,3.921192,7.096201,0.1090697,0,0.1090697,10.38353,74.16793,0.1321175,2.826554,2.251124,0,9.910107
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.136536,46.9768,23.8851,0.7557993,0.7557993,0,0,0,0.7557993,414.9959,0,0,0,3.136536,0.7955782,0.7557993,0,0,3.812122,7.194364,2.340958,0,2.340958,12.60436,90.03095,0.1320277,0.8313792,2.509229,0,10.3309
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.411698,53.73021,27.47617,1.533627,1.533627,0,-1,0,1.533627,222.4594,0.3261895,0,0,3.411698,1.614345,1.533627,0,0,1.471164,9.301227,1.471164,0,1.471164,14.00003,100,0.1319714,1.68699,2.729359,0,12.71292
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.618186,60.29087,31.18226,0.5441373,0.5441373,0,-1,0,0.5441373,664.94,3.04541,0,0,3.618186,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1319714,0.598551,2.894549,0,14.24346
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.633,64.01443,34.01933,0.7449304,0.7449304,0,-1,0,0.7449304,487.6965,2.848863,0,0,3.633,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1319714,0.8194235,2.9064,0,14.25827
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.134683,72.27876,36.05129,2.563764,2.563764,0,-1,0,2.563764,161.2739,1.435984,0,0,4.134683,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1319714,2.820141,3.307746,0,14.75996
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.977341,62.18663,37.91712,0,0,0,-1,0,0,0,2.977341,0,0,2.977341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319714,0,2.381873,0,13.60262
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.798244,61.65168,38.9267,1.472788,1.472788,0,-1,0,1.472788,189.9964,1.247941,0,0,2.798244,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1319714,1.620067,2.238595,0,13.42352
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.300441,57.22956,39.10562,0.1931561,0.1931561,0,-1,0,0.1931561,1190.975,2.097119,0,0,2.300441,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1319714,0.2124717,1.840353,0,12.92572
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.187772,48.09239,39.28453,0.4858775,0.4858775,0,-1,0,0.4858775,244.4592,0.676322,0,0,1.187772,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1319714,0.5344652,0.9502175,0,11.81305
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1452752,39.33229,38.31329,0.2605027,0.2605027,0,-1,0,0.2605027,55.76726,0,0,0,0.1452752,0.2742134,0.2605027,0,0,0,10.62527,0,0.1289382,-0.1289382,13.86412,99.0292,0.1319714,0.286553,0.1162202,0,10.77055
