Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2224384,37.64645,36.10241,1.842208,1.842208,0,-1,0,1.842208,12.07456,0,0,0,0.2224384,1.939166,1.842208,0,0,0.1432646,10.49634,0,1.716727,-1.716727,12.05453,86.10358,0.1319714,2.026428,0.1779507,0,10.71877
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04808875,34.34645,34.01933,2.482979,2.482979,0,-1,0,2.482979,1.936736,0,4.440892E-16,0,0.04808875,2.613662,2.482979,0,0,2.05074,8.779609,0,2.565573,-2.565573,9.350174,66.78683,0.1319714,2.731277,0.038471,0,8.827698
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,32.33242,32.33242,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.901376,6.214036,0,0.2135699,-0.2135699,9.125051,65.17881,0.1319714,0.2231805,0,0,6.214036
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,30.81804,30.81804,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.138676,6.000466,0,0.277131,-0.277131,8.83293,63.09223,0.1319714,0.2896019,0,0,6.000466
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,29.32921,29.32921,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.446599,5.723335,0,0.4295012,-0.4295012,8.380196,59.85842,0.1319714,0.4488288,0,0,5.723335
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.923823,5.293833,0,0,0,8.380196,59.85842,0.1319714,0,0,0,5.293833
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,27.24614,27.24614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.923823,5.293833,0,0,0,8.380196,59.85842,0.1319714,0,0,0,5.293833
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,26.31322,26.31322,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.923823,5.293833,0,0.2890246,-0.2890246,8.075538,57.68229,0.1319714,0.3020307,0,0,5.293833
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,25.50172,25.50172,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.244961,5.004809,0,0.07326019,-0.07326019,7.998314,57.1307,0.1319714,0.0765569,0,0,5.004809
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05640873,25.1429,24.77967,0.1800282,0.1800282,0,-1,0,0.1800282,31.33327,0,2.775558E-17,0,0.05640873,0.1895034,0.1800282,0,0,6.326362,4.931549,0,0.1330947,-0.1330947,7.85802,56.1286,0.1319714,0.1980311,0.04512699,0,4.987957
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1687571,25.09285,24.00651,0.2308711,0.2308711,0,-1,0,0.2308711,73.09583,0,2.775558E-17,0,0.1687571,0.2430222,0.2308711,0,0,6.474245,4.798454,0,0.07426504,-0.07426504,7.779738,55.56945,0.1319714,0.2539582,0.1350057,0,4.967211
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2070451,24.6715,23.34197,0,0,0,0,0,0,0,0,0,0,0.2070451,0,0,0,0,6.556761,4.724189,0.2070451,0,0.2070451,7.976158,56.97245,0.1319634,0,0.1656361,0,4.931234
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7070103,27.37969,22.76688,0.1174574,0.1174574,0,0,0,0.1174574,601.9293,0,0,0,0.7070103,0.1236393,0.1174574,0,0,6.349716,4.91053,0.583371,0,0.583371,8.529593,60.92554,0.1319411,0.1292031,0.5656083,0,5.61754
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.433025,31.83105,22.23014,0,0,0,0,0,0,0,0,0,0,1.433025,0,0,0,0,5.766346,5.435564,1.433025,0,1.433025,9.889079,70.63614,0.1318863,0,1.14642,0,6.868588
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6421818,27.96157,23.7573,0.2855293,0.2855293,0,0,0,0.2855293,224.9092,0,0,0,0.6421818,0.3005572,0.2855293,0,0,4.333321,6.725286,0.3416246,0,0.3416246,10.21317,72.95109,0.1318732,0.3140822,0.5137454,0,7.367467
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.359044,36.71535,27.33559,1.340464,1.340464,0,-1,0,1.340464,101.3862,0,0,0,1.359044,1.411014,1.340464,0,0,3.991696,7.032748,0,0.05196974,-0.05196974,10.15839,72.55979,0.1318732,1.47451,1.087236,0,8.391792
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.234919,39.71825,31.03529,1.885516,1.885516,0,-1,0,1.885516,65.49504,0,2.220446E-16,0,1.234919,1.984754,1.885516,0,0,4.04944,6.980778,0,0.7498342,-0.7498342,9.367997,66.91413,0.1318732,2.074068,0.9879356,0,8.215697
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1758454,35.06099,33.85959,2.454403,2.454403,0,-1,0,2.454403,7.164487,0,4.440892E-16,0,0.1758454,2.583582,2.454403,0,0,4.882589,6.230944,0,2.407736,-2.407736,6.83002,48.78576,0.1318732,2.699843,0.1406763,0,6.406789
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.7043,48.58274,35.90433,2.94982,2.94982,0,-1,0,2.94982,57.7764,0,0,0,1.7043,3.105074,2.94982,0,0,7.557852,3.823207,0,1.400774,-1.400774,5.353475,38.23903,0.1318732,3.244802,1.36344,0,5.527507
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7707224,43.31966,37.77654,1.496041,1.496041,0,-1,0,1.496041,51.51746,0,2.220446E-16,0,0.7707224,1.57478,1.496041,0,0,9.114267,2.422433,0,0.8040577,-0.8040577,4.505923,32.1851,0.1318732,1.645645,0.6165779,0,3.193156
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7256974,44.02236,38.77974,1.490286,1.490286,0,-1,0,1.490286,48.69517,0,0,0,0.7256974,1.568722,1.490286,0,0,10.00766,1.618376,0,0.8430248,-0.8430248,3.617297,25.83779,0.1318732,1.639315,0.5805579,0,2.344073
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2022288,40.38651,38.95866,2.377309,0.9287006,0,-1,0,0.9287006,21.77546,0,1.448608,1.840033,0.2022288,0.9775796,0.9287006,0,0,10.94436,0.7753508,0,0.7753508,-0.7753508,2.800006,20,0.1318732,2.61504,0.161783,0,0.9775796
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.261719,41.03127,39.17591,0,0,0,-1,0,0,0,0,0,0,0.261719,0,0,0,0,11.80586,0,0.261719,0,0.261719,3.048294,21.77349,0.1318632,0,0.2093752,0,0.261719
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.0944336,38.86512,38.20466,0.4317865,0.3134817,0,-1,0,0.3134817,30.12412,0,0.1183049,0.2332531,0.0944336,0.3299807,0.3134817,0,0,11.54414,0.2355471,0,0.2355471,-0.2355471,2.800006,20,0.1318632,0.4749652,0.07554688,0,0.3299807
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2054489,37.40499,35.981,1.245495,0.1951764,0,-1,0,0.1951764,105.2632,0,1.050319,1.331009,0.2054489,0.2054489,0.1951764,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,1.370045,0.1643591,0,0.2054489
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05486397,34.26456,33.89154,0.9856092,0.05212077,0,-1,0,0.05212077,105.2632,0,0.9334884,1.073746,0.05486397,0.05486397,0.05212077,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,1.08417,0.04389117,0,0.05486397
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,30.7158,30.7158,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,29.22059,29.22059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,28.05125,28.05125,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,27.13751,27.13751,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,26.2046,26.2046,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02634136,24.82757,24.65827,0.03892731,0.02502429,0,-1,0,0.02502429,105.2632,0,0.01390302,0.03781518,0.02634136,0.02634136,0.02502429,0,0,11.80586,0,0,0,0,2.800006,20,0.1318632,0.04282004,0.02107309,0,0.02634136
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2836644,25.71783,23.8851,0,0,0,-1,0,0,0,0,0,0,0.2836644,0,0,0,0,11.80586,0,0.2836644,0,0.2836644,3.069113,21.92219,0.1318524,0,0.2269315,0,0.2836644
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3704924,25.6128,23.22056,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,46.88243,4.440892E-16,0,0,0.3704924,0,0,3.505263,3.33,11.5222,0.255298,3.700492,0,3.700492,6.579709,46.99783,0.1319786,0.8692844,0.2963939,5,0.6257904
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.218663,30.77794,22.66465,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,433.5398,4.440892E-16,0,0,1.218663,0,0,3.505263,3.33,7.821703,3.585741,4.548663,0,4.548663,10.89495,77.82092,0.1320275,0.3092057,0.9749307,5,4.804404
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.453748,31.84278,22.10234,2.086101,2.086101,3.814429,0,1.206339,2.086101,69.68731,0,0,0,1.453748,0,0,1.728328,1.641912,3.27304,7.679538,3.095659,0,3.095659,13.83175,98.79801,0.1321342,2.294711,1.162998,5,9.133286
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.415483,33.19104,23.62951,0,0,0,0,0,0,0,1.238102,0,0,1.415483,0,0,0,0,0.177381,10.46563,0.177381,0,0.177381,14.00003,100,0.1321274,0,1.132386,0,11.88111
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.430186,44.83612,27.18863,1.251353,1.251353,0,-1,0,1.251353,194.2047,1.112973,0,0,2.430186,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1321274,1.376488,1.944149,0,13.05546
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.565791,59.3606,30.85638,0,0,0,-1,0,0,0,3.565791,0,0,3.565791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321274,0,2.852633,0,14.19106
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.385616,61.07981,33.69345,0,0,0,-1,0,0,0,3.385616,0,0,3.385616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321274,0,2.708493,0,14.01089
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.325937,63.01224,35.74458,0,0,0,-1,0,0,0,3.325937,0,0,3.325937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321274,0,2.66075,0,13.95121
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.303127,65.11322,37.62957,0.2326858,0.2326858,0,-1,0,0.2326858,1419.565,3.058195,0,0,3.303127,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1321274,0.2559544,2.642502,0,13.9284
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.613122,59.55596,38.63916,2.036757,2.036757,0,-1,0,2.036757,128.2982,0.4691682,0,0,2.613122,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1321274,2.240432,2.090498,0,13.2384
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.919261,53.6143,38.85641,0.9037534,0.9037534,0,-1,0,0.9037534,212.3655,0.9679412,0,0,1.919261,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1321274,0.9941288,1.535408,0,12.54453
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9685215,46.12687,39.03533,1.126632,1.126632,0,-1,0,1.126632,85.96612,0,0,0,0.9685215,1.185928,1.126632,0,0,0,10.62527,0,0.2174065,-0.2174065,13.77086,98.3631,0.1321274,1.239295,0.7748172,0,11.5938
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1289194,39.00486,38.10242,2.347072,2.347072,0,-1,0,2.347072,5.492776,0,0,0,0.1289194,2.470602,2.347072,0,0,0.2415628,10.40787,0,2.341683,-2.341683,11.30251,80.73206,0.1321274,2.581779,0.1031355,0,10.53679
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06753526,36.31818,35.85321,3.75974,3.33,0,-1,0,3.33,2.028086,0,0.4297401,0.8057141,0.06753526,3.505263,3.33,0,0,2.843432,8.066185,0,3.437728,-3.437728,7.678828,54.84866,0.1321274,4.135714,0.05402821,0,8.13372
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01799703,33.89222,33.77013,0.9084594,0.9084594,0,-1,0,0.9084594,1.98105,0,1.110223E-16,0,0.01799703,0.956273,0.9084594,0,0,6.66313,4.628457,0,0.9382759,-0.9382759,6.689798,47.78418,0.1321274,0.9993052,0.01439763,0,4.646454
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,32.06405,32.06405,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.705659,3.690181,0,1.170239,-1.170239,5.456258,38.97319,0.1321274,1.2229,0,0,3.690181
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,30.56884,30.56884,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.005924,2.519942,0,1.003819,-1.003819,4.39814,31.41523,0.1321274,1.04899,0,0,2.519942
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,29.09279,29.09279,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.12128,1.516124,0,0.1914624,-0.1914624,4.196321,29.97367,0.1321274,0.2000782,0,0,1.516124
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,27.92985,27.92985,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.33401,1.324661,0,0.4362402,-0.4362402,3.736484,26.68912,0.1321274,0.455871,0,0,1.324661
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,27.00972,27.00972,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.81873,0.8884213,0,0.7482575,-0.7482575,2.947751,21.05532,0.1321274,0.7819291,0,0,0.8884213
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,26.05763,26.05763,0.3437784,0.1331556,0,-1,0,0.1331556,0,0,0.2106228,0.2450006,0,0.1401638,0.1331556,0,0,11.65012,0.1401638,0,0.1401638,-0.1401638,2.800006,20,0.1321274,0.3781562,0,0,0.1401638
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,25.25252,25.25252,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321274,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02992031,24.72266,24.53047,0.1831568,0.0284243,0,-1,0,0.0284243,105.2632,0,0.1547325,0.1957876,0.02992031,0.02992031,0.0284243,0,0,11.80586,0,0,0,0,2.800006,20,0.1321274,0.2014725,0.02393625,0,0.02992031
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2910995,25.63718,23.7573,0,0,0,-1,0,0,0,0,0,0,0.2910995,0,0,0,0,11.80586,0,0.2910995,0,0.2910995,3.076167,21.97258,0.1321163,0,0.2328796,0,0.2910995
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5161583,26.44182,23.09276,0.08830891,0.08830891,0,0,0,0.08830891,584.4918,0,0,0,0.5161583,0.09295674,0.08830891,0,0,11.51476,0.2619895,0.4232015,0,0.4232015,3.477651,24.84031,0.1321001,0.0971398,0.4129266,0,0.7781478
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6161759,26.5371,22.53685,0.09765513,0.09765513,0,0,0,0.09765513,630.9713,0,0,0,0.6161759,0.1027949,0.09765513,0,0,11.09156,0.6428709,0.513381,0,0.513381,3.964687,28.31914,0.1320805,0.1074206,0.4929407,0,1.259047
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.034729,28.78844,21.98094,0,0,0,0,0,0,0,0,0,0,1.034729,0,0,0,0,10.57818,1.104914,1.034729,0,1.034729,4.946317,35.33077,0.1320411,0,0.8277834,0,2.139643
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8434049,29.04621,23.48893,1.315078,1.315078,0,0,0,1.315078,64.13346,0,0,0,0.8434049,1.384292,1.315078,0,0,9.543449,2.03617,0,0.5408875,-0.5408875,4.376172,31.25831,0.1320411,1.446586,0.6747239,0,2.879575
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7756354,32.258,27.04805,1.289874,1.289874,0,-1,0,1.289874,60.13264,0,0,0,0.7756354,1.357762,1.289874,0,0,10.14443,1.495283,0,0.582127,-0.582127,3.762556,26.87535,0.1320411,1.418862,0.6205084,0,2.270918
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1745639,31.88572,30.7158,0.9307074,0.9307074,0,-1,0,0.9307074,18.75604,0,1.110223E-16,0.1231133,0.1745639,0.979692,0.9307074,0,0,10.79124,0.9131556,0,0.8051282,-0.8051282,2.913877,20.81336,0.1320411,1.023778,0.1396511,0,1.087719
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.386366,43.51708,33.53371,0,0,0,-1,0,0,0,0,0,0,1.386366,0,0,0,0,11.68583,0.1080274,1.386366,0,1.386366,4.229098,30.20778,0.1319882,0,1.109093,0,1.494393
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7087447,40.61532,35.604,1.448695,1.448695,0,-1,0,1.448695,48.92296,0,0,0.1709348,0.7087447,1.524943,1.448695,0,0,10.29946,1.355757,0,0.8161978,-0.8161978,3.36875,24.06245,0.1319882,1.593565,0.5669957,0,2.064501
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.506631,41.08171,37.489,1.960675,0.9938802,0,-1,0,0.9938802,50.97506,0,0.9667946,1.547902,0.506631,1.04619,0.9938802,0,0,11.20635,0.5395586,0,0.5395586,-0.5395586,2.800006,20,0.1319882,2.156742,0.4053048,0,1.04619
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.446486,49.30329,38.4922,0,0,0,-1,0,0,0,0,0,0,1.446486,0,0,0,0,11.80586,0,1.446486,0,1.446486,4.172263,29.80182,0.1319332,0,1.157189,0,1.446486
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.242527,47.91262,38.70945,2.604872,2.417147,0,-1,0,2.417147,51.40471,0,0.1877255,1.392533,1.242527,2.544365,2.417147,0,0,10.35937,1.301838,0,1.301838,-1.301838,2.800006,20,0.1319332,2.865359,0.9940217,0,2.544365
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6837593,43.8613,38.9267,2.140852,0.6495714,0,-1,0,0.6495714,105.2632,0,1.491281,2.225023,0.6837593,0.6837593,0.6495714,0,0,11.80586,0,0,0,0,2.800006,20,0.1319332,2.354937,0.5470075,0,0.6837593
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2705205,39.85921,37.95546,1.191812,0.2569945,0,-1,0,0.2569945,105.2632,0,0.9348173,1.259594,0.2705205,0.2705205,0.2569945,0,0,11.80586,0,0,0,0,2.800006,20,0.1319332,1.310993,0.2164164,0,0.2705205
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1249269,36.56767,35.70624,2.232551,0.1186805,0,-1,0,0.1186805,105.2632,0,2.11387,2.43207,0.1249269,0.1249269,0.1186805,0,0,11.80586,0,0,0,0,2.800006,20,0.1319332,2.455806,0.09994148,0,0.1249269
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0526611,33.98059,33.62317,0,0,0,-1,0,0,0,0,0,0,0.0526611,0,0,0,0,11.80586,0,0.0526611,0,0.0526611,2.849964,20.35685,0.1319312,0,0.04212888,0,0.0526611
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,31.93626,31.93626,1.175855,0.04502524,0,-1,0,0.04502524,0,0,1.13083,1.248416,0,0.04739499,0.04502524,0,0,11.7532,0.04739499,0,0.04739499,-0.04739499,2.800006,20,0.1319312,1.293441,0,0,0.04739499
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,30.44104,30.44104,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319312,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,28.99055,28.99055,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319312,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,27.80205,27.80205,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319312,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,26.88192,26.88192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319312,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,25.92984,25.92984,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319312,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,25.12472,25.12472,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319312,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07354304,24.86268,24.38989,0.3292833,0.06986589,0,-1,0,0.06986589,105.2632,0,0.2594174,0.3482384,0.07354304,0.07354304,0.06986589,0,0,11.80586,0,0,0,0,2.800006,20,0.1319312,0.3622116,0.05883444,0,0.07354304
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2049835,24.93505,23.61673,0.3199125,0.1947343,0,-1,0,0.1947343,105.2632,0,0.1251782,0.3129569,0.2049835,0.2049835,0.1947343,0,0,11.80586,0,0,0,0,2.800006,20,0.1319312,0.3519038,0.1639868,0,0.2049835
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2121927,24.31193,22.95219,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,230.1081,0,0,0,0.2121927,0,0,3.505263,3.33,11.80586,0,3.542193,0,3.542193,6.160425,44.00294,0.1320017,0.1014358,0.1697542,5,0.2121927
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3573238,24.68461,22.38988,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,82.14427,0,0,0,0.3573238,0,0,3.505263,3.33,8.263667,3.187973,3.687324,0,3.687324,9.658527,68.98934,0.1320965,0.4784949,0.285859,5,3.545297
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9381623,27.97653,21.83397,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4544.789,0,0,0,0.9381623,0,0,3.505263,3.33,4.576344,6.506565,4.268162,0,4.268162,13.70766,97.91167,0.1321329,0.02270685,0.7505298,5,7.444727
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.216629,31.47569,23.34197,0.6992715,0.6992715,0,0,0,0.6992715,173.9851,0.1723718,0,0,1.216629,0.7360753,0.6992715,0,0,0.3081814,10.34791,0.3081814,0,0.3081814,14.00003,100,0.1321212,0.7691987,0.9733028,0,11.56454
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7085513,31.62311,26.88192,1.158079,1.158079,0,-1,0,1.158079,61.18332,0,0,0,0.7085513,1.219031,1.158079,0,0,0,10.62527,0,0.5104796,-0.5104796,13.46194,96.15649,0.1321212,1.273887,0.5668411,0,11.33383
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.136622,38.46008,30.5305,0.08649804,0.08649804,0,-1,0,0.08649804,1314.044,0.4783721,0,0,1.136622,0.09105057,0.08649804,0,0,0.5671995,10.11479,0.5671995,0,0.5671995,14.00003,100,0.1320996,0.09514784,0.9092977,0,11.25142
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.746107,46.14099,33.35479,0.8541446,0.8541446,0,-1,0,0.8541446,204.4276,0.8470078,0,0,1.746107,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1320996,0.939559,1.396886,0,12.37138
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.456639,54.40913,35.4187,1.786825,1.786825,0,-1,0,1.786825,137.4862,0.5757703,0,0,2.456639,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1320996,1.965508,1.965311,0,13.08191
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.876784,51.54485,37.31009,1.723881,1.723881,0,-1,0,1.723881,108.8697,0.06217178,0,0,1.876784,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1320996,1.896269,1.501427,0,12.50206
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.288976,47.89792,38.35162,1.293897,1.293897,0,-1,0,1.293897,99.61971,0,0,0,1.288976,1.361996,1.293897,0,0,0,10.62527,0,0.07302044,-0.07302044,13.92306,99.45021,0.1320996,1.423286,1.031181,0,11.91425
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.433704,49.28302,38.56887,0.7478033,0.7478033,0,-1,0,0.7478033,191.7221,0.5654092,0,0,1.433704,0.7871614,0.7478033,0,0,0.08113382,10.55225,0.08113382,0,0.08113382,14.00003,100,0.1320966,0.8225837,1.146964,0,11.98596
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5444492,42.6469,38.74779,0,0,0,-1,0,0,0,0.5444492,0,0,0.5444492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320966,0,0.4355594,0,11.16972
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4441607,40.99482,37.84683,0,0,0,-1,0,0,0,0.4441607,0,0,0.4441607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320966,0,0.3553286,0,11.06944
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2062493,37.0109,35.58484,2.42841,2.42841,0,-1,0,2.42841,8.493185,0,0,0,0.2062493,2.556221,2.42841,0,0,0,10.62527,0,2.349971,-2.349971,11.52294,82.30656,0.1320966,2.671251,0.1649995,0,10.83152
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05034681,33.82399,33.48259,1.279542,1.279542,0,-1,0,1.279542,3.934752,2.220446E-16,0,0,0.05034681,1.346887,1.279542,0,0,2.611079,8.275303,0,1.29654,-1.29654,10.15627,72.54462,0.1320966,1.407496,0.04027745,0,8.325649
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,31.78929,31.78929,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.051679,6.978763,0,2.195454,-2.195454,7.842056,56.01458,0.1320966,2.294249,0,0,6.978763
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,30.30046,30.30046,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.491072,4.783309,0,1.33444,-1.33444,6.435433,45.96729,0.1320966,1.39449,0,0,4.783309
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,28.84359,28.84359,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.973783,3.448869,0,0.3043128,-0.3043128,6.114659,43.67605,0.1320966,0.3180069,0,0,3.448869
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,27.65509,27.65509,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.311909,3.144556,0,0.1168454,-0.1168454,5.991493,42.7963,0.1320966,0.1221035,0,0,3.144556
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,26.74134,26.74134,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.441737,3.027711,0,0.7589774,-0.7589774,5.191461,37.08179,0.1320966,0.7931314,0,0,3.027711
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,25.78926,25.78926,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.285045,2.268734,0,0.3350717,-0.3350717,4.838264,34.55896,0.1320966,0.3501499,0,0,2.268734
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,24.96498,24.96498,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.657347,1.933662,0,0.330968,-0.330968,4.489393,32.06703,0.1320966,0.3458615,0,0,1.933662
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0325939,24.45196,24.24293,0.4264903,0.4264903,0,-1,0,0.4264903,7.642354,0,5.551115E-17,0,0.0325939,0.4489372,0.4264903,0,0,10.02509,1.602694,0,0.4163433,-0.4163433,4.050529,28.93229,0.1320966,0.4691393,0.02607512,0,1.635288
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08636445,24.00303,23.45059,0.7578354,0.7578354,0,-1,0,0.7578354,11.3962,0,1.110223E-16,0,0.08636445,0.7977214,0.7578354,0,0,10.48769,1.186351,0,0.711357,-0.711357,3.300693,23.57633,0.1320966,0.8336189,0.06909156,0,1.272715
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2458793,24.38147,22.80522,0.4393817,0.4393817,0,0,0,0.4393817,55.9603,0,5.551115E-17,0,0.2458793,0.4625071,0.4393817,0,0,11.27809,0.4749937,0,0.2166278,-0.2166278,3.072347,21.94529,0.1320966,0.4833199,0.1967035,0,0.720873
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.323513,31.05618,22.23014,0,0,0,0,0,0,0,0,0,0,1.323513,0,0,0,0,11.51879,0.2583659,1.323513,0,1.323513,4.327942,30.91381,0.1320463,0,1.058811,0,1.581879
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.256733,37.30635,21.67422,2.155354,2.155354,4.871416,0,1.494897,2.155354,104.7036,0,0,0,2.256733,0,0,2.716062,2.580259,10.19527,1.449528,4.836992,0,4.836992,8.916716,63.6907,0.1321783,2.370889,1.805386,5,3.706261
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.966563,44.70702,23.18222,2.659402,2.659402,4.931536,0,1.511309,2.659402,111.55,0,0,0,2.966563,0,0,2.272133,2.158527,5.358282,5.802821,5.125089,0,5.125089,13.7788,98.41982,0.1323041,2.925343,2.37325,5,8.769383
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.411834,52.81863,26.72217,1.751894,1.751894,0,-1,0,1.751894,194.7512,1.334542,0,0,3.411834,1.844099,1.751894,0,0,0.2331926,10.4154,0.2331926,0,0.2331926,14.00003,100,0.1322953,1.927083,2.729467,0,13.82723
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.624859,59.31989,30.35158,1.141818,1.141818,0,-1,0,1.141818,317.4637,2.422945,0,0,3.624859,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1322953,1.256,2.899887,0,14.25013
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.794788,64.64648,33.17588,1.659239,1.659239,0,-1,0,1.659239,228.7065,2.04822,0,0,3.794788,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1322953,1.825163,3.03583,0,14.42006
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.614938,65.37325,35.23979,2.192855,2.192855,0,-1,0,2.192855,164.8508,1.30667,0,0,3.614938,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1322953,2.41214,2.891951,0,14.24021
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.685527,68.56053,37.13117,0.4641792,0.4641792,0,-1,0,0.4641792,793.988,3.196917,0,0,3.685527,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1322953,0.5105971,2.948421,0,14.3108
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.442323,57.44226,38.17271,1.72954,1.72954,0,-1,0,1.72954,141.2124,0.6217555,0,0,2.442323,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1322953,1.902494,1.953859,0,13.0676
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.270974,56.14454,38.38357,0,0,0,-1,0,0,0,2.270974,0,0,2.270974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322953,0,1.816779,0,12.89625
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.101849,46.69828,38.60083,0.6457512,0.6457512,0,-1,0,0.6457512,170.6305,0.4221105,0,0,1.101849,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1322953,0.7103264,0.881479,0,11.72712
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1373013,38.66534,37.70625,1.627869,1.627869,0,-1,0,1.627869,8.434422,0,2.220446E-16,0,0.1373013,1.713547,1.627869,0,0,0,10.62527,0,1.576245,-1.576245,12.33852,88.13211,0.1322953,1.790656,0.1098411,0,10.76258
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07859177,35.97784,35.43787,1.955706,1.955706,0,-1,0,1.955706,4.018589,0,2.220446E-16,0,0.07859177,2.058638,1.955706,0,0,1.751383,9.049029,0,1.980046,-1.980046,10.25137,73.22392,0.1322953,2.151276,0.06287342,0,9.127621
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02277317,33.48973,33.33562,2.002398,2.002398,0,-1,0,2.002398,1.137295,0,4.440892E-16,0,0.02277317,2.107787,2.002398,0,0,3.951434,7.068983,0,2.085014,-2.085014,8.053571,57.52539,0.1322953,2.202637,0.01821854,0,7.091756
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,31.64871,31.64871,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.268116,4.98397,0,1.375522,-1.375522,6.603643,47.16879,0.1322953,1.437421,0,0,4.98397
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,30.17267,30.17267,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.796474,3.608447,0,2.099596,-2.099596,4.390474,31.36047,0.1322953,2.194078,0,0,3.608447
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,28.70301,28.70301,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12936,1.508851,0,0.6612319,-0.6612319,3.693475,26.38191,0.1322953,0.6909873,0,0,1.508851
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,27.51451,27.51451,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86406,0.8476194,0,0.494172,-0.494172,3.172572,22.66118,0.1322953,0.5164097,0,0,0.8476194
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,26.60077,26.60077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41314,0.3534473,0,0,0,3.172572,22.66118,0.1322953,0,0,0,0.3534473
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,25.6423,25.6423,0.7935135,0.335775,0,-1,0,0.335775,0,0,0.4577385,0.5370898,0,0.3534473,0.335775,0,0,11.41314,0.3534473,0,0.3534473,-0.3534473,2.800006,20,0.1322953,0.8728648,0,0,0.3534473
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,24.81801,24.81801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322953,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03217177,24.28931,24.08318,0.3883933,0.03056318,0,-1,0,0.03056318,105.2632,0,0.3578302,0.42112,0.03217177,0.03217177,0.03056318,0,0,11.80586,0,0,0,0,2.800006,20,0.1322953,0.4272327,0.02573741,0,0.03217177
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08808414,23.87302,23.31002,0.5252429,0.08367994,0,-1,0,0.08367994,105.2632,0,0.441563,0.5610312,0.08808414,0.08808414,0.08367994,0,0,11.80586,0,0,0,0,2.800006,20,0.1322953,0.5777673,0.07046732,0,0.08808414
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.238886,24.17505,22.64548,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,102.394,0,0,0,0.238886,0,0,3.505263,3.33,11.80586,0,3.568886,0,3.568886,6.185748,44.18383,0.1323762,0.2566308,0.1911088,5,0.238886
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.320354,30.88554,22.08956,0,0,3.505263,0,1.121937,0,0,0,0,0,1.320354,0,0,3.505263,3.33,8.236974,3.211998,4.650354,0,4.650354,10.59746,75.696,0.1323958,0,1.056283,5,4.532351
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.254476,37.11232,21.51448,2.053197,2.053197,3.318734,0,1.071014,2.053197,109.8032,0,0,0,2.254476,0,0,1.265537,1.20226,3.586621,7.397316,3.456736,0,3.456736,13.87681,99.11987,0.1324443,2.258516,1.803581,5,9.651792
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.965364,44.51183,23.02247,3.682478,3.682478,1.25,0,0.50625,3.682478,80.52631,0.2749762,0,0,2.965364,2.560503,2.432478,0,0,0.1298841,10.50838,0.1298841,0,0.1298841,14.00003,100,0.1324394,4.050726,2.372291,5,13.47374
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.412208,52.60578,26.54326,0.8064089,0.8064089,0,-1,0,0.8064089,423.1362,2.563356,0,0,3.412208,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1324394,0.8870497,2.729766,0,14.03748
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.625967,59.13165,30.19184,0.9763274,0.9763274,0,-1,0,0.9763274,371.3885,2.598254,0,0,3.625967,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1324394,1.07396,2.900774,0,14.25124
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.646688,62.86316,32.99696,0.5153638,0.5153638,0,-1,0,0.5153638,707.5949,3.1042,0,0,3.646688,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1324394,0.5669002,2.917351,0,14.27196
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.488334,63.82283,35.06087,2.483056,2.483056,0,-1,0,2.483056,140.4855,0.8745909,0,0,3.488334,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1324394,2.731362,2.790668,0,14.11361
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.144816,62.66639,36.94587,0.6569041,0.6569041,0,-1,0,0.6569041,478.7328,2.453338,0,0,3.144816,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1324394,0.7225945,2.515852,0,13.77009
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.628818,58.98615,38.02574,0.6662526,0.6662526,0,-1,0,0.6662526,394.5678,1.927499,0,0,2.628818,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1324394,0.7328778,2.103054,0,13.25409
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.937514,53.08931,38.243,1.241345,1.241345,0,-1,0,1.241345,156.0818,0.6308349,0,0,1.937514,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1324394,1.36548,1.550011,0,12.56279
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.070181,46.30511,38.46025,0.7428475,0.7428475,0,-1,0,0.7428475,144.0647,0.2882361,0,0,1.070181,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1324394,0.8171322,0.8561447,0,11.69545
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1390169,38.52955,37.55929,1.187393,1.187393,0,-1,0,1.187393,11.70774,0,2.220446E-16,0,0.1390169,1.249887,1.187393,0,0,0,10.62527,0,1.11087,-1.11087,12.82907,91.63602,0.1324394,1.306132,0.1112135,0,10.76429
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08032163,35.86795,35.31646,0.379732,0.379732,0,-1,0,0.379732,21.15219,0,5.551115E-17,0,0.08032163,0.3997178,0.379732,0,0,1.234301,9.514403,0,0.3193962,-0.3193962,12.49239,89.23121,0.1324394,0.4177051,0.06425731,0,9.594726
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02443097,33.37304,33.20783,1.562854,1.562854,0,-1,0,1.562854,1.563228,0,2.220446E-16,0,0.02443097,1.645109,1.562854,0,0,1.589185,9.195007,0,1.620678,-1.620678,10.78405,77.02877,0.1324394,1.719139,0.01954478,0,9.219439
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,31.52092,31.52092,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.389939,7.574329,0,0.9321635,-0.9321635,9.801463,70.01031,0.1324394,0.9741108,0,0,7.574329
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,30.03209,30.03209,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.425676,6.642166,0,3.083966,-3.083966,6.550677,46.79045,0.1324394,3.222745,0,0,6.642166
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,28.57522,28.57522,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.852305,3.558199,0,0.6431764,-0.6431764,5.872709,41.94784,0.1324394,0.6721194,0,0,3.558199
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,27.38671,27.38671,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.566946,2.915023,0,0.3488362,-0.3488362,5.505004,39.32138,0.1324394,0.3645339,0,0,2.915023
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,26.4538,26.4538,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.954542,2.566186,0,0.6068904,-0.6068904,4.865285,34.75197,0.1324394,0.6342005,0,0,2.566186
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,25.50172,25.50172,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.628864,1.959296,0,0.6709605,-0.6709605,4.158031,29.70016,0.1324394,0.7011538,0,0,1.959296
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,24.69022,24.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37438,1.288336,0,0,0,4.158031,29.70016,0.1324394,0,0,0,1.288336
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03519995,24.18078,23.95539,0.6550936,0.6550936,0,-1,0,0.6550936,5.373271,0,0,0,0.03519995,0.6895722,0.6550936,0,0,10.37438,1.288336,0,0.6543722,-0.6543722,3.468262,24.77325,0.1324394,0.7206029,0.02815996,0,1.323536
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09598436,23.77621,23.16305,0,0,0,-1,0,0,0,0,0,0,0.09598436,0,0,0,0,11.10146,0.6339634,0.09598436,0,0.09598436,3.55932,25.42367,0.1324358,0,0.07678749,0,0.7299477
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2351689,24.02211,22.51768,0.2179231,0.2179231,0,0,0,0.2179231,107.9137,0,0,0,0.2351689,0.2293927,0.2179231,0,0,11.00547,0.7203493,0.005776207,0,0.005776207,3.5648,25.46281,0.1324356,0.2397154,0.1881351,0,0.9555182
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.317021,30.70699,21.9426,0.2163417,0.2163417,0,0,0,0.2163417,608.7689,0,0,0,1.317021,0.2277281,0.2163417,0,0,10.9997,0.7255479,1.089293,0,1.089293,4.598194,32.84418,0.1323944,0.2379759,1.053617,0,2.042569
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.251664,36.94946,21.38668,0.0906982,0.0906982,0,0,0,0.0906982,2482.59,0,0,0,2.251664,0.09547178,0.0906982,0,0,9.910403,1.705912,2.156192,0,2.156192,6.643738,47.45518,0.1323129,0.09976801,1.801331,0,3.957576
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.964157,44.30926,22.85634,2.034665,2.034665,0,0,0,2.034665,145.6828,0,0,0,2.964157,2.141752,2.034665,0,0,7.75421,3.646485,0.8224045,0,0.8224045,7.42394,53.02803,0.1322819,2.238132,2.371326,0,6.610642
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.41213,52.41202,26.38351,1.712462,1.712462,0,-1,0,1.712462,199.2529,0,0,0,3.41213,1.802592,1.712462,0,0,6.931806,4.386649,1.609539,0,1.609539,8.950882,63.93474,0.1322212,1.883708,2.729704,0,7.798779
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.627487,58.92368,30.01292,1.333062,1.333062,0,-1,0,1.333062,272.1169,0,0,0,3.627487,1.403223,1.333062,0,0,5.322267,5.835234,2.224264,0,2.224264,11.061,79.00701,0.1321374,1.466368,2.90199,0,9.462721
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.649224,62.66335,32.81805,0.3305593,0.3305593,0,-1,0,0.3305593,1103.954,0.2032636,0,0,3.649224,0.3479572,0.3305593,0,0,3.098003,7.837071,3.098003,0,3.098003,14.00003,100,0.1320209,0.3636153,2.919379,0,11.4863
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.491268,63.65297,34.90113,1.479388,1.479388,0,-1,0,1.479388,235.994,1.934017,0,0,3.491268,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1320209,1.627327,2.793015,0,14.11654
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.147968,62.53427,36.81168,2.144325,2.144325,0,-1,0,2.144325,146.8046,0.8907843,0,0,3.147968,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1320209,2.358757,2.518374,0,13.77324
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.633457,58.82043,37.84683,0,0,0,-1,0,0,0,2.633457,0,0,2.633457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320209,0,2.106766,0,13.25873
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.942298,52.97401,38.10242,1.739619,1.739619,0,-1,0,1.739619,111.6507,0.1111197,0,0,1.942298,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1320209,1.913581,1.553838,0,12.56757
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.141128,46.69947,38.31329,1.481649,1.481649,0,-1,0,1.481649,77.01748,0,0,0,1.141128,1.55963,1.481649,0,0,0,10.62527,0,0.4185017,-0.4185017,13.55889,96.84901,0.1320209,1.629813,0.9129028,0,11.7664
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1292954,38.31995,37.41871,1.765574,1.765574,0,-1,0,1.765574,7.323138,0,2.220446E-16,0,0.1292954,1.858498,1.765574,0,0,0.4650019,10.20677,0,1.729203,-1.729203,11.73615,83.82947,0.1320209,1.942131,0.1034363,0,10.33607
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07591505,35.69016,35.1695,6.271846,3.33,0,-1,0,3.33,2.279731,4.440892E-16,2.941846,3.569031,0.07591505,3.505263,3.33,0,0,2.386338,8.47757,0,3.429348,-3.429348,8.121298,58.00916,0.1320209,6.899031,0.06073204,0,8.553485
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02560095,33.24024,33.06725,0.537851,0.537851,0,-1,0,0.537851,4.759858,0,0,0,0.02560095,0.566159,0.537851,0,0,6.196725,5.048222,0,0.540558,-0.540558,7.5515,53.93918,0.1320209,0.5916361,0.02048076,0,5.073822
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,31.38034,31.38034,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.797345,4.507663,0,1.521949,-1.521949,5.947225,42.48009,0.1320209,1.590437,0,0,4.507663
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,29.9043,29.9043,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.4884,2.985714,0,1.099531,-1.099531,4.788218,34.20149,0.1320209,1.14901,0,0,2.985714
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,28.44742,28.44742,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.7101,1.886184,0,0.3303416,-0.3303416,4.440007,31.71427,0.1320209,0.345207,0,0,1.886184
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,27.26531,27.26531,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.07715,1.555842,0,0.2579939,-0.2579939,4.168058,29.77178,0.1320209,0.2696037,0,0,1.555842
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,26.34517,26.34517,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.36381,1.297848,0,0.281679,-0.281679,3.871142,27.65096,0.1320209,0.2943545,0,0,1.297848
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,25.39309,25.39309,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.67678,1.016169,0,0.6005734,-0.6005734,3.238082,23.12911,0.1320209,0.6275991,0,0,1.016169
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,24.56881,24.56881,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.34409,0.4155959,0,0.2795448,-0.2795448,2.943416,21.02436,0.1320209,0.2921243,0,0,0.4155959
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03391886,24.04461,23.82759,0.1582774,0.1582774,0,-1,0,0.1582774,21.43001,0,2.775558E-17,0.03841196,0.03391886,0.1666078,0.1582774,0,0,11.65469,0.1360511,0,0.1326889,-0.1326889,2.80355,20.02531,0.1320209,0.1741051,0.02713509,0,0.16997
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08980416,23.62761,23.05442,0,0,0,-1,0,0,0,0,0,0,0.08980416,0,0,0,0,11.80212,0.003362217,0.08980416,0,0.08980416,2.888745,20.63385,0.1320175,0,0.07184333,0,0.09316637
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2378035,23.92952,22.40905,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,62.42745,0,0,0,0.2378035,0,0,3.505263,3.33,11.71232,0.08418596,3.567803,0,3.567803,6.273461,44.81034,0.132111,0.4190205,0.1902428,5,0.3219894
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.210828,29.85055,21.83397,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,295.2753,0,0,0,1.210828,0,0,3.505263,3.33,8.144517,3.295209,4.540828,0,4.540828,10.58127,75.58034,0.1321702,0.4510741,0.9686622,5,4.506037
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.248691,36.78544,21.25889,0.8054065,0.8054065,2.23172,0,0.7742595,0.8054065,279.1996,2.220446E-16,0,0,2.248691,0,0,1.426313,1.354998,3.603689,7.381954,3.603689,0,3.603689,14.00003,100,0.1321196,0.8859471,1.798953,5,9.630646
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.327458,47.30301,22.7541,1.645868,1.645868,0,0,0,1.645868,202.1704,1.594965,0,0,3.327458,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,1.810455,2.661967,0,13.95273
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.047095,58.36969,26.23655,0.4173068,0.4173068,0,-1,0,0.4173068,969.8128,3.607825,0,0,4.047095,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,0.4590375,3.237676,0,14.67237
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.628278,58.74837,29.86596,1.634738,1.634738,0,-1,0,1.634738,221.9485,1.907501,0,0,3.628278,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,1.798212,2.902622,0,14.25355
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.651491,62.47696,32.65192,0.3836177,0.3836177,0,-1,0,0.3836177,951.8569,3.247683,0,0,3.651491,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,0.4219794,2.921193,0,14.27677
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.290985,72.36115,34.74138,1.728863,1.728863,0,-1,0,1.728863,248.1969,2.471128,0,0,4.290985,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,1.90175,3.432788,0,14.91626
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.151467,62.39001,36.66471,0,0,0,-1,0,0,0,3.151467,0,0,3.151467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,0,2.521174,0,13.77674
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.637085,58.72734,37.7382,0.4431982,0.4431982,0,-1,0,0.4431982,595.0127,2.170561,0,0,2.637085,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,0.487518,2.109668,0,13.26236
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.947299,52.85341,37.95546,1.211967,1.211967,0,-1,0,1.211967,160.6726,0.6715445,0,0,1.947299,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,1.333164,1.55784,0,12.57257
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.327253,48.04372,38.20466,0,0,0,-1,0,0,0,1.327253,0,0,1.327253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321196,0,1.061803,0,11.95253
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1423268,38.30205,37.31009,0.6174598,0.6174598,0,-1,0,0.6174598,23.05038,0,0,0,0.1423268,0.6499577,0.6174598,0,0,0,10.62527,0,0.5076309,-0.5076309,13.46494,96.17794,0.1321196,0.6792058,0.1138615,0,10.7676
