Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03664447,32.21428,31.96821,3.38115,3.33,0,-1,0,3.33,1.100435,4.440892E-16,0.0511506,0.3892657,0.03664447,3.505263,3.33,0,0,0.6361007,10.05278,0,3.468619,-3.468619,9.740325,69.57361,0.1308312,3.719266,0.02931558,0,10.08943
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,30.35158,30.35158,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.490121,6.584165,0,2.993359,-2.993359,6.585047,47.03596,0.1308312,3.12806,0,0,6.584165
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,28.89471,28.89471,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.816076,3.590806,0,2.5427,-2.5427,3.904806,27.89142,0.1308312,2.657121,0,0,3.590806
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,27.457,27.457,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.6413,1.048106,0,0.3423374,-0.3423374,3.543951,25.31388,0.1308312,0.3577426,0,0,1.048106
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,26.27489,26.27489,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.02167,0.7057686,0,0.1296108,-0.1296108,3.407329,24.33802,0.1308312,0.1354432,0,0,0.7057686
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,25.34197,25.34197,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.01013744,0,0.5334807,0.5068067,0,0,11.16568,0.5761578,0,0.5334807,-0.5334807,2.844991,20.32133,0.1308312,0.5574874,0,0,0.5761578
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75844,0.04267708,0,0,0,2.844991,20.32133,0.1308312,0,0,0,0.04267708
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,23.55922,23.55922,0.3186478,0.04054323,0,-1,0,0.04054323,0,0,0.2781046,0.3099694,0,0.04267708,0.04054323,0,0,11.75844,0.04267708,0,0.04267708,-0.04267708,2.800006,20,0.1308312,0.3505126,0,0,0.04267708
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1429142,23.71786,22.80522,0.7133936,0.1357685,0,-1,0,0.1357685,105.2632,0,0.5776251,0.7575793,0.1429142,0.1429142,0.1357685,0,0,11.80586,0,0,0,0,2.800006,20,0.1308312,0.784733,0.1143314,0,0.1429142
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.266711,23.68379,21.98094,0,0,0,-1,0,0,0,0,0,0,0.266711,0,0,0,0,11.80586,0,0.266711,0,0.266711,3.05303,21.80731,0.1308216,0,0.2133688,0,0.266711
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5509582,24.85823,21.3164,0.1641642,0.1641642,0,0,0,0.1641642,335.614,0,0,0,0.5509582,0.1728044,0.1641642,0,0,11.53915,0.2400399,0.3781537,0,0.3781537,3.411778,24.36979,0.1308079,0.1805806,0.4407665,0,0.790998
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1793585,21.87452,20.74131,0.4571169,0.4571169,0,0,0,0.4571169,39.23691,0,5.551115E-17,0,0.1793585,0.4811757,0.4571169,0,0,11.161,0.5803782,0,0.3018171,-0.3018171,3.093635,22.09735,0.1308079,0.5028286,0.1434868,0,0.7597368
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1889515,21.35649,20.16623,0,0,0,0,0,0,0,0,0,0,0.1889515,0,0,0,0,11.49635,0.2785611,0.1889515,0,0.1889515,3.27289,23.37774,0.130801,0,0.1511612,0,0.4675126
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7268292,26.29673,21.58477,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,73.05598,4.440892E-16,0,0,0.7268292,0,0,3.505263,3.33,11.3074,0.4486175,4.056829,0,4.056829,7.121536,50.86801,0.1309271,1.094383,0.5814634,5,1.175447
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8636138,30.6527,24.90747,1.821027,1.821027,0,-1,0,1.821027,47.42456,0,2.220446E-16,0,0.8636138,1.91687,1.821027,0,0,7.250567,4.099764,0,1.053256,-1.053256,6.011306,42.93782,0.1309271,2.003129,0.690891,0,4.963377
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4840942,31.57716,28.33879,0,0,0,-1,0,0,0,0,0,0,0.4840942,0,0,0,0,8.420852,3.046508,0.4840942,0,0.4840942,6.470559,46.21818,0.1309095,0,0.3872754,0,3.530602
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6613463,35.62687,31.0928,0.2704495,0.2704495,0,-1,0,0.2704495,244.5359,0,0,0,0.6613463,0.2846837,0.2704495,0,0,7.936758,3.482192,0.3766626,0,0.3766626,6.827892,48.77056,0.1308959,0.2974945,0.529077,0,4.143538
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4713412,36.45572,33.20783,0,0,0,-1,0,0,0,0,0,0,0.4713412,0,0,0,0,7.560095,3.821189,0.4713412,0,0.4713412,7.275045,51.96451,0.1308788,0,0.377073,0,4.29253
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4931553,38.65241,35.20784,0,0,0,-1,0,0,0,0,0,0,0.4931553,0,0,0,0,7.088754,4.245396,0.4931553,0,0.4931553,7.742894,55.30627,0.1308609,0,0.3945242,0,4.738551
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2142737,37.84721,36.358,2.337792,2.337792,0,-1,0,2.337792,9.165645,0,4.440892E-16,0,0.2142737,2.460834,2.337792,0,0,6.595599,4.689236,0,2.24656,-2.24656,5.374812,38.39143,0.1308609,2.571571,0.171419,0,4.903509
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7920923,42.3391,36.67749,0.8818684,0.8818684,0,-1,0,0.8818684,89.81979,0,0,0,0.7920923,0.9282825,0.8818684,0,0,9.091776,2.442675,0,0.1361902,-0.1361902,5.231255,37.36603,0.1308609,0.9700552,0.6336738,0,3.234768
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6869521,41.91969,37.02254,0.9198045,0.9198045,0,-1,0,0.9198045,74.68458,0,0,0,0.6869521,0.9682152,0.9198045,0,0,9.243099,2.306485,0,0.2812631,-0.2812631,4.934777,35.24834,0.1308609,1.011785,0.5495617,0,2.993437
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3095652,38.29825,36.14075,1.615809,1.615809,0,-1,0,1.615809,19.15853,0,0,0,0.3095652,1.700851,1.615809,0,0,9.555614,2.025222,0,1.391286,-1.391286,3.468233,24.77304,0.1308609,1.77739,0.2476521,0,2.334787
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1550402,34.98867,33.92987,0.573127,0.573127,0,-1,0,0.573127,27.05162,0,0,0,0.1550402,0.6032916,0.573127,0,0,11.10149,0.6339358,0,0.4482514,-0.4482514,2.995734,21.39806,0.1308609,0.6304397,0.1240321,0,0.788976
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05934591,32.22618,31.82763,0.5058302,0.2327788,0,-1,0,0.2327788,25.49455,0,0.2730514,0.3687373,0.05934591,0.2450303,0.2327788,0,0,11.59954,0.1856844,0,0.1856844,-0.1856844,2.800006,20,0.1308609,0.5564132,0.04747672,0,0.2450303
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,30.23018,30.23018,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308609,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,28.7733,28.7733,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308609,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,27.31643,27.31643,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308609,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,26.12792,26.12792,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308609,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,25.21418,25.21418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308609,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,24.2621,24.2621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308609,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,23.41864,23.41864,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308609,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1068478,23.34549,22.66465,0,0,0,-1,0,0,0,0,0,0,0.1068478,0,0,0,0,11.80586,0,0.1068478,0,0.1068478,2.90137,20.72403,0.1308571,0,0.08547821,0,0.1068478
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.163004,22.86979,21.83397,0.5837091,0.2462086,0,-1,0,0.2462086,66.20564,0,0.3375005,0.5197544,0.163004,0.259167,0.2462086,0,0,11.69901,0.09616298,0,0.09616298,-0.09616298,2.800006,20,0.1308571,0.64208,0.1304032,0,0.259167
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1967727,22.41656,21.16943,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,99.32969,0,0,0,0.1967727,0,0,3.505263,3.33,11.80586,0,3.526773,0,3.526773,6.145796,43.89846,0.1309352,0.2179107,0.1574182,5,0.1967727
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.304509,22.54491,20.61352,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,162.487,0,0,0,0.304509,0,0,3.505263,3.33,8.279087,3.174095,3.634509,0,3.634509,9.593794,68.52696,0.1310084,0.2061457,0.2436072,5,3.478605
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08974067,20.58206,20.01927,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.668868,0,0,0,0.08974067,0,0,3.505263,3.33,4.644578,6.445154,3.419741,0,3.419741,12.83805,91.70013,0.1311715,1.287214,0.07179254,5,6.534894
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4343186,24.21943,21.4378,1.920622,1.920622,0,0,0,1.920622,22.61344,0,2.220446E-16,0,0.4343186,2.021707,1.920622,0,0,1.224838,9.522921,0,1.587388,-1.587388,11.16479,79.74834,0.1311715,2.112684,0.3474548,0,9.957239
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.118051,25.50951,24.74772,1.432226,1.432226,0,-1,0,1.432226,8.242488,0,0,0,0.118051,1.507606,1.432226,0,0,2.988603,7.935532,0,1.389555,-1.389555,9.700071,69.28609,0.1311715,1.575448,0.09444081,0,8.053583
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8204943,33.73992,28.17905,1.103272,1.103272,0,-1,0,1.103272,74.36917,0,0,0,0.8204943,1.161339,1.103272,0,0,4.532553,6.545977,0,0.3408447,-0.3408447,9.340789,66.71979,0.1311715,1.213599,0.6563954,0,7.366471
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.154653,38.99609,30.91389,0,0,0,-1,0,0,0,0,0,0,1.154653,0,0,0,0,4.911269,6.205132,1.154653,0,1.154653,10.43619,74.54406,0.1311297,0,0.9237224,0,7.359785
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5022666,36.49064,33.02892,1.396534,1.396534,0,-1,0,1.396534,35.96523,0,2.220446E-16,0,0.5022666,1.470036,1.396534,0,0,3.756616,7.24432,0,0.9677691,-0.9677691,9.416071,67.25751,0.1311297,1.536187,0.4018133,0,7.746587
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3936063,37.76308,35.02892,1.497866,1.497866,0,-1,0,1.497866,26.27781,0,2.220446E-16,0,0.3936063,1.576701,1.497866,0,0,4.831915,6.276551,0,1.183094,-1.183094,8.168981,58.34974,0.1311297,1.647652,0.3148851,0,6.670157
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1756162,37.40911,36.19187,0.9960607,0.9960607,0,-1,0,0.9960607,17.63108,0,1.110223E-16,0,0.1756162,1.048485,0.9960607,0,0,6.146464,5.093457,0,0.8728687,-0.8728687,7.248896,51.77773,0.1311297,1.095667,0.140493,0,5.269073
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4046168,39.35629,36.51775,1.721645,1.721645,0,-1,0,1.721645,23.50175,0,0,0,0.4046168,1.812258,1.721645,0,0,7.116318,4.220588,0,1.407641,-1.407641,5.765111,41.17929,0.1311297,1.89381,0.3236934,0,4.625205
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6824044,41.73464,36.87558,0,0,0,-1,0,0,0,0,0,0,0.6824044,0,0,0,0,8.680364,2.812947,0.6824044,0,0.6824044,6.412497,45.80346,0.131105,0,0.5459235,0,3.495351
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4956759,39.47367,35.99379,0.5249432,0.5249432,0,-1,0,0.5249432,94.42467,0,0,0,0.4956759,0.5525718,0.5249432,0,0,7.99796,3.42711,0,0.05689589,-0.05689589,6.352524,45.37508,0.131105,0.5774375,0.3965407,0,3.922786
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1015178,34.48043,33.7893,1.469233,1.469233,0,-1,0,1.469233,6.909576,0,2.220446E-16,0,0.1015178,1.546561,1.469233,0,0,8.061177,3.370214,0,1.445044,-1.445044,4.829314,34.49503,0.131105,1.616157,0.08121424,0,3.471732
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07737266,32.2002,31.68066,1.918615,1.902416,0,-1,0,1.902416,4.067073,0,0.01619826,0.2668629,0.07737266,2.002543,1.902416,0,0,9.666781,1.925171,0,1.925171,-1.925171,2.800006,20,0.131105,2.110476,0.06189813,0,2.002543
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,30.08321,30.08321,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131105,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,28.62634,28.62634,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131105,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,27.18863,27.18863,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131105,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,26.00652,26.00652,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131105,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,25.08638,25.08638,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131105,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,24.11513,24.11513,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131105,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,23.29085,23.29085,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131105,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1121209,23.23166,22.51768,0.3236511,0.1065148,0,-1,0,0.1065148,105.2632,0,0.2171362,0.3347132,0.1121209,0.1121209,0.1065148,0,0,11.80586,0,0,0,0,2.800006,20,0.131105,0.3560162,0.08969669,0,0.1121209
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1440529,22.62025,21.70617,0.1338237,0.1338237,0,-1,0,0.1338237,107.6438,0,0,0.119836,0.1440529,0.1408671,0.1338237,0,0,11.80586,0,0.003185804,0,0.003185804,2.803028,20.02159,0.1311049,0.1472061,0.1152423,0,0.1440529
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1798869,22.19948,21.0608,0.03078038,0.03078038,0,0,0,0.03078038,584.4207,0,0,0,0.1798869,0.0324004,0.03078038,0,0,11.80267,0.002867224,0.1474865,0,0.1474865,2.942946,21.021,0.1310996,0.03385842,0.1439095,0,0.1827541
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9938,26.95337,20.48572,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,198.3692,0,0,0,0.9938,0,0,3.505263,3.33,11.65519,0.1356051,4.3238,0,4.3238,7.044863,50.32035,0.1311737,0.5510836,0.79504,5,1.129405
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.751216,31.6085,19.89147,1.231842,1.231842,4.737105,0,1.45823,1.231842,142.1624,0,0,0,1.751216,0,0,3.505263,3.33,7.331388,4.027025,5.081216,0,5.081216,11.86533,84.75217,0.1312814,1.355026,1.400973,5,5.778241
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.014248,42.94365,21.3164,2.028439,2.028439,0,0,0,2.028439,148.5994,0,0,0,3.014248,2.135199,2.028439,0,0,2.250172,8.60012,0.8790492,0,0.8790492,12.69927,90.70886,0.1312496,2.231283,2.411398,0,11.61437
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.958742,46.26476,24.58159,3.131581,3.131581,0,-1,0,3.131581,94.4808,0,4.440892E-16,0.1147388,2.958742,3.296401,3.131581,0,0,1.371123,9.391263,0,0.3376584,-0.3376584,12.34334,88.16656,0.1312496,3.444739,2.366994,0,12.35001
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.642733,56.57173,28.00014,0.6027272,0.6027272,0,-1,0,0.6027272,604.3751,1.261984,0,0,3.642733,0.6344497,0.6027272,0,0,1.746299,9.053605,1.746299,0,1.746299,14.00003,100,0.1311866,0.6629999,2.914186,0,12.69634
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.681213,60.35794,30.72858,0.3240021,0.3240021,0,-1,0,0.3240021,1136.169,3.340158,0,0,3.681213,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1311866,0.3564023,2.94497,0,14.30649
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.534871,61.53375,32.85,0,0,0,-1,0,0,0,3.534871,0,0,3.534871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311866,0,2.827897,0,14.16014
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.200119,60.67661,34.86279,1.122043,1.122043,0,-1,0,1.122043,285.2047,2.019021,0,0,3.200119,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1311866,1.234247,2.560095,0,13.82539
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.693206,57.25396,36.03212,0.9941495,0.9941495,0,-1,0,0.9941495,270.9055,1.646733,0,0,2.693206,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1311866,1.093564,2.154565,0,13.31848
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.490939,55.81527,36.37717,1.202355,1.202355,0,-1,0,1.202355,207.1716,1.225302,0,0,2.490939,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1311866,1.322591,1.992751,0,13.11621
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.38759,46.92831,36.71583,0.6333737,0.6333737,0,-1,0,0.6333737,219.0792,0.7208807,0,0,1.38759,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1311866,0.6967111,1.110072,0,12.01286
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1468365,36.88687,35.87238,2.660856,2.660856,0,-1,0,2.660856,5.518395,0,0,0,0.1468365,2.8009,2.660856,0,0,0,10.62527,0,2.654064,-2.654064,11.2024,80.01698,0.1311866,2.926941,0.1174692,0,10.77211
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08803625,34.26006,33.6615,2.891973,2.891973,0,-1,0,2.891973,3.044159,0,0,0,0.08803625,3.044182,2.891973,0,0,2.94896,7.97121,0,2.956146,-2.956146,8.086348,57.75951,0.1311866,3.18117,0.070429,0,8.059246
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04051045,31.83067,31.55926,1.121946,1.121946,0,-1,0,1.121946,3.610731,0,0,0,0.04051045,1.180996,1.121946,0,0,6.233566,5.015064,0,1.140485,-1.140485,6.884171,49.17255,0.1311866,1.234141,0.03240836,0,5.055575
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,29.95542,29.95542,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.500772,3.874579,0,2.849121,-2.849121,3.880934,27.7209,0.1311866,2.977331,0,0,3.874579
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,28.51771,28.51771,3.739882,0.9741855,0,-1,0,0.9741855,0,0,2.765696,3.139684,0,1.025458,0.9741855,0,0,10.66646,1.025458,0,1.025458,-1.025458,2.800006,20,0.1311866,4.11387,0,0,1.025458
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,27.08,27.08,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311866,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,25.87872,25.87872,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311866,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,24.94581,24.94581,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311866,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,23.99372,23.99372,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311866,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,23.16305,23.16305,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311866,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1450533,23.31401,22.38988,0.3585858,0.1378006,0,-1,0,0.1378006,105.2632,0,0.2207852,0.3668843,0.1450533,0.1450533,0.1378006,0,0,11.80586,0,0,0,0,2.800006,20,0.1311866,0.3944444,0.1160426,0,0.1450533
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3058318,23.53572,21.58477,0.6520656,0.2905402,0,-1,0,0.2905402,105.2632,0,0.3615254,0.6591641,0.3058318,0.3058318,0.2905402,0,0,11.80586,0,0,0,0,2.800006,20,0.1311866,0.7172722,0.2446654,0,0.3058318
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1595752,21.9609,20.95218,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,25.06801,4.440892E-16,0,0,0.1595752,0,0,3.505263,3.33,11.80586,0,3.489575,0,3.489575,6.110507,43.64639,0.1313018,0.700226,0.1276602,5,0.1595752
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.254023,28.61905,20.3771,0.450733,0.450733,3.955996,0,1.244987,0.450733,278.2187,0,0,0,1.254023,0,0,3.505263,3.33,8.316285,3.140618,4.584023,0,4.584023,10.45929,74.70909,0.1313618,0.4958063,1.003219,5,4.394641
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.847554,39.82416,19.78923,1.847789,1.847789,2.688261,0,0.8988953,1.847789,154.106,0,0,0,2.847554,0,0,0.8404723,0.7984487,3.732262,7.266239,3.646003,0,3.646003,13.9182,99.41548,0.1313501,2.032568,2.278043,5,10.11379
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.283946,45.09444,21.20777,0.9190398,0.9190398,0,0,0,0.9190398,357.3236,2.230277,0,0,3.283946,0.9674103,0.9190398,0,0,0.086259,10.54764,0.086259,0,0.086259,14.00003,100,0.131347,1.010944,2.627157,0,13.83159
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.15529,47.81625,24.46018,3.558991,3.33,0,-1,0,3.33,94.75344,0,0.2289907,0.5848898,3.15529,3.505263,3.33,0,0,0,10.62527,0,0.3499735,-0.3499735,13.63112,97.36497,0.131347,3.91489,2.524232,0,13.78056
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.513665,55.13411,27.84039,2.262496,2.262496,0,-1,0,2.262496,155.3004,0.7432313,0,0,3.513665,2.381574,2.262496,0,0,0.3888595,10.2753,0.3888595,0,0.3888595,14.00003,100,0.1313331,2.488745,2.810932,0,13.78897
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.296766,66.70813,30.54967,1.95462,1.95462,0,-1,0,1.95462,219.8262,2.239271,0,0,4.296766,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1313331,2.150082,3.437413,0,14.92204
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.637381,52.86994,32.69025,1.07576,1.07576,0,-1,0,1.07576,245.1644,1.505002,0,0,2.637381,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1313331,1.183336,2.109905,0,13.26266
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.931883,68.12939,34.70304,0,0,0,-1,0,0,0,3.931883,0,0,3.931883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313331,0,3.145506,0,14.55716
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.080906,60.7345,35.87238,1.041684,1.041684,0,-1,0,1.041684,295.7621,1.984397,0,0,3.080906,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1313331,1.145852,2.464725,0,13.70618
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.147194,52.63354,36.23021,2.522122,2.522122,0,-1,0,2.522122,85.13441,0,0,0,2.147194,2.654866,2.522122,0,0,0,10.62527,0,0.5076718,-0.5076718,13.4649,96.17763,0.1313331,2.774334,1.717755,0,12.77247
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7069864,41.61846,36.58804,0,0,0,-1,0,0,0,0.1429067,0,0,0.7069864,0,0,0,0,0.5640798,10.1176,0.5640798,0,0.5640798,14.00003,100,0.1313128,0,0.5655891,0,10.82459
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5202011,39.39486,35.74458,1.02933,1.02933,0,-1,0,1.02933,50.53786,0,0,0,0.5202011,1.083505,1.02933,0,0,0,10.62527,0,0.5633037,-0.5633037,13.40625,95.75877,0.1313128,1.132262,0.4161609,0,11.14548
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09332636,34.16787,33.53371,0.04514784,0.04514784,0,-1,0,0.04514784,206.7128,0,0,0,0.09332636,0.04752404,0.04514784,0,0,0.625893,10.06197,0.04580231,0,0.04580231,13.44971,96.06914,0.1313111,0.04966262,0.07466108,0,10.1553
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06764815,31.90406,31.45063,1.596782,1.596782,0,-1,0,1.596782,4.23653,0,0,0,0.06764815,1.680823,1.596782,0,0,0.5800907,10.10319,0,1.613175,-1.613175,11.74927,83.92319,0.1313111,1.75646,0.05411852,0,10.17084
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,29.85318,29.85318,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.372508,8.490018,0,3.505263,-3.505263,8.054398,57.5313,0.1313111,4.350205,0,0,8.490018
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,28.41547,28.41547,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.267244,4.984754,0,0.6261009,-0.6261009,7.39443,52.81725,0.1313111,0.6542754,0,0,4.984754
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,26.97777,26.97777,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.962912,4.358654,0,0.1218209,-0.1218209,7.266019,51.90003,0.1313111,0.1273028,0,0,4.358654
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,25.77009,25.77009,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.098269,4.236833,0,0.4157758,-0.4157758,6.827753,48.76957,0.1313111,0.4344857,0,0,4.236833
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,24.83718,24.83718,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.560242,3.821057,0,0.1994264,-0.1994264,6.617539,47.26804,0.1313111,0.2084005,0,0,3.821057
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,23.8851,23.8851,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.781826,3.62163,0,0.2121738,-0.2121738,6.393888,45.67054,0.1313111,0.2217216,0,0,3.62163
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.017575,3.409456,0,0,0,6.393888,45.67054,0.1313111,0,0,0,3.409456
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04409502,22.54816,22.26848,0,0,0,-1,0,0,0,0,0,0,0.04409502,0,0,0,0,8.017575,3.409456,0.04409502,0,0.04409502,6.43572,45.96934,0.1313095,0,0.03527602,0,3.453552
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09973601,22.08789,21.45697,0.1859573,0.1859573,0,-1,0,0.1859573,53.63383,0,0,0,0.09973601,0.1957445,0.1859573,0,0,7.97348,3.449142,0,0.0960085,-0.0960085,6.334519,45.24647,0.1313095,0.204553,0.0797888,0,3.548878
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1597002,21.85885,20.84994,0.05607866,0.05607866,0,0,0,0.05607866,284.779,0,0,0,0.1597002,0.05903016,0.05607866,0,0,8.080156,3.353134,0.1006701,0,0.1006701,6.430023,45.92864,0.1313059,0.06168652,0.1277602,0,3.512834
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.247963,28.463,20.26847,0,0,0,0,0,0,0,0,0,0,1.247963,0,0,0,0,7.979486,3.443737,1.247963,0,1.247963,7.613945,54.38521,0.131261,0,0.9983703,0,4.6917
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.197102,34.6333,19.66144,0,0,0,0,0,0,0,0,0,0,2.197102,0,0,0,0,6.731523,4.566903,2.197102,0,2.197102,9.698298,69.27342,0.1311821,0,1.757682,0,6.764006
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.929079,41.96702,21.07997,0.5780643,0.5780643,0,0,0,0.5780643,506.7047,0,0,0,2.929079,0.6084887,0.5780643,0,0,4.534421,6.544295,2.32059,0,2.32059,11.8998,84.99843,0.1310989,0.6358707,2.343263,0,9.473374
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.403636,49.84167,24.31322,1.762326,1.762326,0,-1,0,1.762326,193.1332,0,0,0,3.403636,1.85508,1.762326,0,0,2.213831,8.632827,1.548556,0,1.548556,13.36889,95.4919,0.1310434,1.938558,2.722908,0,12.03646
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.591586,66.13795,27.65509,0.6726392,0.6726392,0,-1,0,0.6726392,682.6224,3.21827,0,0,4.591586,0.7080413,0.6726392,0,0,0.6652748,10.02653,0.6652748,0,0.6652748,14.00003,100,0.1310196,0.7399031,3.673269,0,14.61811
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.555337,69.44851,30.35158,0,0,0,-1,0,0,0,4.555337,0,0,4.555337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310196,0,3.64427,0,15.18061
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.543165,61.19497,32.51134,0.1266584,0.1266584,0,-1,0,0.1266584,2797.418,3.40984,0,0,3.543165,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1310196,0.1393242,2.834532,0,14.16844
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.060039,69.34362,34.52413,1.138133,1.138133,0,-1,0,1.138133,356.7281,2.862005,0,0,4.060039,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1310196,1.251946,3.248031,0,14.68531
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.525023,55.34857,35.70624,0,0,0,-1,0,0,0,2.525023,0,0,2.525023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310196,0,2.020019,0,13.1503
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.024246,51.41005,36.07046,1.396732,1.396732,0,-1,0,1.396732,144.9273,0.5540022,0,0,2.024246,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1310196,1.536405,1.619397,0,12.64952
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.167444,44.93029,36.44746,1.809076,1.809076,0,-1,0,1.809076,64.53264,0,2.220446E-16,0,1.167444,1.90429,1.809076,0,0,0,10.62527,0,0.7368459,-0.7368459,13.22332,94.45213,0.1310196,1.989983,0.9339555,0,11.79272
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1622433,36.72382,35.604,0.6647907,0.6647907,0,-1,0,0.6647907,24.40517,0,0,0,0.1622433,0.6997796,0.6647907,0,0,0.8187177,9.888429,0,0.5375363,-0.5375363,12.65671,90.4049,0.1310196,0.7312697,0.1297946,0,10.05067
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09523587,34.0526,33.40591,2.012612,2.012612,0,-1,0,2.012612,4.731954,0,4.440892E-16,0,0.09523587,2.118539,2.012612,0,0,1.41598,9.350892,0,2.023303,-2.023303,10.52396,75.17101,0.1310196,2.213873,0.07618869,0,9.446128
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06777334,31.77675,31.32283,2.109524,2.109524,0,-1,0,2.109524,3.212731,0,0,0,0.06777334,2.220551,2.109524,0,0,3.664095,7.327589,0,2.152778,-2.152778,8.254735,58.96228,0.1310196,2.320476,0.05421867,0,7.395362
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,29.74455,29.74455,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.05607,5.174811,0,0.2922624,-0.2922624,7.946663,56.76177,0.1310196,0.3054142,0,0,5.174811
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,28.30684,28.30684,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.380806,4.882548,0,0.9694545,-0.9694545,6.924769,49.46254,0.1310196,1.01308,0,0,4.882548
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,26.86914,26.86914,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.457978,3.913094,0,0.298748,-0.298748,6.609861,47.2132,0.1310196,0.3121916,0,0,3.913094
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,25.6423,25.6423,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.78992,3.614346,0,0.4160159,-0.4160159,6.171341,44.08092,0.1310196,0.4347366,0,0,3.614346
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,24.70938,24.70938,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.25216,3.19833,0,0.2880512,-0.2880512,5.867709,41.91212,0.1310196,0.3010135,0,0,3.19833
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.572217,2.910279,0,0,0,5.867709,41.91212,0.1310196,0,0,0,2.910279
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,22.91385,22.91385,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.572217,2.910279,0,0.3050295,-0.3050295,5.54618,39.61549,0.1310196,0.3187558,0,0,2.910279
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04396738,22.41935,22.14068,0.3509783,0.3509783,0,-1,0,0.3509783,12.52709,0,0,0,0.04396738,0.3694508,0.3509783,0,0,8.911139,2.605249,0,0.3254834,-0.3254834,5.20309,37.16485,0.1310196,0.3860761,0.03517391,0,2.649217
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1000248,21.96146,21.32918,0.4038516,0.4038516,0,-1,0,0.4038516,24.76772,0,5.551115E-17,0,0.1000248,0.4251069,0.4038516,0,0,9.272787,2.279766,0,0.3250821,-0.3250821,4.860424,34.71724,0.1310196,0.4442367,0.08001987,0,2.379791
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1720849,21.80898,20.72215,0.2773595,0.2773595,0,0,0,0.2773595,62.044,0,0,0,0.1720849,0.2919573,0.2773595,0,0,9.633989,1.954684,0,0.1198724,-0.1198724,4.734067,33.81469,0.1310196,0.3050954,0.1376679,0,2.126769
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.241851,28.29326,20.14706,0.2060091,0.2060091,0,0,0,0.2060091,602.8136,0,0,0,1.241851,0.2168517,0.2060091,0,0,9.76718,1.834811,1.024999,0,1.024999,5.706466,40.76039,0.1309829,0.22661,0.9934808,0,3.076663
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.774174,38.96771,19.55281,3.909922,3.909922,1.25,0,0.50625,3.909922,70.95214,0,4.440892E-16,0,2.774174,2.799918,2.659922,0,0,8.742182,2.757311,0,0.02574449,-0.02574449,5.679329,40.56656,0.1309829,4.300914,2.219339,5,5.531485
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.124214,43.42392,20.9394,2.455491,2.455491,4.866473,0,1.493547,2.455491,127.2338,0,0,0,3.124214,0,0,2.410982,2.290433,8.770786,2.731566,5.414647,0,5.414647,10.81611,77.2578,0.1310887,2.70104,2.499371,5,5.85578
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.893021,54.20684,24.15347,1.165833,1.165833,0,-1,0,1.165833,333.9262,0,0,0,3.893021,1.227193,1.165833,0,0,3.35614,7.604749,2.665828,0,2.665828,13.34514,95.32225,0.1309934,1.282416,3.114417,0,11.49777
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.402076,63.75475,27.47617,0,0,0,-1,0,0,0,3.711765,0,0,4.402076,0,0,0,0,0.690311,10.00399,0.690311,0,0.690311,14.00003,100,0.1309687,0,3.521661,0,14.40607
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.41127,67.48126,30.1535,3.113352,3.113352,0,-1,0,3.113352,141.6888,1.134058,0,0.09468725,4.41127,3.277213,3.113352,0,0,0,10.62527,0,0,0,14.00003,100,0.1309687,3.424687,3.529016,0,15.03654
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.548076,60.9974,32.31326,0.7886333,0.7886333,0,-1,0,0.7886333,449.9019,2.717936,0,0,3.548076,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1309687,0.8674966,2.838461,0,14.17335
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.216024,60.20268,34.34521,1.558041,1.558041,0,-1,0,1.558041,206.4146,1.575981,0,0,3.216024,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1309687,1.713845,2.572819,0,13.8413
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.711599,56.83328,35.52733,1.712646,1.712646,0,-1,0,1.712646,158.328,0.9088138,0,0,2.711599,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1309687,1.883911,2.169279,0,13.33687
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.031266,51.28439,35.90433,2.784647,2.784647,0,-1,0,2.784647,72.94518,0,0,0,2.031266,2.931208,2.784647,0,0,0,10.62527,0,0.8999416,-0.8999416,13.05141,93.22414,0.1309687,3.063112,1.625013,0,12.65654
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.337365,46.06997,36.28133,1.01832,1.01832,0,-1,0,1.01832,131.3306,0,0,0,1.337365,1.071915,1.01832,0,0,0.9999351,9.725332,0.2654494,0,0.2654494,13.30323,95.02291,0.1309593,1.120152,1.069892,0,11.0627
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4399858,38.50832,35.43787,0,0,0,-1,0,0,0,0,0,0,0.4399858,0,0,0,0,0.7344856,9.964237,0.4399858,0,0.4399858,13.72064,98.00438,0.1309436,0,0.3519886,0,10.40422
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.138806,34.20877,33.26534,0,0,0,-1,0,0,0,0,0,0,0.138806,0,0,0,0,0.2944999,10.36022,0.138806,0,0.138806,13.85232,98.94497,0.1309386,0,0.1110448,0,10.49903
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04349694,31.47305,31.18226,1.489813,1.489813,0,-1,0,1.489813,2.919624,0,0,0,0.04349694,1.568224,1.489813,0,0,0.1556939,10.48515,0,1.524727,-1.524727,12.24512,87.46497,0.1309386,1.638794,0.03479755,0,10.52865
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.849835,8.960423,0,0,0,12.24512,87.46497,0.1309386,0,0,0,8.960423
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.849835,8.960423,0,0,0,12.24512,87.46497,0.1309386,0,0,0,8.960423
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,26.72217,26.72217,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.849835,8.960423,0,0.3153389,-0.3153389,11.91272,85.09071,0.1309386,0.3295291,0,0,8.960423
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,25.50172,25.50172,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.200212,8.645083,0,0.4180038,-0.4180038,11.47211,81.94347,0.1309386,0.436814,0,0,8.645083
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,24.56881,24.56881,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.66466,8.227079,0,0.6747828,-0.6747828,10.76083,76.86288,0.1309386,0.705148,0,0,8.227079
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,23.61673,23.61673,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.414419,7.552297,0,0.2522714,-0.2522714,10.49491,74.96348,0.1309386,0.2636237,0,0,7.552297
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,22.76688,22.76688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.694721,7.300025,0,0,0,10.49491,74.96348,0.1309386,0,0,0,7.300025
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1049488,22.66622,22.0001,0.1402967,0.1402967,0,-1,0,0.1402967,74.80493,0,0,0,0.1049488,0.1476807,0.1402967,0,0,3.694721,7.300025,0,0.04273189,-0.04273189,10.44986,74.64174,0.1309386,0.1543264,0.08395907,0,7.404974
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1612041,22.22836,21.20777,0,0,0,-1,0,0,0,0,0,0,0.1612041,0,0,0,0,3.742201,7.257294,0.1612041,0,0.1612041,10.6028,75.73411,0.1309329,0,0.1289633,0,7.418498
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3831163,23.03117,20.59435,0.3318737,0.3318737,0,0,0,0.3318737,115.4404,0,0,0,0.3831163,0.3493408,0.3318737,0,0,3.580997,7.402377,0.03377547,0,0.03377547,10.63484,75.96298,0.1309317,0.3650611,0.306493,0,7.785493
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.469634,29.7431,20.01927,0.2502554,0.2502554,0,0,0,0.2502554,587.2535,0,0,0,1.469634,0.2634268,0.2502554,0,0,3.547221,7.432775,1.206207,0,1.206207,11.77915,84.1366,0.1308886,0.275281,1.175707,0,8.90241
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.297129,35.11141,19.41223,2.293046,2.293046,0,0,0,2.293046,100.1781,0,0,0,2.297129,2.413733,2.293046,0,0,2.341014,8.518362,0,0.1166034,-0.1166034,11.65624,83.25867,0.1308886,2.522351,1.837703,0,10.81549
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.923402,41.61161,20.8116,0.9130598,0.9130598,0,0,0,0.9130598,320.1764,0,0,0,2.923402,0.9611155,0.9130598,0,0,2.470573,8.401758,1.962286,0,1.962286,13.51783,96.5557,0.1308187,1.004366,2.338722,0,11.32516
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.165875,47.35897,23.99372,0.6968585,0.6968585,0,-1,0,0.6968585,454.3067,1.924053,0,0,3.165875,0.7335353,0.6968585,0,0,0.5082868,10.16782,0.5082868,0,0.5082868,14.00003,100,0.1308006,0.7665444,2.5327,0,13.33369
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.806471,57.30093,27.29726,0.6601664,0.6601664,0,-1,0,0.6601664,576.5927,3.111559,0,0,3.806471,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1308006,0.7261831,3.045177,0,14.43175
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.475338,67.98029,29.97459,0.2646616,0.2646616,0,-1,0,0.2646616,1690.966,4.196747,0,0,4.475338,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1308006,0.2911277,3.580271,0,15.10061
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.552649,60.82031,32.13434,0,0,0,-1,0,0,0,3.552649,0,0,3.552649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308006,0,2.842119,0,14.17792
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.2214,60.05311,34.17908,0.430538,0.430538,0,-1,0,0.430538,748.2265,2.768202,0,0,3.2214,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1308006,0.4735918,2.57712,0,13.84667
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.717809,56.7036,35.36758,0.8294967,0.8294967,0,-1,0,0.8294967,327.6455,1.844654,0,0,2.717809,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1308006,0.9124463,2.174247,0,13.34308
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.575237,55.84445,35.74458,3.541121,3.33,0,-1,0,3.33,77.33443,0,0.2111216,0.5652337,2.575237,3.505263,3.33,0,0,0,10.62527,0,0.9300267,-0.9300267,13.01969,92.99763,0.1308006,3.895234,2.060189,0,13.20051
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.182793,44.7035,36.12158,2.06822,2.06822,0,-1,0,2.06822,57.18893,0,0,0,1.182793,2.177073,2.06822,0,0,1.033363,9.695248,0,0.9942808,-0.9942808,11.97163,85.51147,0.1308006,2.275042,0.9462342,0,10.87804
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1815382,36.52962,35.27813,0,0,0,-1,0,0,0,0,0,0,0.1815382,0,0,0,0,2.138119,8.700967,0.1815382,0,0.1815382,12.14385,86.74163,0.1307942,0,0.1452306,0,8.882505
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.213128,34.57014,33.11837,4.564918,3.33,0,-1,0,3.33,6.40024,0,1.234918,1.69141,0.213128,3.505263,3.33,0,0,1.956581,8.864351,0,3.292135,-3.292135,8.673637,61.95443,0.1307942,5.02141,0.1705024,0,9.077479
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06412256,31.48317,31.05446,1.608871,1.608871,0,-1,0,1.608871,3.985562,0,4.440892E-16,0,0.06412256,1.693548,1.608871,0,0,5.614509,5.572216,0,1.629426,-1.629426,6.956071,49.68612,0.1307942,1.769758,0.05129805,0,5.636339
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,29.48896,29.48896,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.424983,3.94279,0,0.7983674,-0.7983674,6.114518,43.67504,0.1307942,0.834294,0,0,3.94279
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,28.03847,28.03847,3.883672,2.987201,0,-1,0,2.987201,0,0,0.896471,1.284838,0,3.144423,2.987201,0,0,8.312057,3.144423,0,3.144423,-3.144423,2.800006,20,0.1307942,4.27204,0,0,3.144423
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,26.60077,26.60077,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307942,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,25.37392,25.37392,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307942,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,24.44101,24.44101,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307942,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,23.48893,23.48893,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307942,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,22.64548,22.64548,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307942,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08363558,22.40234,21.87231,0.2100932,0.0794538,0,-1,0,0.0794538,105.2632,0,0.1306394,0.2152118,0.08363558,0.08363558,0.0794538,0,0,11.80586,0,0,0,0,2.800006,20,0.1307942,0.2311026,0.06690846,0,0.08363558
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.1002707,21.69367,21.0608,0.2780243,0.0952572,0,-1,0,0.0952572,105.2632,0,0.1827671,0.2867753,0.1002707,0.1002707,0.0952572,0,0,11.80586,0,0,0,0,2.800006,20,0.1307942,0.3058268,0.08021659,0,0.1002707
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1877025,21.65095,20.46655,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.34209,4.440892E-16,0,0,0.1877025,0,0,3.505263,3.33,11.80586,0,3.517703,0,3.517703,6.137191,43.83699,0.1308965,0.5529224,0.150162,5,0.1877025
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.283655,28.31287,19.89147,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1202.854,0,0,0,1.283655,0,0,3.505263,3.33,8.288157,3.165932,4.613655,0,4.613655,10.51409,75.10048,0.1309271,0.1173891,1.026924,5,4.449587
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.715334,38.21869,19.30361,2.065911,2.065911,2.977122,0,0.9777542,2.065911,131.4352,0,0,0,2.715334,0,0,0.9112104,0.8656498,3.674503,7.318222,3.580984,0,3.580984,13.91131,99.36629,0.130942,2.272502,2.172267,5,10.03356
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.920729,41.42072,20.66464,0.914513,0.914513,0,0,0,0.914513,319.3753,1.864564,0,0,2.920729,0.9626453,0.914513,0,0,0.09351896,10.54111,0.09351896,0,0.09351896,14.00003,100,0.1309387,1.005964,2.336583,0,13.46184
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.402341,49.24758,23.82759,0,0,0,-1,0,0,0,3.402341,0,0,3.402341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309387,0,2.721873,0,14.02761
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.651392,55.54021,27.09917,1.026951,1.026951,0,-1,0,1.026951,355.5566,2.570391,0,0,3.651392,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1309387,1.129646,2.921114,0,14.27667
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.69867,59.33844,29.7765,0,0,0,-1,0,0,0,3.69867,0,0,3.69867,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309387,0,2.958936,0,14.32394
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.557733,60.62444,31.93626,0.9021888,0.9021888,0,-1,0,0.9021888,394.3446,2.608061,0,0,3.557733,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1309387,0.9924077,2.846187,0,14.18301
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.227513,59.87181,33.981,1.225128,1.225128,0,-1,0,1.225128,263.4428,1.937904,0,0,3.227513,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1309387,1.347641,2.58201,0,13.85279
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.22007,61.27029,35.18867,1.233414,1.233414,0,-1,0,1.233414,261.0696,1.921739,0,0,3.22007,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1309387,1.356756,2.576056,0,13.84534
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.045702,51.02903,35.56567,1.604672,1.604672,0,-1,0,1.604672,127.4841,0.3565735,0,0,2.045702,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1309387,1.765139,1.636561,0,12.67098
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.190584,44.59427,35.96183,1.834218,1.834218,0,-1,0,1.834218,64.90961,0,2.220446E-16,0,1.190584,1.930756,1.834218,0,0,0,10.62527,0,0.740172,-0.740172,13.21982,94.42709,0.1309387,2.01764,0.952467,0,11.81586
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.196935,36.48846,35.13116,1.865496,1.865496,0,-1,0,1.865496,10.55671,0,0,0,0.196935,1.96368,1.865496,0,0,0.8224133,9.885102,0,1.766744,-1.766744,11.35751,81.12488,0.1309387,2.052045,0.157548,0,10.08204
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09521118,33.60338,32.95863,0,0,0,-1,0,0,0,0,0,0,0.09521118,0,0,0,0,2.785463,8.118358,0.09521118,0,0.09521118,11.44783,81.77006,0.1309353,0,0.07616894,0,8.213569
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04560087,31.21828,30.91389,1.619967,1.619967,0,-1,0,1.619967,2.814926,0,0,0,0.04560087,1.705228,1.619967,0,0,2.690252,8.204048,0,1.659627,-1.659627,9.69843,69.27436,0.1309353,1.781964,0.0364807,0,8.249649
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,29.34838,29.34838,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.534282,6.54442,0,0.3202688,-0.3202688,9.360837,66.86299,0.1309353,0.3346809,0,0,6.54442
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,27.91068,27.91068,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.890136,6.224152,0,3.505263,-3.505263,5.665966,40.4711,0.1309353,5.735069,0,0,6.224152
