Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,26.47297,26.47297,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.784873,2.718888,0,0.02571706,-0.02571706,5.638857,40.27747,0.1309353,0.02687433,0,0,2.718888
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,25.2653,25.2653,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.813448,2.693171,0,0.1970942,-0.1970942,5.431102,38.79351,0.1309353,0.2059634,0,0,2.693171
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,24.33239,24.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.032441,2.496077,0,0,0,5.431102,38.79351,0.1309353,0,0,0,2.496077
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,23.3803,23.3803,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.032441,2.496077,0,0.6194229,-0.6194229,4.778173,34.12974,0.1309353,0.6472969,0,0,2.496077
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,22.53685,22.53685,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.720689,1.876654,0,0.6058398,-0.6058398,4.139562,29.56824,0.1309353,0.6331027,0,0,1.876654
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04432335,22.044,21.76368,0,0,0,-1,0,0,0,0,0,0,0.04432335,0,0,0,0,10.39384,1.270814,0.04432335,0,0.04432335,4.181611,29.86859,0.1309337,0,0.03545868,0,1.315138
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1080787,21.65333,20.97135,0.2187718,0.2187718,0,-1,0,0.2187718,49.40247,0,2.775558E-17,0,0.1080787,0.2302861,0.2187718,0,0,10.34952,1.310705,0,0.1222074,-0.1222074,4.052793,28.94846,0.1309337,0.2406489,0.08646293,0,1.418784
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1520235,21.32176,20.36432,0.03028581,0.03028581,0,0,0,0.03028581,501.9627,0,0,0,0.1520235,0.0318798,0.03028581,0,0,10.48531,1.188498,0.1201437,0,0.1201437,4.166771,29.76259,0.1309295,0.03331439,0.1216188,0,1.340521
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.359124,28.72771,19.78923,0.4630214,0.4630214,0,0,0,0.4630214,293.5337,0,0,0,1.359124,0.487391,0.4630214,0,0,10.36516,1.296627,0.8717331,0,0.8717331,4.99377,35.66971,0.1308985,0.5093236,1.087299,0,2.655751
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.670607,37.72233,19.17581,0.8084645,0.8084645,0,0,0,0.8084645,330.3307,0,0,0,2.670607,0.8510153,0.8084645,0,0,9.49343,2.081187,1.819591,0,1.819591,6.719985,47.9998,0.130834,0.889311,2.136485,0,4.751794
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.583383,46.91402,20.54323,0,0,0,0,0,0,0,0,0,0,3.583383,0,0,0,0,7.673839,3.718819,3.583383,0,3.583383,10.11948,72.28186,0.130707,0,2.866707,0,7.302203
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.401892,49.05215,23.66785,0.7293677,0.7293677,0,-1,0,0.7293677,466.4167,0,0,0,3.401892,0.7677554,0.7293677,0,0,4.090456,6.943864,2.634137,0,2.634137,12.61844,90.13155,0.1306138,0.8023044,2.721514,0,10.34576
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.65322,55.33663,26.92026,2.472072,2.472072,0,-1,0,2.472072,147.7796,0,0,0,3.65322,2.602181,2.472072,0,0,1.456319,9.314588,1.051038,0,1.051038,13.61555,97.2537,0.1305766,2.719279,2.922576,0,12.96781
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.702536,59.12877,29.57842,0.9811782,0.9811782,0,-1,0,0.9811782,377.3562,2.264437,0,0,3.702536,1.032819,0.9811782,0,0,0.4052802,10.26052,0.4052802,0,0.4052802,14.00003,100,0.1305623,1.079296,2.962029,0,13.96306
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.562905,60.42943,31.73817,1.50017,1.50017,0,-1,0,1.50017,237.5001,1.983778,0,0,3.562905,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1305623,1.650187,2.850324,0,14.18818
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.233598,59.69795,33.7893,0.675234,0.675234,0,-1,0,0.675234,478.8855,2.522825,0,0,3.233598,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1305623,0.7427574,2.586878,0,13.85887
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.731491,56.38838,34.99059,0,0,0,-1,0,0,0,2.731491,0,0,2.731491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305623,0,2.185193,0,13.35677
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.053186,50.8928,35.38675,1.551933,1.551933,0,-1,0,1.551933,132.2986,0.4195721,0,0,2.053186,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1305623,1.707127,1.642549,0,12.67846
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.198588,44.46631,35.78292,1.015837,1.015837,0,-1,0,1.015837,117.9902,0.1292863,0,0,1.198588,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1305623,1.11742,0.9588704,0,11.82386
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.201148,36.35663,34.97142,1.701945,1.701945,0,-1,0,1.701945,11.81872,0,2.220446E-16,0,0.201148,1.791521,1.701945,0,0,0,10.62527,0,1.590373,-1.590373,12.32363,88.02573,0.1305623,1.872139,0.1609184,0,10.82642
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.111023,33.58257,32.83083,0,0,0,-1,0,0,0,0,0,0,0.111023,0,0,0,0,1.767081,9.034902,0.111023,0,0.111023,12.42895,88.77806,0.1305584,0,0.08881837,0,9.145925
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04630617,31.09496,30.78609,1.450048,1.450048,0,-1,0,1.450048,3.193424,0,0,0,0.04630617,1.526366,1.450048,0,0,1.656058,9.134822,0,1.48006,-1.48006,10.86883,77.63437,0.1305584,1.595053,0.03704493,0,9.181129
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005464979,29.27582,29.23976,0.7706834,0.7706834,0,-1,0,0.7706834,0.7091082,0,1.110223E-16,0,0.005464979,0.8112457,0.7706834,0,0,3.300569,7.654762,0,0.8057807,-0.8057807,10.01947,71.56747,0.1305584,0.8477517,0.004371983,0,7.660227
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,27.82122,27.82122,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.195881,6.848981,0,1.36079,-1.36079,8.585067,61.32178,0.1305584,1.422026,0,0,6.848981
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,26.38351,26.38351,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.70787,5.488192,0,0.543762,-0.543762,8.011891,57.22768,0.1305584,0.5682312,0,0,5.488192
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,25.16306,25.16306,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.31205,4.944429,0,0.3431579,-0.3431579,7.650172,54.64397,0.1305584,0.3586,0,0,4.944429
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,24.22376,24.22376,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.693336,4.601272,0,0.2171299,-0.2171299,7.421297,53.00916,0.1305584,0.2269008,0,0,4.601272
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,23.27168,23.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.934592,4.384141,0,0,0,7.421297,53.00916,0.1305584,0,0,0,4.384141
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,22.42822,22.42822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.934592,4.384141,0,0,0,7.421297,53.00916,0.1305584,0,0,0,4.384141
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1445397,22.57196,21.65506,0.3165997,0.3165997,0,-1,0,0.3165997,45.65378,0,0,0,0.1445397,0.3332628,0.3165997,0,0,6.934592,4.384141,0,0.1887231,-0.1887231,7.222365,51.58822,0.1305584,0.3482596,0.1156318,0,4.528681
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2658154,22.53582,20.84994,0.159345,0.159345,0,-1,0,0.159345,166.8175,0,0,0,0.2658154,0.1677316,0.159345,0,0,7.144284,4.195418,0.0980838,0,0.0980838,7.315415,52.25286,0.1305549,0.1752795,0.2126523,0,4.461234
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3120402,22.23126,20.25569,0.3975784,0.3975784,0,0,0,0.3975784,78.48519,0,0,0,0.3120402,0.4185036,0.3975784,0,0,7.0462,4.283694,0,0.1064634,-0.1064634,7.203193,51.45128,0.1305549,0.4373362,0.2496321,0,4.595734
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.219361,27.64883,19.6806,0.4179621,0.4179621,0,0,0,0.4179621,291.7396,0,0,0,1.219361,0.4399601,0.4179621,0,0,7.164493,4.17723,0.779401,0,0.779401,7.942598,56.73273,0.1305274,0.4597583,0.9754889,0,5.396592
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.797884,31.05667,19.06718,1.289292,1.289292,0,0,0,1.289292,139.4473,0,0,0,1.797884,1.35715,1.289292,0,0,6.385092,4.878692,0.4407338,0,0.4407338,8.360715,59.71927,0.1305119,1.418221,1.438307,0,6.676575
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.716056,39.48481,20.41543,0.6725615,0.6725615,0,0,0,0.6725615,403.8376,0,0,0,2.716056,0.7079595,0.6725615,0,0,5.944358,5.275352,2.008096,0,2.008096,10.26576,73.32673,0.130441,0.7398177,2.172845,0,7.991408
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.087604,46.1137,23.5081,1.773373,1.773373,0,-1,0,1.773373,174.1091,0,0,0,3.087604,1.866708,1.773373,0,0,3.936261,7.082639,1.220896,0,1.220896,11.42401,81.59988,0.130398,1.95071,2.470083,0,10.17024
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.42264,44.27076,26.74134,0.7470349,0.7470349,0,-1,0,0.7470349,324.3007,0,0,0,2.42264,0.7863525,0.7470349,0,0,2.715366,8.181445,1.636287,0,1.636287,12.97632,92.68784,0.1303404,0.8217384,1.938112,0,10.60408
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.79646,42.21042,29.38033,0.6140678,0.6140678,0,-1,0,0.6140678,292.5508,0.07099468,0,0,1.79646,0.6463872,0.6140678,0,0,1.079079,9.654103,1.079079,0,1.079079,14.00003,100,0.1303024,0.6754746,1.437168,0,11.45056
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.501555,50.38914,31.55926,0,0,0,-1,0,0,0,2.501555,0,0,2.501555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303024,0,2.001244,0,13.12683
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.722514,54.7115,33.62317,1.382041,1.382041,0,-1,0,1.382041,196.9923,1.267735,0,0,2.722514,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1303024,1.520245,2.178011,0,13.34779
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.523241,45.97304,34.83084,0.9344565,0.9344565,0,-1,0,0.9344565,163.0082,0.5396022,0,0,1.523241,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1303024,1.027902,1.218593,0,12.14851
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.028848,42.60604,35.23979,2.819479,2.819479,0,-1,0,2.819479,36.49072,0,4.440892E-16,0,1.028848,2.967872,2.819479,0,0,0,10.62527,0,1.939024,-1.939024,11.95612,85.40067,0.1303024,3.101427,0.8230783,0,11.65412
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7674445,41.07806,35.63596,2.141063,2.141063,0,-1,0,2.141063,35.84408,0,0,0,0.7674445,2.253751,2.141063,0,0,2.154471,8.68625,0,1.486306,-1.486306,10.38941,74.20994,0.1303024,2.35517,0.6139556,0,9.453694
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2109701,36.29593,34.84362,0,0,0,-1,0,0,0,0,0,0,0.2109701,0,0,0,0,3.805923,7.199944,0.2109701,0,0.2109701,10.58956,75.63953,0.130295,0,0.1687761,0,7.410913
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1075498,33.41775,32.69025,0.8625976,0.8625976,0,-1,0,0.8625976,12.46813,0,1.110223E-16,0,0.1075498,0.9079975,0.8625976,0,0,3.594953,7.389816,0,0.8004478,-0.8004478,9.745811,69.61279,0.130295,0.9488574,0.08603981,0,7.497366
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04761979,30.9757,30.65829,0.7213796,0.7213796,0,-1,0,0.7213796,6.601211,0,1.110223E-16,0,0.04761979,0.759347,0.7213796,0,0,4.484339,6.589369,0,0.7117271,-0.7117271,8.995584,64.25404,0.130295,0.7935176,0.03809583,0,6.636989
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01418234,29.22468,29.13113,2.429338,2.429338,0,-1,0,2.429338,0.5837942,0,4.440892E-16,0,0.01418234,2.557198,2.429338,0,0,5.275147,5.877642,0,2.543016,-2.543016,6.31501,45.10712,0.130295,2.672272,0.01134587,0,5.891824
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,27.71259,27.71259,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.10072,3.334625,0,0.8072066,-0.8072066,5.464139,39.02949,0.130295,0.8435309,0,0,3.334625
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,26.27489,26.27489,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,8.997617,2.527419,0,0.08827189,-0.08827189,5.371092,38.36487,0.130295,0.09224413,0,0,2.527419
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,25.05443,25.05443,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.095696,2.439147,0,0.2155737,-0.2155737,5.143858,36.74177,0.130295,0.2252745,0,0,2.439147
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,24.11513,24.11513,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.335223,2.223573,0,0.6859304,-0.6859304,4.420824,31.57725,0.130295,0.7167973,0,0,2.223573
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,23.14388,23.14388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09737,1.537643,0,0,0,4.420824,31.57725,0.130295,0,0,0,1.537643
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,22.30043,22.30043,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.09737,1.537643,0,0.6345985,-0.6345985,3.751898,26.79922,0.130295,0.6631554,0,0,1.537643
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05737751,21.88981,21.52726,0.2767867,0.2767867,0,-1,0,0.2767867,20.72987,0,0,0,0.05737751,0.2913544,0.2767867,0,0,10.80248,0.9030445,0,0.2339769,-0.2339769,3.505265,25.03756,0.130295,0.3044653,0.04590201,0,0.960422
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2563308,22.36544,20.74131,0,0,0,-1,0,0,0,0,0,0,0.2563308,0,0,0,0,11.06245,0.6690676,0.2563308,0,0.2563308,3.748442,26.77453,0.1302859,0,0.2050647,0,0.9253985
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2521577,21.73898,20.14706,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.62494,4.440892E-16,0,0,0.2521577,0,0,3.505263,3.33,10.80612,0.8997654,3.582158,0,3.582158,7.146775,51.04829,0.1304142,0.9362835,0.2017261,5,1.151923
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.176533,27.24189,19.57198,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,138.5302,4.440892E-16,0,0,1.176533,0,0,3.505263,3.33,7.223963,4.123707,4.506533,0,4.506533,11.42205,81.58589,0.1305096,0.9342272,0.9412266,5,5.300241
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.250532,34.25968,18.95856,0,0,0,0,0,0,0,0,0,0,2.250532,0,0,0,0,2.71743,8.179587,2.250532,0,2.250532,13.55709,96.83616,0.1304305,0,1.800425,0,10.43012
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.321616,44.33097,20.28764,2.463042,2.463042,0,0,0,2.463042,134.8583,0.2620424,0,0,3.321616,2.592675,2.463042,0,0,0.4668982,10.20507,0.4668982,0,0.4668982,14.00003,100,0.1304141,2.709346,2.657293,0,13.52668
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.741263,51.7817,23.36114,0.6476903,0.6476903,0,-1,0,0.6476903,577.6314,3.059483,0,0,3.741263,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1304141,0.7124593,2.99301,0,14.36654
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.523465,53.68811,26.5816,0.4843459,0.4843459,0,-1,0,0.4843459,727.4689,3.013628,0,0,3.523465,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1304141,0.5327804,2.818772,0,14.14874
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.710044,58.73126,29.20142,1.015059,1.015059,0,-1,0,1.015059,365.5003,2.641561,0,0,3.710044,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1304141,1.116565,2.968035,0,14.33532
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.325387,68.16013,31.38034,2.148923,2.148923,0,-1,0,2.148923,201.2816,2.063363,0,0,4.325387,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1304141,2.363815,3.46031,0,14.95066
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.709116,54.40498,33.46342,0,0,0,-1,0,0,0,2.709116,0,0,2.709116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304141,0,2.167293,0,13.33439
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.46079,53.60455,34.68387,2.256927,2.256927,0,-1,0,2.256927,109.0328,0.08507726,0,0,2.46079,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1304141,2.48262,1.968632,0,13.08606
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.067829,50.67428,35.08004,0.9177962,0.9177962,0,-1,0,0.9177962,225.3037,1.101727,0,0,2.067829,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1304141,1.009576,1.654263,0,12.6931
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.155387,43.84559,35.50816,1.275998,1.275998,0,-1,0,1.275998,90.5477,0,0,0,1.155387,1.343156,1.275998,0,0,0,10.62527,0,0.187769,-0.187769,13.8021,98.58625,0.1304141,1.403598,0.9243096,0,11.78066
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5541537,38.59138,34.72221,1.683987,1.683987,0,-1,0,1.683987,32.90724,0,4.440892E-16,0,0.5541537,1.772618,1.683987,0,0,0.2086322,10.4375,0,1.218464,-1.218464,12.51773,89.41216,0.1304141,1.852386,0.4433229,0,10.99166
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1084757,33.31493,32.58163,2.132436,2.132436,0,-1,0,2.132436,5.086938,0,4.440892E-16,0,0.1084757,2.24467,2.132436,0,0,1.562481,9.219041,0,2.136194,-2.136194,10.26598,73.32829,0.1304141,2.34568,0.08678057,0,9.327517
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06057302,30.95336,30.54967,0.07157184,0.07157184,0,-1,0,0.07157184,84.63247,0,0,0,0.06057302,0.07533878,0.07157184,0,0,3.93603,7.082847,0,0.01476576,-0.01476576,10.25042,73.21712,0.1304141,0.07872903,0.04845842,0,7.14342
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006251711,29.08288,29.04167,2.966168,2.966168,0,-1,0,2.966168,0.2107672,0,0,0,0.006251711,3.122283,2.966168,0,0,3.952436,7.068081,0,3.116031,-3.116031,6.965833,49.75585,0.1304141,3.262785,0.005001369,0,7.074333
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,27.60397,27.60397,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.414693,3.952051,0,2.208187,-2.208187,4.6382,33.12993,0.1304141,2.307555,0,0,3.952051
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,26.18543,26.18543,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.868234,1.743864,0,0.2304484,-0.2304484,4.395286,31.39483,0.1304141,0.2408186,0,0,1.743864
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,24.94581,24.94581,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.12429,1.513416,0,0.6085436,-0.6085436,3.753824,26.81298,0.1304141,0.6359281,0,0,1.513416
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,24.02567,24.02567,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.80045,0.9048719,0,0.5300348,-0.5300348,3.195119,22.82223,0.1304141,0.5538864,0,0,0.9048719
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,23.05442,23.05442,0.4568729,0.3560953,0,-1,0,0.3560953,0,0,0.1007777,0.146465,0,0.3748371,0.3560953,0,0,11.38937,0.3748371,0,0.3748371,-0.3748371,2.800006,20,0.1304141,0.5025602,0,0,0.3748371
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,22.21097,22.21097,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304141,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04828856,21.74266,21.4378,0.3880706,0.04587413,0,-1,0,0.04587413,105.2632,0,0.3421965,0.4177029,0.04828856,0.04828856,0.04587413,0,0,11.80586,0,0,0,0,2.800006,20,0.1304141,0.4268777,0.03863085,0,0.04828856
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1082315,21.33355,20.65186,0.3863431,0.1028199,0,-1,0,0.1028199,105.2632,0,0.2835232,0.4044135,0.1082315,0.1082315,0.1028199,0,0,11.80586,0,0,0,0,2.800006,20,0.1304141,0.4249774,0.08658519,0,0.1082315
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1729124,21.14551,20.0576,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,90.30436,0,0,0,0.1729124,0,0,3.505263,3.33,11.80586,0,3.502912,0,3.502912,6.12316,43.73677,0.1304908,0.210625,0.1383299,5,0.1729124
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.202326,27.32439,19.48252,0,0,3.505263,0,1.121937,0,0,0,0,0,1.202326,0,0,3.505263,3.33,8.302948,3.152621,4.532326,0,4.532326,10.4229,74.44915,0.1305157,0,0.9618611,5,4.354948
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.161945,33.50033,18.8691,1.318492,1.318492,2.846735,0,0.9421588,1.318492,163.971,0,0,0,2.161945,0,0,1.528243,1.451831,3.770622,7.231715,3.613775,0,3.613775,13.85123,98.93716,0.1305191,1.450342,1.729556,5,9.39366
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.908221,40.76088,20.17901,1.649021,1.649021,0,0,0,1.649021,176.3605,1.015564,0,0,2.908221,1.735812,1.649021,0,0,0.156846,10.48411,0.156846,0,0.156846,14.00003,100,0.1305137,1.813923,2.326577,0,13.39233
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.399672,48.5198,23.23973,0.8930212,0.8930212,0,-1,0,0.8930212,380.6933,2.45965,0,0,3.399672,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1305137,0.9823233,2.719738,0,14.02495
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.658297,54.76183,26.41546,0.0543492,0.0543492,0,-1,0,0.0543492,6731.095,3.601087,0,0,3.658297,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1305137,0.05978413,2.926637,0,14.28357
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.713688,58.54345,29.0225,1.494872,1.494872,0,-1,0,1.494872,248.4285,2.140139,0,0,3.713688,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1305137,1.644359,2.970951,0,14.33896
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.577387,59.92149,31.21421,0,0,0,-1,0,0,0,3.577387,0,0,3.577387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305137,0,2.861909,0,14.20266
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.250646,59.27311,33.30367,0.8524897,0.8524897,0,-1,0,0.8524897,381.3121,2.353289,0,0,3.250646,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1305137,0.9377387,2.600517,0,13.87592
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.751135,56.0227,34.52413,0.4517291,0.4517291,0,-1,0,0.4517291,609.0233,2.275631,0,0,2.751135,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1305137,0.496902,2.200908,0,13.37641
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.074975,50.59193,34.95224,0,0,0,-1,0,0,0,2.074975,0,0,2.074975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305137,0,1.65998,0,12.70025
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.22224,44.20777,35.36758,2.77705,2.77705,0,-1,0,2.77705,44.01218,0,4.440892E-16,0,1.22224,2.92321,2.77705,0,0,0,10.62527,0,1.70097,-1.70097,12.20705,87.19302,0.1305137,3.054755,0.9777921,0,11.84751
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2300023,36.17659,34.59442,1.244216,1.244216,0,-1,0,1.244216,18.48572,0,2.220446E-16,0,0.2300023,1.309701,1.244216,0,0,1.889967,8.924304,0,1.079699,-1.079699,11.06895,79.06374,0.1305137,1.368638,0.1840018,0,9.154306
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09739878,33.13068,32.473,0.624748,0.624748,0,-1,0,0.624748,15.59009,0,1.110223E-16,0,0.09739878,0.6576294,0.624748,0,0,3.089632,7.844605,0,0.5602307,-0.5602307,10.47841,74.84564,0.1305137,0.6872228,0.07791902,0,7.942004
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09593643,31.10015,30.46021,1.935134,1.935134,0,-1,0,1.935134,4.957613,0,2.220446E-16,0,0.09593643,2.036983,1.935134,0,0,3.712111,7.284375,0,1.941046,-1.941046,8.432368,60.23108,0.1305137,2.128647,0.07674914,0,7.380311
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01030519,29.02011,28.95222,1.986887,1.986887,0,-1,0,1.986887,0.5186601,0,0,0,0.01030519,2.09146,1.986887,0,0,5.868829,5.343328,0,2.081155,-2.081155,6.238638,44.56161,0.1305137,2.185576,0.008244152,0,5.353633
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,27.53368,27.53368,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.181223,3.262174,0,1.784884,-1.784884,4.357205,31.12283,0.1305137,1.865204,0,0,3.262174
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,26.09597,26.09597,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.16443,1.477289,0,0.3219846,-0.3219846,4.017804,28.69854,0.1305137,0.3364739,0,0,1.477289
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,24.87552,24.87552,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.52219,1.155305,0,0.8010725,-0.8010725,3.173399,22.66709,0.1305137,0.8371207,0,0,1.155305
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,23.93622,23.93622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41227,0.3542324,0,0,0,3.173399,22.66709,0.1305137,0,0,0,0.3542324
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41227,0.3542324,0,0,0,3.173399,22.66709,0.1305137,0,0,0,0.3542324
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,22.14068,22.14068,0.7556325,0.3365208,0,-1,0,0.3365208,0,0,0.4191117,0.494675,0,0.3542324,0.3365208,0,0,11.41227,0.3542324,0,0.3542324,-0.3542324,2.800006,20,0.1305137,0.8311957,0,0,0.3542324
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.156146,22.35682,21.36752,0.4401457,0.1483387,0,-1,0,0.1483387,105.2632,0,0.291807,0.4544925,0.156146,0.156146,0.1483387,0,0,11.80586,0,0,0,0,2.800006,20,0.1305137,0.4841603,0.1249168,0,0.156146
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3584067,22.85247,20.57518,0.3613173,0.3404864,0,-1,0,0.3404864,105.2632,0,0.02083097,0.3293518,0.3584067,0.3584067,0.3404864,0,0,11.80586,0,0,0,0,2.800006,20,0.1305137,0.3974491,0.2867254,0,0.3584067
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5241583,23.30741,19.96815,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,117.8483,0,0,0,0.5241583,0,0,3.505263,3.33,11.80586,0,3.854158,0,3.854158,6.456381,46.11692,0.1305984,0.4892511,0.4193267,5,0.5241583
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.226823,27.41832,19.41223,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1041.345,0,0,0,1.226823,0,0,3.505263,3.33,7.951702,3.468742,4.556823,0,4.556823,10.77936,76.9953,0.1306317,0.1295926,0.9814587,5,4.695566
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.637245,37.03635,18.79881,0.6445897,0.6445897,1.442099,0,0.5586929,0.6445897,409.1355,1.110223E-16,0,0,2.637245,0,0,0.7975089,0.7576334,3.394879,7.569883,3.394879,0,3.394879,14.00003,100,0.1305287,0.7090486,2.109796,5,10.20713
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.734844,47.74137,20.10872,0.1701005,0.1701005,0,0,0,0.1701005,2195.669,3.555791,0,0,3.734844,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1305287,0.1871106,2.987875,0,14.36012
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.39832,48.37784,23.1311,1.843081,1.843081,0,-1,0,1.843081,184.3825,1.458234,0,0,3.39832,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1305287,2.027389,2.718656,0,14.02359
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.659489,54.59973,26.27489,0.9425821,0.9425821,0,-1,0,0.9425821,388.2408,2.667297,0,0,3.659489,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1305287,1.03684,2.927591,0,14.28476
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.716969,58.37604,28.86276,1.192597,1.192597,0,-1,0,1.192597,311.6701,2.461603,0,0,3.716969,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1305287,1.311857,2.973575,0,14.34224
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.582058,59.76914,31.05446,0.143746,0.143746,0,-1,0,0.143746,2491.936,3.430747,0,0,3.582058,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1305287,0.1581206,2.865647,0,14.20733
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.256604,59.12887,33.13754,0.4967859,0.4967859,0,-1,0,0.4967859,655.5347,2.733672,0,0,3.256604,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1305287,0.5464645,2.605283,0,13.88188
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.757731,55.91108,34.37716,0.7513463,0.7513463,0,-1,0,0.7513463,367.0386,1.96684,0,0,2.757731,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1305287,0.826481,2.206185,0,13.38301
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.082589,50.47783,34.7925,2.529821,2.529821,0,-1,0,2.529821,82.3216,0,0,0,2.082589,2.66297,2.529821,0,0,0,10.62527,0,0.5803804,-0.5803804,13.38825,95.63019,0.1305287,2.782804,1.666072,0,12.70786
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.539041,46.52475,35.22701,0.8928566,0.8928566,0,-1,0,0.8928566,172.3727,0,0,0,1.539041,0.9398491,0.8928566,0,0,0.6448672,10.04489,0.5991917,0,0.5991917,13.9567,99.69049,0.1305078,0.9821423,1.231233,0,11.58393
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2423685,36.13342,34.46662,0.8963699,0.8963699,0,-1,0,0.8963699,27.0389,0,0,0,0.2423685,0.9435472,0.8963699,0,0,0.04567543,10.58417,0,0.7011787,-0.7011787,13.21759,94.41116,0.1305078,0.9860069,0.1938948,0,10.82654
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1031128,33.04751,32.35159,0.1695877,0.1695877,0,-1,0,0.1695877,60.80203,0,0,0,0.1031128,0.1785134,0.1695877,0,0,0.8247629,9.882988,0,0.07540061,-0.07540061,13.13811,93.84345,0.1305078,0.1865465,0.08249023,0,9.9861
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1726715,31.50618,30.35158,1.39471,1.39471,0,-1,0,1.39471,12.38045,0,2.220446E-16,0,0.1726715,1.468116,1.39471,0,0,0.9085413,9.807587,0,1.295445,-1.295445,11.77259,84.08977,0.1305078,1.534181,0.1381372,0,9.980258
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02432697,29.00384,28.84359,1.744646,1.744646,0,-1,0,1.744646,1.394379,0,2.220446E-16,0,0.02432697,1.836469,1.744646,0,0,2.347924,8.512142,0,1.812142,-1.812142,9.862426,70.44576,0.1305078,1.91911,0.01946157,0,8.536469
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,27.42505,27.42505,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.361415,6.7,0,0.1804984,-0.1804984,9.672164,69.08675,0.1305078,0.1886208,0,0,6.7
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,26.00652,26.00652,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.561969,6.519502,0,0.7052803,-0.7052803,8.928733,63.77654,0.1305078,0.7370179,0,0,6.519502
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,24.76689,24.76689,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.345614,5.814221,0,0.5232086,-0.5232086,8.377223,59.83719,0.1305078,0.546753,0,0,5.814221
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,23.84676,23.84676,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.926957,5.291013,0,0.7211779,-0.7211779,7.617034,54.40728,0.1305078,0.7536309,0,0,5.291013
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,22.91385,22.91385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.728266,4.569835,0,0,0,7.617034,54.40728,0.1305078,0,0,0,4.569835
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,22.08956,22.08956,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.728266,4.569835,0,0.512206,-0.512206,7.077122,50.55077,0.1305078,0.5352552,0,0,4.569835
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1508953,22.27196,21.3164,0.04777303,0.04777303,0,-1,0,0.04777303,315.8589,0,0,0,0.1508953,0.0502874,0.04777303,0,0,7.297383,4.057629,0.1006079,0,0.1006079,7.172567,51.23252,0.1305043,0.05255033,0.1207163,0,4.208524
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2088338,21.84326,20.52406,0.06373922,0.06373922,0,-1,0,0.06373922,327.6379,0,0,0,0.2088338,0.06709392,0.06373922,0,0,7.196775,4.148176,0.1417399,0,0.1417399,7.307034,52.19299,0.1304993,0.07011314,0.1670671,0,4.35701
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1781985,21.03106,19.91064,0.1582473,0.1582473,0,0,0,0.1582473,112.6077,0,0,0,0.1781985,0.1665761,0.1582473,0,0,7.055036,4.275742,0.01162247,0,0.01162247,7.318059,52.27175,0.1304989,0.174072,0.1425588,0,4.453941
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.187921,27.07194,19.33556,0.2854624,0.2854624,0,0,0,0.2854624,416.1391,0,0,0,1.187921,0.3004867,0.2854624,0,0,7.043413,4.286202,0.8874339,0,0.8874339,8.159953,58.28526,0.130468,0.3140086,0.9503365,0,5.474123
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.150462,33.26096,18.72852,2.192382,2.192382,0,0,0,2.192382,98.08791,0,0,0,2.150462,2.307771,2.192382,0,0,6.155979,5.084893,0,0.1573088,-0.1573088,7.994135,57.10085,0.130468,2.41162,1.72037,0,7.235355
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.972041,41.11925,20.03843,1.133513,1.133513,0,0,0,1.133513,262.1972,0,0,0,2.972041,1.193172,1.133513,0,0,6.330767,4.927584,1.778869,0,1.778869,9.681719,69.15499,0.1304059,1.246865,2.377633,0,7.899625
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.396628,48.25585,23.04164,0,0,0,-1,0,0,0,0,0,0,3.396628,0,0,0,0,4.551898,6.528566,3.396628,0,3.396628,12.90404,92.17155,0.1302877,0,2.717302,0,9.925194
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.660459,54.45133,26.14709,2.378868,2.378868,0,-1,0,2.378868,153.874,0.001116956,0,0,3.660459,2.504072,2.378868,0,0,1.15527,9.585531,1.15527,0,1.15527,14.00003,100,0.1302475,2.616755,2.928367,0,13.24599
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.157116,62.75609,28.73496,0,0,0,-1,0,0,0,4.157116,0,0,4.157116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302475,0,3.325693,0,14.78239
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.882144,62.68077,30.92667,1.873304,1.873304,0,-1,0,1.873304,207.2351,1.910245,0,0,3.882144,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1302475,2.060634,3.105715,0,14.50742
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.840518,46.52716,33.01613,0,0,0,-1,0,0,0,1.840518,0,0,1.840518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302475,0,1.472414,0,12.46579
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.64885,54.78337,34.25576,2.004879,2.004879,0,-1,0,2.004879,132.1202,0.5384514,0,0,2.64885,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1302475,2.205367,2.11908,0,13.27412
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.755147,47.66293,34.68387,0.1688676,0.1688676,0,-1,0,0.1688676,1039.363,1.577391,0,0,1.755147,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1302475,0.1857544,1.404117,0,12.38042
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.432668,45.58479,35.13116,0,0,0,-1,0,0,0,1.432668,0,0,1.432668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302475,0,1.146134,0,12.05794
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3184883,36.55394,34.35799,0,0,0,-1,0,0,0,0.3184883,0,0,0.3184883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302475,0,0.2547906,0,10.94376
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1426766,33.21969,32.25575,1.888676,1.888676,0,-1,0,1.888676,7.554319,0,0,0,0.1426766,1.98808,1.888676,0,0,0,10.62527,0,1.845403,-1.845403,12.0548,86.10556,0.1302475,2.077543,0.1141413,0,10.76795
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1297549,31.12779,30.26213,2.66127,2.66127,0,-1,0,2.66127,4.875677,0,0,0,0.1297549,2.801337,2.66127,0,0,2.050448,8.779871,0,2.671582,-2.671582,9.238708,65.99064,0.1302475,2.927397,0.1038039,0,8.909626
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007245487,28.82098,28.7733,2.456588,2.456588,0,-1,0,2.456588,0.2949411,0,4.440892E-16,0,0.007245487,2.585882,2.456588,0,0,5.018872,6.108289,0,2.578636,-2.578636,6.520586,46.57552,0.1302475,2.702246,0.005796389,0,6.115535
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,27.35476,27.35476,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.884024,3.529653,0,1.092079,-1.092079,5.369434,38.35302,0.1302475,1.141223,0,0,3.529653
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,25.92984,25.92984,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.097445,2.437574,0,0.06700285,-0.06700285,5.298807,37.84855,0.1302475,0.07001798,0,0,2.437574
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,24.69022,24.69022,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.171892,2.370571,0,0.07705159,-0.07705159,5.217587,37.26841,0.1302475,0.08051891,0,0,2.370571
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,23.7573,23.7573,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.257505,2.293519,0,0.7488129,-0.7488129,4.428269,31.63043,0.1302475,0.7825094,0,0,2.293519
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,22.80522,22.80522,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.08952,1.544706,0,0.02387963,-0.02387963,4.403098,31.45064,0.1302475,0.02495421,0,0,1.544706
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,22.0001,22.0001,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.11605,1.520827,0,0.03111462,-0.03111462,4.3703,31.21637,0.1302475,0.03251478,0,0,1.520827
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1447295,22.14277,21.22694,0.329554,0.329554,0,-1,0,0.329554,43.91677,0,5.551115E-17,0,0.1447295,0.3468989,0.329554,0,0,10.15062,1.489712,0,0.2021694,-0.2021694,4.157195,29.69419,0.1302475,0.3625094,0.1157836,0,1.634442
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1553546,21.41355,20.4346,0.4740055,0.4740055,0,-1,0,0.4740055,32.77485,0,5.551115E-17,0,0.1553546,0.4989532,0.4740055,0,0,10.37526,1.287543,0,0.3435986,-0.3435986,3.79501,27.10716,0.1302475,0.5214061,0.1242837,0,1.442897
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3909979,22.29759,19.82118,0.2757888,0.2757888,0,0,0,0.2757888,141.7744,0,0,0,0.3909979,0.290304,0.2757888,0,0,10.75703,0.9439442,0.1006939,0,0.1006939,3.890537,27.78949,0.130244,0.3033677,0.3127984,0,1.334942
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4454169,22.08285,19.26527,0.7331624,0.7331624,0,0,0,0.7331624,60.75283,0,0,0,0.4454169,0.7717499,0.7331624,0,0,10.65634,1.034569,0,0.326333,-0.326333,3.546552,25.33246,0.130244,0.8064786,0.3563335,0,1.479986
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8534159,24.11428,18.65185,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.97691,0,0,0,0.8534159,0,0,3.505263,3.33,11.01893,0.7082357,4.183416,0,4.183416,7.515288,53.68052,0.130357,1.031864,0.6827328,5,1.561652
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8917334,25.69029,19.92981,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8917334,0,0,3.505263,3.33,6.835515,4.47331,4.221734,0,4.221734,11.52038,82.28824,0.1303926,0,0.7133867,5,5.365044
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.118537,30.34111,22.91385,1.077351,1.077351,0,-1,0,1.077351,103.8229,0,0,0,1.118537,1.134054,1.077351,0,0,2.613782,8.27287,0,0.01551679,-0.01551679,11.50402,82.17141,0.1303926,1.185086,0.8948294,0,9.391407
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8333524,31.5814,26.00652,1.314231,1.314231,0,-1,0,1.314231,63.4099,0,0,0,0.8333524,1.383401,1.314231,0,0,2.631023,8.257354,0,0.5500483,-0.5500483,10.92422,78.02998,0.1303926,1.445654,0.6666819,0,9.090706
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.048488,35.76974,28.57522,2.004782,2.004782,0,-1,0,2.004782,52.29933,0,0,0,1.048488,2.110297,2.004782,0,0,3.242188,7.707305,0,1.061809,-1.061809,9.804974,70.03539,0.1303926,2.20526,0.83879,0,8.755793
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.068746,38.21151,30.76692,2.531624,2.531624,0,-1,0,2.531624,42.21584,0,0,0,1.068746,2.664867,2.531624,0,0,4.421976,6.645496,0,1.596121,-1.596121,8.122514,58.01784,0.1303926,2.784786,0.8549972,0,7.714242
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.478521,43.51609,32.86917,2.394341,2.394341,0,-1,0,2.394341,61.75062,0,0,0,1.478521,2.520359,2.394341,0,0,6.195444,5.049375,0,1.041839,-1.041839,7.02432,50.17361,0.1303926,2.633775,1.182817,0,6.527895
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8810425,40.30721,34.08962,2.3988,2.3988,0,-1,0,2.3988,36.72847,0,4.440892E-16,0,0.8810425,2.525052,2.3988,0,0,7.353042,4.007536,0,1.64401,-1.64401,5.291381,37.79551,0.1303926,2.63868,0.704834,0,4.888579
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5134738,38.11794,34.5433,0,0,0,-1,0,0,0,0,0,0,0.5134738,0,0,0,0,9.17972,2.363527,0.5134738,0,0.5134738,5.778505,41.27496,0.1303748,0,0.4107791,0,2.877001
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3291641,37.27016,34.99059,1.496596,1.496596,0,-1,0,1.496596,21.99419,0,0,0,0.3291641,1.575364,1.496596,0,0,8.666245,2.825653,0,1.2462,-1.2462,4.464895,31.89205,0.1303748,1.646256,0.2633313,0,3.154817
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5232159,37.87355,34.23659,1.714564,1.714564,0,-1,0,1.714564,30.51598,0,2.220446E-16,0.2861288,0.5232159,1.804804,1.714564,0,0,10.05091,1.579453,0,1.281588,-1.281588,3.113983,22.24269,0.1303748,1.88602,0.4185728,0,2.102669
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2563191,33.89231,32.15351,2.688283,0.5264748,0,-1,0,0.5264748,48.68591,0,2.161809,2.625439,0.2563191,0.554184,0.5264748,0,0,11.4749,0.2978649,0,0.2978649,-0.2978649,2.800006,20,0.1303748,2.957112,0.2050553,0,0.554184
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1531197,31.17533,30.1535,2.254349,0.1454637,0,-1,0,0.1454637,105.2632,0,2.108886,2.450691,0.1531197,0.1531197,0.1454637,0,0,11.80586,0,0,0,0,2.800006,20,0.1303748,2.479784,0.1224958,0,0.1531197
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.0276513,28.84666,28.66467,2.513701,0.02626873,0,-1,0,0.02626873,105.2632,0,2.487432,2.759818,0.0276513,0.0276513,0.02626873,0,0,11.80586,0,0,0,0,2.800006,20,0.1303748,2.765071,0.02212104,0,0.0276513
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,27.26531,27.26531,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303748,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303748,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,24.60076,24.60076,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303748,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,23.66785,23.66785,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303748,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,22.71576,22.71576,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303748,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,21.89148,21.89148,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303748,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05806125,21.49713,21.13109,0,0,0,-1,0,0,0,0,0,0,0.05806125,0,0,0,0,11.80586,0,0.05806125,0,0.05806125,2.855087,20.39344,0.1303728,0,0.046449,0,0.05806125
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.326114,22.41198,20.34515,0.5716923,0.3594506,0,-1,0,0.3594506,90.72566,0,0.2122417,0.5172576,0.326114,0.3783691,0.3594506,0,0,11.7478,0.05225512,0,0.05225512,-0.05225512,2.800006,20,0.1303728,0.6288616,0.2608912,0,0.3783691
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.55452,23.26351,19.73172,0.06089179,0.06089179,0,0,0,0.06089179,910.6647,0,0,0,0.55452,0.06409662,0.06089179,0,0,11.80586,0,0.4904234,0,0.4904234,3.265262,23.32325,0.1303557,0.06698097,0.443616,0,0.55452
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.1366,26.55549,19.17581,0.1645879,0.1645879,0,0,0,0.1645879,690.5732,0,0,0,1.1366,0.1732505,0.1645879,0,0,11.31544,0.4413811,0.9633498,0,0.9633498,4.179176,29.8512,0.1303223,0.1810467,0.9092802,0,1.577981
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.987353,31.86729,18.54961,1.172017,1.172017,0,0,0,1.172017,169.5669,0,0,0,1.987353,1.233702,1.172017,0,0,10.35209,1.308396,0.7536505,0,0.7536505,4.894152,34.95816,0.1302962,1.289219,1.589882,0,3.295749
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.542226,45.68386,19.82118,1.411209,1.411209,0,0,0,1.411209,251.0064,0,0,0,3.542226,1.485484,1.411209,0,0,9.598436,1.986681,2.056742,0,2.056742,6.845348,48.89525,0.1302249,1.55233,2.83378,0,5.528907
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.394871,47.93485,22.78605,1.371741,1.371741,0,-1,0,1.371741,247.4863,0,0,0,3.394871,1.443938,1.371741,0,0,7.541695,3.837749,1.950934,0,1.950934,8.696166,62.11535,0.1301574,1.508915,2.715897,0,7.23262
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.638072,64.20387,25.85955,0.7761,0.7761,0,-1,0,0.7761,597.6127,0,0,0,4.638072,0.8169474,0.7761,0,0,5.590761,5.593589,3.821125,0,3.821125,12.3212,88.00842,0.1300253,0.85371,3.710458,0,10.23166
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.598184,67.23802,28.3963,1.881916,1.881916,0,-1,0,1.881916,244.3352,0.8475836,0,0,4.598184,1.980964,1.881916,0,0,1.769636,9.032601,1.769636,0,1.769636,14.00003,100,0.1299642,2.070108,3.678547,0,13.63079
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.982021,63.30046,30.58801,0,0,0,-1,0,0,0,3.982021,0,0,3.982021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299642,0,3.185617,0,14.6073
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.925953,55.49267,32.70942,0,0,0,-1,0,0,0,2.925953,0,0,2.925953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299642,0,2.340763,0,13.55123
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.086624,58.47362,33.94904,0,0,0,-1,0,0,0,3.086624,0,0,3.086624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299642,0,2.469299,0,13.7119
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.104877,50.22309,34.39633,2.109561,2.109561,0,-1,0,2.109561,99.77796,0,0,0,2.104877,2.220591,2.109561,0,0,0,10.62527,0,0.1157136,-0.1157136,13.87806,99.12877,0.1299642,2.320517,1.683902,0,12.73015
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.086826,42.64613,34.86279,0.02882308,0.02882308,0,-1,0,0.02882308,3770.68,0.9279155,0,0,1.086826,0.03034008,0.02882308,0,0,0.1285706,10.50956,0.1285706,0,0.1285706,14.00003,100,0.1299598,0.03170539,0.8694609,0,11.59639
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5462662,37.92639,34.12796,1.194622,1.194622,0,-1,0,1.194622,45.72713,0,2.220446E-16,0,0.5462662,1.257497,1.194622,0,0,0,10.62527,0,0.7112304,-0.7112304,13.25033,94.64499,0.1299598,1.314084,0.4370129,0,11.17154
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3247029,34.2524,32.04488,2.196605,2.196605,0,-1,0,2.196605,14.78204,0,0,0,0.3247029,2.312216,2.196605,0,0,0.790256,9.914043,0,1.987513,-1.987513,11.1553,79.68058,0.1299598,2.416265,0.2597623,0,10.23875
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1287233,30.92176,30.06404,1.181556,1.181556,0,-1,0,1.181556,10.89439,0,0,0,0.1287233,1.243743,1.181556,0,0,2.998603,7.926531,0,1.11502,-1.11502,9.979969,71.28535,0.1299598,1.299711,0.1029786,0,8.055255
