Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01726126,28.68871,28.57522,0.1471497,0.1471497,0,-1,0,0.1471497,11.7304,0,0,0,0.01726126,0.1548945,0.1471497,0,0,4.237514,6.811512,0,0.1376332,-0.1376332,9.834891,70.24908,0.1299598,0.1618647,0.01380901,0,6.828773
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,27.16946,27.16946,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.39044,6.673878,0,1.667357,-1.667357,8.077343,57.69519,0.1299598,1.742388,0,0,6.673878
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,25.73175,25.73175,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.243059,5.006521,0,0.4378831,-0.4378831,7.615773,54.39827,0.1299598,0.4575878,0,0,5.006521
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,24.49213,24.49213,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.729596,4.568638,0,0.1322438,-0.1322438,7.476376,53.40258,0.1299598,0.1381948,0,0,4.568638
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,23.55922,23.55922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.876533,4.436394,0,0,0,7.476376,53.40258,0.1299598,0,0,0,4.436394
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,22.60714,22.60714,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.876533,4.436394,0,0.2577023,-0.2577023,7.204734,51.46228,0.1299598,0.2692989,0,0,4.436394
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,21.80202,21.80202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.162869,4.178692,0,0,0,7.204734,51.46228,0.1299598,0,0,0,4.178692
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04426275,21.3204,21.04164,0.8141938,0.8141938,0,-1,0,0.8141938,5.43639,0,1.110223E-16,0,0.04426275,0.8570461,0.8141938,0,0,7.162869,4.178692,0,0.8127833,-0.8127833,6.347985,45.34266,0.1299598,0.8956131,0.0354102,0,4.222955
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1163369,20.98697,20.25569,0.702749,0.702749,0,-1,0,0.702749,16.55454,0,0,0,0.1163369,0.7397358,0.702749,0,0,8.065962,3.365909,0,0.6233989,-0.6233989,5.690865,40.64895,0.1299598,0.7730239,0.0930695,0,3.482246
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3436661,21.83223,19.66144,0.411516,0.411516,0,0,0,0.411516,83.51219,0,0,0,0.3436661,0.4331748,0.411516,0,0,8.758627,2.74251,0,0.08950873,-0.08950873,5.596514,39.97502,0.1299598,0.4526677,0.2749329,0,3.086176
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.355994,27.96398,19.08635,0.5864614,0.5864614,0,0,0,0.5864614,231.2163,0,0,0,1.355994,0.6173278,0.5864614,0,0,8.858081,2.653001,0.7386665,0,0.7386665,6.297275,44.98045,0.1299343,0.6451076,1.084795,0,4.008996
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.192101,33.2893,18.47293,1.139216,1.139216,0,0,0,1.139216,192.4218,0,0,0,2.192101,1.199175,1.139216,0,0,8.119414,3.317801,0.9929259,0,0.9929259,7.239247,51.70881,0.1299001,1.253138,1.753681,0,5.509902
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.123569,42.01197,19.73172,0.6555263,0.6555263,0,0,0,0.6555263,476.4978,0,0,0,3.123569,0.6900277,0.6555263,0,0,7.126489,4.211434,2.433541,0,2.433541,9.547907,68.1992,0.1298163,0.721079,2.498855,0,7.335003
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.02377,53.60242,22.66465,1.970653,1.970653,0,-1,0,1.970653,204.1847,0,0,0,4.02377,2.074371,1.970653,0,0,4.692948,6.401621,1.949399,0,1.949399,11.39727,81.40891,0.1297492,2.167718,3.219016,0,10.42539
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.664729,53.96418,25.71897,0.5598654,0.5598654,0,-1,0,0.5598654,654.5732,0.331848,0,0,3.664729,0.589332,0.5598654,0,0,2.743549,8.15608,2.743549,0,2.743549,14.00003,100,0.1296549,0.6158519,2.931783,0,11.82081
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.730715,57.72066,28.23017,0.7802686,0.7802686,0,-1,0,0.7802686,478.1322,2.90938,0,0,3.730715,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1296549,0.8582954,2.984572,0,14.35599
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.60133,59.18119,30.42826,1.901007,1.901007,0,-1,0,1.901007,189.4433,1.60027,0,0,3.60133,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1296549,2.091108,2.881064,0,14.2266
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.84745,64.3774,32.53051,1.299861,1.299861,0,-1,0,1.299861,295.9893,2.479175,0,0,3.84745,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1296549,1.429847,3.07796,0,14.47272
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.433632,61.67979,33.7893,1.828396,1.828396,0,-1,0,1.828396,187.7947,1.509004,0,0,3.433632,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1296549,2.011236,2.746906,0,14.05891
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.967616,48.92567,34.25576,0.8450429,0.8450429,0,-1,0,0.8450429,232.8422,1.078098,0,0,1.967616,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1296549,0.9295471,1.574093,0,12.59289
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.425685,45.09217,34.72221,0.9837418,0.9837418,0,-1,0,0.9837418,144.9247,0.3901671,0,0,1.425685,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1296549,1.082116,1.140548,0,12.05096
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.288637,35.98333,34.00016,0.467636,0.467636,0,-1,0,0.467636,61.72258,0,0,0,0.288637,0.4922485,0.467636,0,0,0,10.62527,0,0.2036114,-0.2036114,13.7854,98.46696,0.1296549,0.5143996,0.2309096,0,10.91391
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.113066,32.69774,31.93626,3.096033,3.096033,0,-1,0,3.096033,3.651962,0,0,0.07563663,0.113066,3.258982,3.096033,0,0,0.2262349,10.42166,0,3.145916,-3.145916,10.46932,74.78068,0.1296549,3.405637,0.09045278,0,10.53473
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06514616,30.40734,29.97459,1.58395,1.58395,0,-1,0,1.58395,4.112892,0,0,0,0.06514616,1.667316,1.58395,0,0,3.721698,7.275746,0,1.60217,-1.60217,8.78048,62.71759,0.1296549,1.742345,0.05211693,0,7.340892
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008367366,28.54073,28.48576,0.8495926,0.8495926,0,-1,0,0.8495926,0.9848681,0,0,0,0.008367366,0.894308,0.8495926,0,0,5.501886,5.673576,0,0.8859407,-0.8859407,7.846617,56.04715,0.1296549,0.9345519,0.006693893,0,5.681944
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,27.08,27.08,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.486265,4.787636,0,0.5396252,-0.5396252,7.277802,51.9842,0.1296549,0.5639084,0,0,4.787636
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,25.6423,25.6423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.085848,4.248011,0,0,0,7.277802,51.9842,0.1296549,0,0,0,4.248011
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,24.40267,24.40267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.085848,4.248011,0,0,0,7.277802,51.9842,0.1296549,0,0,0,4.248011
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,23.46976,23.46976,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.085848,4.248011,0,0.6889055,-0.6889055,6.551631,46.79728,0.1296549,0.7199063,0,0,4.248011
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,22.51768,22.51768,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.851299,3.559105,0,0.1783611,-0.1783611,6.363623,45.45436,0.1296549,0.1863873,0,0,3.559105
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,21.6934,21.6934,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.049478,3.380744,0,0.2195598,-0.2195598,6.132186,43.80124,0.1296549,0.22944,0,0,3.380744
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04279811,21.20877,20.9394,0.3296596,0.3296596,0,-1,0,0.3296596,12.98252,0,0,0,0.04279811,0.3470101,0.3296596,0,0,8.293433,3.161184,0,0.304212,-0.304212,5.811519,41.51077,0.1296549,0.3626256,0.03423849,0,3.203982
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1418082,21.07083,20.17901,0.1929942,0.1929942,0,-1,0,0.1929942,73.47798,0,0,0,0.1418082,0.2031517,0.1929942,0,0,8.631447,2.856972,0,0.06134354,-0.06134354,5.746857,41.0489,0.1296549,0.2122936,0.1134466,0,2.99878
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1830298,20.72073,19.57198,0.46114,0.46114,0,0,0,0.46114,39.69072,0,5.551115E-17,0,0.1830298,0.4854105,0.46114,0,0,8.699606,2.795629,0,0.3023808,-0.3023808,5.42812,38.77221,0.1296549,0.507254,0.1464238,0,2.978658
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.077518,25.96891,18.9969,0,0,0,0,0,0,0,0,0,0,1.077518,0,0,0,0,9.035584,2.493248,1.077518,0,1.077518,6.450343,46.07379,0.129618,0,0.8620148,0,3.570766
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.693055,29.56746,18.37708,1.781724,1.781724,0,0,0,1.781724,95.02341,0,0,0,1.693055,1.875499,1.781724,0,0,7.958066,3.463014,0,0.1824441,-0.1824441,6.25803,44.70013,0.129618,1.959897,1.354444,0,5.156069
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.62819,46.20153,19.6231,0,0,0,0,0,0,0,0,0,0,3.62819,0,0,0,0,8.160782,3.28057,3.62819,0,3.62819,9.700033,69.28581,0.1294936,0,2.902552,0,6.90876
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.910503,52.356,22.53685,3.025515,3.025515,0,-1,0,3.025515,129.2509,0,0,0,3.910503,3.184752,3.025515,0,0,4.532592,6.545941,0.7257511,0,0.7257511,10.38854,74.20372,0.1294687,3.328066,3.128403,0,10.45644
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.666377,53.79877,25.57201,0.9385402,0.9385402,0,-1,0,0.9385402,390.6468,0,0,0,3.666377,0.987937,0.9385402,0,0,3.806841,7.199117,2.67844,0,2.67844,12.92953,92.35362,0.1293771,1.032394,2.933102,0,10.86549
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.734384,57.55713,28.07042,0.1306,0.1306,0,-1,0,0.1306,2859.405,2.46851,0,0,3.734384,0.1374737,0.1306,0,0,1.128401,9.609714,1.128401,0,1.128401,14.00003,100,0.1293385,0.14366,2.987508,0,13.3441
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.606576,59.02644,30.26213,0.8506942,0.8506942,0,-1,0,0.8506942,423.9568,2.711108,0,0,3.606576,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1293385,0.9357637,2.885261,0,14.23185
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.286584,58.47861,32.36437,0.8546897,0.8546897,0,-1,0,0.8546897,384.5354,2.386911,0,0,3.286584,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1293385,0.9401587,2.629267,0,13.91186
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.791988,55.36359,33.64233,1.939989,1.939989,0,-1,0,1.939989,143.9177,0.7498944,0,0,2.791988,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1293385,2.133988,2.23359,0,13.41726
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.591612,54.12358,34.12796,0.472876,0.472876,0,-1,0,0.472876,548.0531,2.093848,0,0,2.591612,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1293385,0.5201637,2.073289,0,13.21689
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.31705,44.1147,34.59442,0,0,0,-1,0,0,0,1.31705,0,0,1.31705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293385,0,1.05364,0,11.94232
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.39311,36.6028,33.89154,1.544814,1.544814,0,-1,0,1.544814,25.44708,0,0,0,0.39311,1.62612,1.544814,0,0,0,10.62527,0,1.23301,-1.23301,12.70032,90.7164,0.1293385,1.699296,0.314488,0,11.01838
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3249607,34.03397,31.82763,3.417443,3.33,0,-1,0,3.33,9.758579,0,0.08744338,0.4291877,0.3249607,3.505263,3.33,0,0,1.370011,9.392264,0,3.180302,-3.180302,9.347988,66.77121,0.1293385,3.759188,0.2599685,0,9.717225
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1889902,31.1268,29.86596,0.3781743,0.3781743,0,-1,0,0.3781743,49.97436,0,0,0,0.1889902,0.3980782,0.3781743,0,0,4.903681,6.211962,0,0.209088,-0.209088,9.12759,65.19694,0.1293385,0.4159918,0.1511922,0,6.400952
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01504957,28.49514,28.3963,0.5502295,0.5502295,0,-1,0,0.5502295,2.735143,0,1.110223E-16,0,0.01504957,0.579189,0.5502295,0,0,5.136001,6.002873,0,0.5641394,-0.5641394,8.532935,60.94941,0.1293385,0.6052525,0.01203965,0,6.017923
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,26.97777,26.97777,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.762822,5.438734,0,3.36315,-3.36315,4.987863,35.62752,0.1293385,3.514492,0,0,5.438734
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,25.54006,25.54006,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.499656,2.075584,0,0.1692585,-0.1692585,4.809449,34.35314,0.1293385,0.1768752,0,0,2.075584
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,24.29405,24.29405,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.687721,1.906325,0,0.3877794,-0.3877794,4.400694,31.43346,0.1293385,0.4052294,0,0,1.906325
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,23.36114,23.36114,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.11859,1.518546,0,0.2337431,-0.2337431,4.154307,29.67356,0.1293385,0.2442615,0,0,1.518546
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,22.42822,22.42822,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.3783,1.284803,0,0.4347004,-0.4347004,3.696092,26.40061,0.1293385,0.4542619,0,0,1.284803
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,21.61672,21.61672,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.8613,0.8501025,0,0.2271249,-0.2271249,3.456682,24.69053,0.1293385,0.2373455,0,0,0.8501025
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06032915,21.2425,20.86272,0.1968953,0.1968953,0,-1,0,0.1968953,30.64023,0,0,0,0.06032915,0.2072582,0.1968953,0,0,11.11366,0.6229777,0,0.146929,-0.146929,3.301805,23.58427,0.1293385,0.2165848,0.04826332,0,0.6833069
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1824449,21.25734,20.10872,0.1496192,0.1496192,0,-1,0,0.1496192,121.9395,0,0,0,0.1824449,0.1574939,0.1496192,0,0,11.27692,0.4760487,0.02495095,0,0.02495095,3.325475,23.75335,0.1293377,0.1645811,0.1459559,0,0.6584936
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1290842,20.2907,19.48252,0.1535561,0.1535561,0,0,0,0.1535561,84.06322,0,0,0,0.1290842,0.1616381,0.1535561,0,0,11.25197,0.4985045,0,0.0325538,-0.0325538,3.291161,23.50824,0.1293377,0.1689118,0.1032674,0,0.6275888
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3973702,21.43082,18.92661,0,0,0,0,0,0,0,0,0,0,0.3973702,0,0,0,0,11.28814,0.4659508,0.3973702,0,0.3973702,3.668139,26.20094,0.1293241,0,0.3178961,0,0.8633209
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3448507,20.46805,18.3068,1.636794,1.636794,1.25,0,0.50625,1.636794,21.06868,1.110223E-16,0,0,0.3448507,0.4071513,0.3867937,0,0,10.89077,0.8235839,0,0.06230053,-0.06230053,3.602469,25.73187,0.1293241,1.800473,0.2758806,5,1.168435
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4325071,22.25308,19.51447,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.16491,0,0,0,0.4325071,0,0,3.505263,3.33,10.95999,0.7612833,3.762507,0,3.762507,7.171896,51.22773,0.1294719,1.315523,0.3460056,5,1.19379
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4707572,25.46525,22.42822,0.1975462,0.1975462,0,-1,0,0.1975462,238.3023,0,0,0,0.4707572,0.2079434,0.1975462,0,0,7.197483,4.14754,0.2628138,0,0.2628138,7.421223,53.00863,0.129463,0.2173009,0.3766057,0,4.618297
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6727384,29.88641,25.43143,1.823178,1.823178,0,-1,0,1.823178,36.89922,0,0,0,0.6727384,1.919135,1.823178,0,0,6.934669,4.384072,0,1.246396,-1.246396,6.107406,43.62424,0.129463,2.005496,0.5381907,0,5.05681
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8997404,34.03888,27.92985,0.5961485,0.5961485,0,-1,0,0.5961485,150.9256,0,0,0,0.8997404,0.6275247,0.5961485,0,0,8.319553,3.137676,0.2722157,0,0.2722157,6.365653,45.46886,0.1294537,0.6557633,0.7197923,0,4.037416
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5499982,33.85167,30.12155,0,0,0,-1,0,0,0,0,0,0,0.5499982,0,0,0,0,8.047338,3.38267,0.5499982,0,0.5499982,6.887427,49.19581,0.1294349,0,0.4399986,0,3.932668
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1582197,33.31252,32.24297,1.249799,1.249799,0,-1,0,1.249799,12.65961,0,0,0,0.1582197,1.315578,1.249799,0,0,7.49734,3.877668,0,1.157358,-1.157358,5.667464,40.48181,0.1294349,1.374779,0.1265757,0,4.035888
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008541074,33.57237,33.51454,0,0,0,-1,0,0,0,0,0,0,0.008541074,0,0,0,0,8.783294,2.72031,0.008541074,0,0.008541074,5.675567,40.53968,0.1294346,0,0.006832859,0,2.728851
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1871828,35.28074,34.00016,2.09148,2.09148,0,-1,0,2.09148,8.949773,0,0,0,0.1871828,2.201558,2.09148,0,0,8.774753,2.727997,0,2.014376,-2.014376,3.552229,25.37301,0.1294346,2.300629,0.1497462,0,2.91518
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007802758,34.53893,34.48579,0.9168813,0.685353,0,-1,0,0.685353,1.138502,0,0.2315283,0.3291465,0.007802758,0.7214242,0.685353,0,0,11.01295,0.7136214,0,0.7136214,-0.7136214,2.800006,20,0.1294346,1.008569,0.006242206,0,0.7214242
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05174226,34.14083,33.7893,0,0,0,-1,0,0,0,0,0,0,0.05174226,0,0,0,0,11.80586,0,0.05174226,0,0.05174226,2.849093,20.35062,0.1294328,0,0.04139381,0,0.05174226
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07165331,32.21936,31.73817,0,0,0,-1,0,0,0,0,0,0,0.07165331,0,0,0,0,11.75412,0.04656804,0.07165331,0,0.07165331,2.917069,20.83616,0.1294304,0,0.05732264,0,0.1182213
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04062871,30.06501,29.79567,0.2857903,0.1441005,0,-1,0,0.1441005,28.19471,0,0.1416898,0.2011466,0.04062871,0.1516847,0.1441005,0,0,11.68246,0.111056,0,0.111056,-0.111056,2.800006,20,0.1294304,0.3143693,0.03250297,0,0.1516847
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009396127,28.36851,28.30684,0,0,0,-1,0,0,0,0,0,0,0.009396127,0,0,0,0,11.80586,0,0.009396127,0,0.009396127,2.80892,20.06367,0.1294301,0,0.007516902,0,0.009396127
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,26.90109,26.90109,1.126884,0.008033689,0,-1,0,0.008033689,0,0,1.11885,1.231538,0,0.008456515,0.008033689,0,0,11.79646,0.008456515,0,0.008456515,-0.008456515,2.800006,20,0.1294301,1.239572,0,0,0.008456515
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,25.46338,25.46338,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294301,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,24.22376,24.22376,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294301,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,23.29085,23.29085,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294301,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,22.33877,22.33877,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294301,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,21.52726,21.52726,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294301,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1539095,21.76423,20.79243,0.2206925,0.146214,0,-1,0,0.146214,105.2632,0,0.07447846,0.2135189,0.1539095,0.1539095,0.146214,0,0,11.80586,0,0,0,0,2.800006,20,0.1294301,0.2427617,0.1231276,0,0.1539095
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3473539,22.21825,20.01927,0.2857339,0.2857339,0,-1,0,0.2857339,121.5655,0,0,0.2483101,0.3473539,0.3007726,0.2857339,0,0,11.80586,0,0.04658131,0,0.04658131,2.844197,20.31565,0.1294285,0.3143073,0.2778831,0,0.3473539
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5568905,22.93316,19.39306,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,115.1846,0,0,0,0.5568905,0,0,3.505263,3.33,11.75928,0.04192318,3.88689,0,3.88689,6.531625,46.65437,0.1295148,0.5318242,0.4455124,5,0.5988137
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.220961,26.76811,18.83076,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,999.2451,0,0,0,1.220961,0,0,3.505263,3.33,7.872388,3.540125,4.550961,0,4.550961,10.84905,77.49303,0.1295495,0.1344072,0.976769,5,4.761086
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.713923,29.53721,18.21095,0,0,1.69211,0,0.626946,0,0,2.220446E-16,0,0,1.713923,0,0,1.69211,1.607504,3.321427,7.63599,3.321427,0,3.321427,14.00003,100,0.1294716,0,1.371138,5,9.349913
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.088684,26.4909,19.42501,1.574077,1.574077,0,0,0,1.574077,69.16332,2.220446E-16,0,0,1.088684,1.656923,1.574077,0,0,0,10.62527,0,0.5682392,-0.5682392,13.40105,95.7216,0.1294716,1.731485,0.8709472,0,11.71396
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.072319,29.40011,22.3196,0,0,0,-1,0,0,0,0.4409419,0,0,1.072319,0,0,0,0,0.6313769,10.05704,0.6313769,0,0.6313769,14.00003,100,0.1294501,0,0.857855,0,11.12935
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.512406,35.67551,25.30364,0.10076,0.10076,0,-1,0,0.10076,1500.999,1.406343,0,0,1.512406,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1294501,0.110836,1.209925,0,12.13768
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.091014,35.24525,27.78288,1.585408,1.585408,0,-1,0,1.585408,68.816,0,0,0,1.091014,1.66885,1.585408,0,0,0,10.62527,0,0.5778361,-0.5778361,13.39093,95.64935,0.1294501,1.743949,0.8728114,0,11.71629
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.127677,37.8102,29.97459,0.9924238,0.9924238,0,-1,0,0.9924238,113.6286,0,0,0,1.127677,1.044657,0.9924238,0,0,0.6420401,10.04744,0.08302029,0,0.08302029,13.4697,96.21191,0.1294473,1.091666,0.9021416,0,11.17511
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.253031,40.97581,32.096,1.533218,1.533218,0,-1,0,1.533218,81.72555,0,0,0,1.253031,1.613914,1.533218,0,0,0.5590198,10.12216,0,0.3608828,-0.3608828,13.08929,93.49475,0.1294473,1.68654,1.002425,0,11.37519
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.349693,51.17093,33.39313,1.953218,1.953218,0,-1,0,1.953218,120.2985,0,0,0,2.349693,2.056019,1.953218,0,0,0.9600008,9.761273,0.2936735,0,0.2936735,13.36789,95.48477,0.1294373,2.14854,1.879754,0,12.11097
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.03649,49.07715,33.87876,3.44313,3.33,0,-1,0,3.33,61.15586,4.440892E-16,0.1131305,0.4574436,2.03649,3.505263,3.33,0,0,0.6663272,10.02558,0,1.468773,-1.468773,11.81967,84.42606,0.1294373,3.787444,1.629192,0,12.06207
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8906854,40.67737,34.37716,0.66441,0.66441,0,-1,0,0.66441,134.0566,0,0,0,0.8906854,0.699379,0.66441,0,0,2.298297,8.556807,0.1913065,0,0.1913065,12.00116,85.7224,0.1294308,0.730851,0.7125483,0,9.447492
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4931471,37.09214,33.68067,0.03608427,0.03608427,0,-1,0,0.03608427,1366.654,0,0,0,0.4931471,0.03798344,0.03608427,0,0,2.106991,8.728983,0.4551637,0,0.4551637,12.43297,88.80673,0.1294153,0.0396927,0.3945177,0,9.22213
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1466135,32.63577,31.64871,0.5934997,0.5934997,0,-1,0,0.5934997,24.70321,0,1.110223E-16,0,0.1466135,0.6247366,0.5934997,0,0,1.651827,9.13863,0,0.4781231,-0.4781231,11.92898,85.20684,0.1294153,0.6528497,0.1172908,0,9.285243
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1806067,30.90956,29.70621,1.097149,1.097149,0,-1,0,1.097149,16.46145,0,0,0,0.1806067,1.154894,1.097149,0,0,2.183075,8.660506,0,0.9742871,-0.9742871,10.90199,77.87122,0.1294153,1.206864,0.1444854,0,8.841113
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02194384,28.39337,28.24934,1.418935,1.418935,0,-1,0,1.418935,1.546501,0,2.220446E-16,0,0.02194384,1.493616,1.418935,0,0,3.265616,7.68622,0,1.471672,-1.471672,9.350715,66.79068,0.1294153,1.560828,0.01755507,0,7.708163
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,26.8308,26.8308,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.900807,6.214548,0,3.505263,-3.505263,5.655843,40.3988,0.1294153,6.113368,0,0,6.214548
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,25.39309,25.39309,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.795544,2.709285,0,0.3410745,-0.3410745,5.296319,37.83077,0.1294153,0.3564229,0,0,2.709285
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,24.15347,24.15347,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.174516,2.36821,0,0.7465526,-0.7465526,4.509383,32.20981,0.1294153,0.7801475,0,0,2.36821
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,23.22056,23.22056,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.00402,1.621658,0,0.1523089,-0.1523089,4.348835,31.06305,0.1294153,0.1591628,0,0,1.621658
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,22.26848,22.26848,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.17325,1.469349,0,0.2393135,-0.2393135,4.096577,29.2612,0.1294153,0.2500826,0,0,1.469349
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,21.45697,21.45697,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.43915,1.230035,0,0.3272688,-0.3272688,3.751605,26.79712,0.1294153,0.3419959,0,0,1.230035
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1526168,21.68534,20.72215,0,0,0,-1,0,0,0,0,0,0,0.1526168,0,0,0,0,10.80279,0.9027665,0.1526168,0,0.1526168,3.89639,27.8313,0.1294101,0,0.1220934,0,1.055383
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1476682,20.87662,19.94898,0.4313731,0.4313731,0,-1,0,0.4313731,34.23212,0,0,0,0.1476682,0.4540769,0.4313731,0,0,10.65017,1.040122,0,0.3064088,-0.3064088,3.573407,25.52428,0.1294101,0.4745104,0.1181345,0,1.18779
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2051279,20.60296,19.31639,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.92793,0,0,0,0.2051279,0,0,3.505263,3.33,10.99062,0.7337128,3.535128,0,3.535128,6.927124,49.47935,0.1295477,1.07818,0.1641023,5,0.9388407
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5118543,21.97717,18.7413,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.70782,0,0,0,0.5118543,0,0,3.505263,3.33,7.455496,3.915328,3.841854,0,3.841854,10.57183,75.51289,0.1296534,0.7851859,0.4094834,5,4.427182
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.692072,22.52328,18.13427,0.8276128,0.8276128,3.902949,0,1.230505,0.8276128,83.62267,0,0,0,0.692072,0,0,3.075336,2.92157,3.613642,7.372997,3.613642,0,3.613642,14.00003,100,0.1297415,0.9103741,0.5536576,5,8.065069
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4950868,22.47443,19.33556,1.437292,1.437292,0,0,0,1.437292,34.44579,0,0,0,0.4950868,1.512939,1.437292,0,0,0,10.62527,0,1.017853,-1.017853,12.92712,92.33636,0.1297415,1.581022,0.3960694,0,11.12036
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9357958,28.35166,22.21097,0.2519088,0.2519088,0,-1,0,0.2519088,371.4819,0,0,0,0.9357958,0.2651672,0.2519088,0,0,1.130947,9.607422,0.6706287,0,0.6706287,13.56333,96.88074,0.1297187,0.2770997,0.7486367,0,10.54322
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.623336,36.35489,25.17584,0.7559174,0.7559174,0,-1,0,0.7559174,214.7504,0.3673145,0,0,1.623336,0.7957025,0.7559174,0,0,0.4603188,10.21099,0.4603188,0,0.4603188,14.00003,100,0.1297031,0.8315091,1.298669,0,11.83432
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.520067,38.232,27.64231,2.459884,2.459884,0,-1,0,2.459884,61.79425,0,0,0,1.520067,2.589352,2.459884,0,0,0,10.62527,0,1.069285,-1.069285,12.8729,91.94912,0.1297031,2.705872,1.216053,0,12.14534
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.190744,38.1441,29.85318,0,0,0,-1,0,0,0,0.002650067,0,0,1.190744,0,0,0,0,1.188094,9.555989,1.188094,0,1.188094,14.00003,100,0.1296627,0,0.9525954,0,10.74673
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.998859,38.95826,31.96821,1.145771,1.145771,0,-1,0,1.145771,87.17786,0,0,0,0.998859,1.206075,1.145771,0,0,0,10.62527,0,0.2072161,-0.2072161,13.7816,98.43983,0.1296627,1.260348,0.7990872,0,11.62413
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.871315,47.04865,33.26534,0.7013755,0.7013755,0,-1,0,0.7013755,266.8064,0.9027847,0,0,1.871315,0.73829,0.7013755,0,0,0.2302401,10.41806,0.2302401,0,0.2302401,14.00003,100,0.1296549,0.771513,1.497052,0,12.28937
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.178442,42.18506,33.77013,0.8153943,0.8153943,0,-1,0,0.8153943,144.5241,0.3201317,0,0,1.178442,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1296549,0.8969338,0.9427533,0,11.80372
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3179989,36.45984,34.26854,2.213145,2.213145,0,-1,0,2.213145,14.36864,0,4.440892E-16,0,0.3179989,2.329626,2.213145,0,0,0,10.62527,0,2.011627,-2.011627,11.87959,84.85402,0.1296549,2.434459,0.2543991,0,10.94327
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2237512,35.10112,33.57205,0.6921148,0.6921148,0,-1,0,0.6921148,32.32863,1.110223E-16,0,0,0.2237512,0.7285419,0.6921148,0,0,2.235141,8.613647,0,0.5047907,-0.5047907,11.34749,81.05334,0.1296549,0.7613263,0.179001,0,8.837399
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3031273,33.6121,31.55926,2.194612,2.194612,0,-1,0,2.194612,13.81234,0,0,0,0.3031273,2.310118,2.194612,0,0,2.79602,8.108856,0,2.006991,-2.006991,9.231936,65.94228,0.1296549,2.414073,0.2425019,0,8.411983
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04743211,29.95015,29.63593,0.7942302,0.7942302,0,-1,0,0.7942302,5.972086,0,1.110223E-16,0,0.04743211,0.8360318,0.7942302,0,0,5.02601,6.101865,0,0.7885997,-0.7885997,8.40068,60.00473,0.1296549,0.8736532,0.03794569,0,6.149298
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003807926,28.20402,28.17905,0,0,0,-1,0,0,0,0,0,0,0.003807926,0,0,0,0,5.902232,5.313266,0.003807926,0,0.003807926,8.404292,60.03054,0.1296548,0,0.003046341,0,5.317074
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,26.76051,26.76051,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.898424,5.316693,0,0.9603362,-0.9603362,7.392009,52.79996,0.1296548,1.003551,0,0,5.316693
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,25.32281,25.32281,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.965464,4.356357,0,0.07100196,-0.07100196,7.317166,52.26537,0.1296548,0.07419705,0,0,4.356357
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,24.08318,24.08318,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.044355,4.285355,0,0.2615402,-0.2615402,7.041479,50.29618,0.1296548,0.2733095,0,0,4.285355
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,23.14388,23.14388,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.334955,4.023815,0,0.1728926,-0.1728926,6.859234,48.99443,0.1296548,0.1806728,0,0,4.023815
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.527058,3.850922,0,0,0,6.859234,48.99443,0.1296548,0,0,0,3.850922
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,21.38668,21.38668,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.527058,3.850922,0,0.01556804,-0.01556804,6.842824,48.87721,0.1296548,0.0162686,0,0,3.850922
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1400173,21.53477,20.65186,0.4666834,0.4666834,0,-1,0,0.4666834,30.00263,0,0,0,0.1400173,0.4912457,0.4666834,0,0,7.544356,3.835354,0,0.3512284,-0.3512284,6.472597,46.23274,0.1296548,0.5133517,0.1120138,0,3.975371
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09772815,20.50408,19.89147,0.2669427,0.2669427,0,-1,0,0.2669427,36.61016,0,0,0,0.09772815,0.2809923,0.2669427,0,0,7.934609,3.484126,0,0.1832641,-0.1832641,6.279419,44.85291,0.1296548,0.2936369,0.07818252,0,3.581854
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5027308,22.43267,19.2461,0.7671999,0.7671999,0,0,0,0.7671999,65.52801,0,0,0,0.5027308,0.8075789,0.7671999,0,0,8.138236,3.300861,0,0.304848,-0.304848,5.958081,42.55764,0.1296548,0.8439199,0.4021847,0,3.803592
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8609242,24.18373,18.67102,0.5831679,0.5831679,0,0,0,0.5831679,147.6289,0,0,0,0.8609242,0.613861,0.5831679,0,0,8.476956,2.996013,0.2470633,0,0.2470633,6.192466,44.23181,0.1296464,0.6414847,0.6887394,0,3.856938
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.064348,24.90814,18.06399,2.120098,2.120098,0,0,0,2.120098,50.2028,0,0,0,1.064348,2.231682,2.120098,0,0,8.229893,3.21837,0,1.167333,-1.167333,4.961988,35.4427,0.1296464,2.332107,0.8514786,0,4.282719
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.461156,28.86335,19.2461,1.950325,1.950325,0,0,0,1.950325,74.91858,4.440892E-16,0,0,1.461156,2.052974,1.950325,0,0,9.52693,2.051037,0,0.5918181,-0.5918181,4.338158,30.98678,0.1296464,2.145358,1.168925,0,3.512193
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.928274,51.98328,22.10234,1.032601,1.032601,0,-1,0,1.032601,380.425,0,0,0,3.928274,1.086949,1.032601,0,0,10.18451,1.459219,2.841325,0,2.841325,7.033675,50.24044,0.12955,1.135862,3.142619,0,5.387493
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.482786,61.3951,25.05443,1.8533,1.8533,0,-1,0,1.8533,241.8813,0,0,0,4.482786,1.950842,1.8533,0,0,7.343181,4.016411,2.531944,0,2.531944,9.435688,67.39764,0.1294642,2.03863,3.586229,0,8.499198
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.550587,46.22035,27.53368,1.808634,1.808634,0,-1,0,1.808634,141.0229,0,0,0,2.550587,1.903825,1.808634,0,0,4.811236,6.295161,0.6467621,0,0.6467621,10.04926,71.78029,0.1294423,1.989497,2.04047,0,8.845748
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.265519,46.33585,29.72538,1.411405,1.411405,0,-1,0,1.411405,160.5151,0,0,0,2.265519,1.48569,1.411405,0,0,4.164474,6.877247,0.779829,0,0.779829,10.78907,77.06464,0.1294159,1.552546,1.812415,0,9.142766
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.414407,41.93052,31.8468,1.53291,1.53291,0,-1,0,1.53291,92.26945,0,0,0,1.414407,1.613589,1.53291,0,0,3.384645,7.579093,0,0.1991818,-0.1991818,10.57911,75.56496,0.1294159,1.686201,1.131526,0,8.993501
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.243613,42.00794,33.13754,1.185484,1.185484,0,-1,0,1.185484,104.9034,0,0,0,1.243613,1.247878,1.185484,0,0,3.605959,7.379911,0,0.004264998,-0.004264998,10.57462,75.53284,0.1294159,1.304033,0.9948906,0,8.623525
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.866219,47.44225,33.6615,1.507496,1.507496,0,-1,0,1.507496,123.796,0,0,0,1.866219,1.586838,1.507496,0,0,3.610698,7.375647,0.2793812,0,0.2793812,10.83966,77.42602,0.1294064,1.658246,1.492975,0,9.241866
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9606235,40.97383,34.1663,2.15131,2.15131,0,-1,0,2.15131,44.65296,0,0,0,0.9606235,2.264537,2.15131,0,0,3.331316,7.62709,0,1.303913,-1.303913,9.465219,67.60857,0.1294064,2.366441,0.7684988,0,8.587713
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5001493,36.93924,33.48259,0,0,0,-1,0,0,0,0,0,0,0.5001493,0,0,0,0,4.780108,6.323176,0.5001493,0,0.5001493,9.939702,70.99773,0.1293895,0,0.4001194,0,6.823326
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3436239,33.8125,31.48258,0,0,0,-1,0,0,0,0,0,0,0.3436239,0,0,0,0,4.279959,6.773311,0.3436239,0,0.3436239,10.26569,73.32623,0.1293779,0,0.2748991,0,7.116935
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1856198,30.80158,29.56564,1.601204,1.601204,0,-1,0,1.601204,11.59252,0,0,0,0.1856198,1.685478,1.601204,0,0,3.936335,7.082572,0,1.499858,-1.499858,8.684704,62.03347,0.1293779,1.761324,0.1484959,0,7.268192
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002859463,28.1275,28.10876,3.730391,3.33,0,-1,0,3.33,0.08586974,0,0.4003905,0.7734295,0.002859463,3.505263,3.33,0,0,5.602844,5.582715,0,3.502404,-3.502404,4.992846,35.66311,0.1293779,4.103429,0.00228757,0,5.585574
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,26.69022,26.69022,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.494404,2.080311,0,0.3463395,-0.3463395,4.627772,33.05545,0.1293779,0.3619247,0,0,2.080311
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,25.25252,25.25252,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,9.879226,1.733971,0,0.3817351,-0.3817351,4.225388,30.18128,0.1293779,0.3989132,0,0,1.733971
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,24.00651,24.00651,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.30338,1.352236,0,0.653805,-0.653805,3.536217,25.25864,0.1293779,0.6832262,0,0,1.352236
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,23.07359,23.07359,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,11.02983,0.6984312,0,0.5974707,-0.5974707,2.906427,20.76015,0.1293779,0.6243569,0,0,0.6984312
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,22.12151,22.12151,0.2833032,0.09591251,0,-1,0,0.09591251,0,0,0.1873907,0.215721,0,0.1009605,0.09591251,0,0,11.69368,0.1009605,0,0.1009605,-0.1009605,2.800006,20,0.1293779,0.3116335,0,0,0.1009605
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,21.29723,21.29723,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293779,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04107107,20.82032,20.5624,0,0,0,-1,0,0,0,0,0,0,0.04107107,0,0,0,0,11.80586,0,0.04107107,0,0.04107107,2.838969,20.27831,0.1293765,0,0.03285686,0,0.04107107
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09551752,20.40041,19.80201,0.07334878,0.07334878,0,-1,0,0.07334878,130.2237,0,0,0.02741957,0.09551752,0.07720925,0.07334878,0,0,11.76479,0.03696397,0.01830827,0,0.01830827,2.856338,20.40237,0.1293759,0.08068366,0.07641401,0,0.1324815
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1511717,20.10208,19.15664,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,172.4451,0,0,0,0.1511717,0,0,3.505263,3.33,11.74648,0.05344141,3.481172,0,3.481172,6.158867,43.99182,0.1294439,0.09643,0.1209373,5,0.2046131
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.381583,27.60767,18.58156,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,400.5143,4.440892E-16,0,0,1.381583,0,0,3.505263,3.33,8.265309,3.186496,4.711583,0,4.711583,10.62867,75.9189,0.1294905,0.3794473,1.105266,5,4.568079
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.507587,35.1121,17.97453,0.7856723,0.7856723,1.886872,0,0.6801161,0.7856723,319.1645,0,0,0,2.507587,0,0,1.1012,1.04614,3.553727,7.42692,3.553727,0,3.553727,14.00003,100,0.1294209,0.8642395,2.006069,5,9.934506
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.869705,39.27901,19.15664,2.641253,2.641253,0,0,0,2.641253,108.6494,0.08943865,0,0,2.869705,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,2.905379,2.295764,0,13.49498
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.388211,46.93853,22.0001,2.535264,2.535264,0,-1,0,2.535264,133.6433,0.719512,0,0,3.388211,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,2.788791,2.710569,0,14.01349
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.673307,53.09354,24.94581,0.5431021,0.5431021,0,-1,0,0.5431021,676.3566,3.10162,0,0,3.673307,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,0.5974123,2.938646,0,14.29858
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.751299,56.86909,27.38671,2.191977,2.191977,0,-1,0,2.191977,171.1378,1.443956,0,0,3.751299,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,2.411174,3.001039,0,14.37657
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.630342,58.43454,29.59759,1.180134,1.180134,0,-1,0,1.180134,307.6212,2.388095,0,0,3.630342,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,1.298147,2.904273,0,14.25562
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.315634,57.99684,31.73817,0.1579596,0.1579596,0,-1,0,0.1579596,2099.039,3.14936,0,0,3.315634,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,0.1737556,2.652507,0,13.94091
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.826008,54.95458,33.02892,0,0,0,-1,0,0,0,2.826008,0,0,2.826008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,0,2.260807,0,13.45128
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.157879,49.72543,33.55288,0,0,0,-1,0,0,0,2.157879,0,0,2.157879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,0,1.726303,0,12.78315
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.310993,43.49708,34.05767,0,0,0,-1,0,0,0,1.310993,0,0,1.310993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294209,0,1.048795,0,11.93627
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3393603,35.72107,33.39313,0.7810097,0.7810097,0,-1,0,0.7810097,43.45148,0,0,0,0.3393603,0.8221155,0.7810097,0,0,0,10.62527,0,0.4827552,-0.4827552,13.49116,96.36523,0.1294209,0.8591107,0.2714882,0,10.96463
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1050527,32.09808,31.39312,0.5722794,0.5722794,0,-1,0,0.5722794,18.35689,0,0,0,0.1050527,0.6023994,0.5722794,0,0,0.5363947,10.14252,0,0.4973467,-0.4973467,12.96691,92.6206,0.1294209,0.6295074,0.08404218,0,10.24757
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06187557,29.88593,29.47618,2.78612,2.78612,0,-1,0,2.78612,2.220851,0,4.440892E-16,0,0.06187557,2.932758,2.78612,0,0,1.089002,9.645172,0,2.870882,-2.870882,9.940735,71.0051,0.1294209,3.064732,0.04950045,0,9.707047
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02192131,28.16299,28.0193,0,0,0,-1,0,0,0,0,0,0,0.02192131,0,0,0,0,4.278871,6.77429,0.02192131,0,0.02192131,9.961531,71.15365,0.1294202,0,0.01753705,0,6.796212
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,26.61355,26.61355,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.25695,6.794019,0,0.8525615,-0.8525615,9.062852,64.73453,0.1294202,0.8909268,0,0,6.794019
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,25.17584,25.17584,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.20424,5.941458,0,0.1039572,-0.1039572,8.953272,63.95181,0.1294202,0.1086353,0,0,5.941458
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,23.95539,23.95539,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.319748,5.837501,0,0.04134795,-0.04134795,8.909687,63.6405,0.1294202,0.04320861,0,0,5.837501
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,23.00331,23.00331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.365691,5.796153,0,0,0,8.909687,63.6405,0.1294202,0,0,0,5.796153
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,22.03205,22.03205,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.365691,5.796153,0,0.1907875,-0.1907875,8.708579,62.20401,0.1294202,0.1993729,0,0,5.796153
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,21.22694,21.22694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.577677,5.605365,0,0,0,8.708579,62.20401,0.1294202,0,0,0,5.605365
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04071683,20.7413,20.48572,0,0,0,-1,0,0,0,0,0,0,0.04071683,0,0,0,0,5.577677,5.605365,0.04071683,0,0.04071683,8.747207,62.47992,0.1294188,0,0.03257346,0,5.646082
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09197439,20.30762,19.73172,0.299272,0.299272,0,-1,0,0.299272,30.73271,0,0,0,0.09197439,0.3150232,0.299272,0,0,5.53696,5.64201,0,0.2230488,-0.2230488,8.512093,60.80054,0.1294188,0.3291992,0.07357951,0,5.733985
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2830428,20.86428,19.08635,0.3428803,0.3428803,0,0,0,0.3428803,82.54858,0,0,0,0.2830428,0.3609266,0.3428803,0,0,5.784792,5.418962,0,0.07788379,-0.07788379,8.429996,60.21414,0.1294188,0.3771683,0.2264343,0,5.702004
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.261471,26.70912,18.51127,0.3472607,0.3472607,0,0,0,0.3472607,363.2634,0,0,0,1.261471,0.3655376,0.3472607,0,0,5.871329,5.341078,0.8959334,0,0.8959334,9.279953,66.28525,0.1293886,0.3819868,1.009177,0,6.602549
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.093721,31.93396,17.89785,0.710606,0.710606,0,0,0,0.710606,294.6388,0,0,0,2.093721,0.7480063,0.710606,0,0,4.975396,6.147418,1.345715,0,1.345715,10.55661,75.40421,0.1293433,0.7816666,1.674977,0,8.241138
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.65085,45.73101,19.06718,0,0,0,0,0,0,0,0.02116826,0,0,3.65085,0,0,0,0,3.629681,7.358561,3.629681,0,3.629681,14.00003,100,0.1292212,0,2.92068,0,11.00941
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.66367,49.28305,21.90426,0.1554372,0.1554372,0,-1,0,0.1554372,2357.01,3.500052,0,0,3.66367,0.1636181,0.1554372,0,0,0,10.62527,0,0,0,14.00003,100,0.1292212,0.1709809,2.930936,0,14.28894
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.322338,49.7163,24.81801,0.9220561,0.9220561,0,-1,0,0.9220561,360.3184,2.351753,0,0,3.322338,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1292212,1.014262,2.657871,0,13.94761
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.066445,42.00445,27.26531,0.8937473,0.8937473,0,-1,0,0.8937473,231.2113,1.125658,0,0,2.066445,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1292212,0.9831221,1.653156,0,12.69172
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.206973,37.86565,29.47618,0,0,0,-1,0,0,0,1.206973,0,0,1.206973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292212,0,0.9655787,0,11.83225
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.109343,47.15786,31.61038,1.549944,1.549944,0,-1,0,1.549944,136.0916,0.477823,0,0,2.109343,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1292212,1.704938,1.687474,0,12.73462
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.832963,54.87548,32.90751,0.1472002,0.1472002,0,-1,0,0.1472002,1924.564,2.678015,0,0,2.832963,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1292212,0.1619202,2.26637,0,13.45824
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.534312,52.8082,33.42508,1.116525,1.116525,0,-1,0,1.116525,226.982,1.359022,0,0,2.534312,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1292212,1.228178,2.027449,0,13.15959
