Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.319078,43.44344,33.94904,2.097121,2.097121,0,-1,0,2.097121,62.89948,0,0,0,1.319078,2.207496,2.097121,0,0,0,10.62527,0,0.8884178,-0.8884178,13.06355,93.31091,0.1292212,2.306834,1.055263,0,11.94435
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3421316,35.63015,33.2845,0,0,0,-1,0,0,0,0,0,0,0.3421316,0,0,0,0,0.9871309,9.736856,0.3421316,0,0.3421316,13.38813,95.6293,0.1292097,0,0.2737053,0,10.07899
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3338608,33.56398,31.30367,0,0,0,-1,0,0,0,0,0,0,0.3338608,0,0,0,0,0.6449994,10.04478,0.3338608,0,0.3338608,13.70486,97.89163,0.1291984,0,0.2670887,0,10.37864
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05881068,29.78873,29.3995,3.771658,3.33,0,-1,0,3.33,1.766086,0,0.4416577,0.8188235,0.05881068,3.505263,3.33,0,0,0.3111385,10.34525,0,3.446452,-3.446452,10.07198,71.94254,0.1291984,4.148824,0.04704854,0,10.40406
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01012709,28.00895,27.94263,3.348783,3.33,0,-1,0,3.33,0.3041167,0,0.01878304,0.3536613,0.01012709,3.505263,3.33,0,0,4.14053,6.898797,0,3.495136,-3.495136,6.387779,45.6269,0.1291984,3.683661,0.008101668,0,6.908924
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,26.54326,26.54326,3.817836,3.233478,0,-1,0,3.233478,0,0,0.5843577,0.9661413,0,3.403661,3.233478,0,0,8.024014,3.403661,0,3.403661,-3.403661,2.800006,20,0.1291984,4.199619,0,0,3.403661
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,25.10555,25.10555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291984,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,23.86593,23.86593,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291984,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,22.91385,22.91385,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291984,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,21.9426,21.9426,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291984,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,21.13109,21.13109,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291984,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04319793,20.6673,20.39627,0.2765486,0.04103804,0,-1,0,0.04103804,105.2632,0,0.2355105,0.2959958,0.04319793,0.04319793,0.04103804,0,0,11.80586,0,0,0,0,2.800006,20,0.1291984,0.3042035,0.03455834,0,0.04319793
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09583966,20.26137,19.66144,0.3994071,0.09104768,0,-1,0,0.09104768,105.2632,0,0.3083595,0.4211383,0.09583966,0.09583966,0.09104768,0,0,11.80586,0,0,0,0,2.800006,20,0.1291984,0.4393479,0.07667173,0,0.09583966
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1479804,19.94069,19.01607,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.9877,0,0,0,0.1479804,0,0,3.505263,3.33,11.80586,0,3.47798,0,3.47798,6.099507,43.56783,0.1292837,0.3392086,0.1183843,5,0.1479804
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.105331,25.57652,18.44098,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,268.8568,4.440892E-16,0,0,1.105331,0,0,3.505263,3.33,8.32788,3.130182,4.435331,0,4.435331,10.30723,73.62294,0.1293449,0.4522349,0.8842649,5,4.235514
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.35119,33.75803,17.82117,0.714291,0.714291,2.336773,0,0.8029392,0.714291,329.1642,0,0,0,2.35119,0,0,1.622482,1.541358,3.892549,7.12198,3.892549,0,3.892549,14.00003,100,0.1292998,0.7857202,1.880952,5,9.473171
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.508393,44.38114,18.97773,0.8706539,0.8706539,0,0,0,0.8706539,402.9607,2.591915,0,0,3.508393,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1292998,0.9577192,2.806714,0,14.13367
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.549999,48.11081,21.78285,0.09354576,0.09354576,0,-1,0,0.09354576,3794.934,3.45153,0,0,3.549999,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1292998,0.1029003,2.839999,0,14.17527
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.676715,52.81134,24.69022,0.8684096,0.8684096,0,-1,0,0.8684096,423.3849,2.762599,0,0,3.676715,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1292998,0.9552506,2.941372,0,14.30199
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.758507,56.60455,27.11834,2.8614,2.8614,0,-1,0,2.8614,131.352,0.7465066,0,0,3.758507,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1292998,3.14754,3.006805,0,14.38378
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.640026,58.21999,29.34838,0.3942242,0.3942242,0,-1,0,0.3942242,923.3392,3.225054,0,0,3.640026,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1292998,0.4336466,2.912021,0,14.2653
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.16983,66.52774,31.48258,1.797102,1.797102,0,-1,0,1.797102,232.0308,2.278144,0,0,4.16983,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1292998,1.976812,3.335864,0,14.7951
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.839748,54.80978,32.79888,1.922717,1.922717,0,-1,0,1.922717,147.6945,0.8158351,0,0,2.839748,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1292998,2.114989,2.271798,0,13.46502
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.173053,49.60959,33.33562,2.957414,2.957414,0,-1,0,2.957414,73.47816,0,0,0,2.173053,3.113067,2.957414,0,0,0,10.62527,0,0.9400141,-0.9400141,13.00917,92.92243,0.1292998,3.253155,1.738443,0,12.79833
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.326869,43.42831,33.87876,0,0,0,-1,0,0,0,0.2824092,0,0,1.326869,0,0,0,0,1.04446,9.68526,1.04446,0,1.04446,14.00003,100,0.1292648,0,1.061495,0,11.01213
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3378747,35.52276,33.20783,0,0,0,-1,0,0,0,0.3378747,0,0,0.3378747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292648,0,0.2702998,0,10.96315
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1038064,31.92927,31.23338,0.2918092,0.2918092,0,-1,0,0.2918092,35.57338,0,5.551115E-17,0,0.1038064,0.3071676,0.2918092,0,0,0,10.62527,0,0.2033612,-0.2033612,13.78567,98.46885,0.1292648,0.3209901,0.08304512,0,10.72908
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05895631,29.71924,29.32921,1.65769,1.65769,0,-1,0,1.65769,3.556534,0,2.220446E-16,0,0.05895631,1.744937,1.65769,0,0,0.2259569,10.42191,0,1.685981,-1.685981,12.00849,85.77473,0.1292648,1.823459,0.04716505,0,10.48087
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009111022,27.95115,27.89151,1.295068,1.295068,0,-1,0,1.295068,0.7035168,0,0,0,0.009111022,1.36323,1.295068,0,0,2.099269,8.735932,0,1.354119,-1.354119,10.58112,75.57928,0.1292648,1.424575,0.007288817,0,8.745043
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,26.47297,26.47297,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.603845,7.381814,0,0.1314432,-0.1314432,10.44257,74.58961,0.1292648,0.1373581,0,0,7.381814
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,25.03526,25.03526,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.749893,7.250371,0,0.414073,-0.414073,10.0061,71.47197,0.1292648,0.4327062,0,0,7.250371
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,23.79564,23.79564,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.209974,6.836298,0,0.1066251,-0.1066251,9.893703,70.66917,0.1292648,0.1114233,0,0,6.836298
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,22.84356,22.84356,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.328446,6.729672,0,0.4011775,-0.4011775,9.470825,67.64861,0.1292648,0.4192305,0,0,6.729672
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,21.89148,21.89148,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.774199,6.328495,0,0.6463777,-0.6463777,8.789483,62.78189,0.1292648,0.6754647,0,0,6.328495
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,21.07997,21.07997,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.492397,5.682117,0,0.507899,-0.507899,8.25411,58.95781,0.1292648,0.5307544,0,0,5.682117
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05829708,20.71101,20.34515,0.2281632,0.2281632,0,-1,0,0.2281632,25.55061,0,2.775558E-17,0,0.05829708,0.2401718,0.2281632,0,0,6.056729,5.174218,0,0.1818747,-0.1818747,8.062398,57.58844,0.1292648,0.2509795,0.04663767,0,5.232515
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09430932,20.19406,19.60393,0.4173507,0.4173507,0,-1,0,0.4173507,22.59714,0,5.551115E-17,0,0.09430932,0.4393165,0.4173507,0,0,6.258812,4.992343,0,0.3450072,-0.3450072,7.698728,54.9908,0.1292648,0.4590858,0.07544745,0,5.086653
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1555331,19.93032,18.95856,0.2368139,0.2368139,0,0,0,0.2368139,65.67738,0,2.775558E-17,0,0.1555331,0.2492778,0.2368139,0,0,6.642153,4.647336,0,0.09374463,-0.09374463,7.599913,54.28498,0.1292648,0.2604953,0.1244265,0,4.802869
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.189607,26.07935,18.37708,0.3117148,0.3117148,0,0,0,0.3117148,381.6333,0,0,0,1.189607,0.3281208,0.3117148,0,0,6.746314,4.553591,0.8614866,0,0.8614866,8.417191,60.12267,0.1292359,0.3428863,0.9516859,0,5.743199
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.397814,34.03778,17.75727,1.573351,1.573351,0,0,0,1.573351,152.4017,0,0,0,2.397814,1.656159,1.573351,0,0,5.884828,5.328929,0.7416543,0,0.7416543,9.120786,65.14834,0.1292111,1.730686,1.918251,0,7.726743
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.859534,38.91293,18.90744,1.585386,1.585386,0,0,0,1.585386,180.3683,0,0,0,2.859534,1.668828,1.585386,0,0,5.143173,5.996418,1.190707,0,1.190707,10.25039,73.21692,0.1291712,1.743925,2.287627,0,8.855952
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.385467,46.56446,21.70617,1.156654,1.156654,0,-1,0,1.156654,292.6949,0,0,0,3.385467,1.21753,1.156654,0,0,3.952466,7.068054,2.167937,0,2.167937,12.30707,87.9075,0.1290987,1.272319,2.708374,0,10.45352
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.678116,52.69099,24.58159,0.927426,0.927426,0,-1,0,0.927426,396.5941,0.9173486,0,0,3.678116,0.9762379,0.927426,0,0,1.78453,9.019197,1.78453,0,1.78453,14.00003,100,0.1290391,1.020169,2.942493,0,12.69731
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.638147,65.78566,27.00972,0.09003348,0.09003348,0,-1,0,0.09003348,5151.581,4.543375,0,0,4.638147,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1290391,0.09903683,3.710518,0,15.26342
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.644623,58.13011,29.23976,1.810598,1.810598,0,-1,0,1.810598,201.2939,1.73873,0,0,3.644623,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1290391,1.991658,2.915698,0,14.2699
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.333275,57.74659,31.39312,2.736781,2.736781,0,-1,0,2.736781,121.7955,0.4524528,0,0,3.333275,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1290391,3.010459,2.66662,0,13.95855
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.846249,54.76394,32.70942,1.795278,1.795278,0,-1,0,1.795278,158.5408,0.9564828,0,0,2.846249,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1290391,1.974806,2.276999,0,13.47152
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.180427,49.57127,33.24617,2.285882,2.285882,0,-1,0,2.285882,95.38667,0,0,0,2.180427,2.406191,2.285882,0,0,0,10.62527,0,0.2257647,-0.2257647,13.76205,98.30017,0.1290391,2.51447,1.744341,0,12.8057
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.334781,43.39369,33.7893,0,0,0,-1,0,0,0,1.083931,0,0,1.334781,0,0,0,0,0.2508497,10.39951,0.2508497,0,0.2508497,14.00003,100,0.1290307,0,1.067825,0,11.73429
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3458734,35.50705,33.13754,0.520125,0.520125,0,-1,0,0.520125,66.49815,0,1.110223E-16,0,0.3458734,0.5475,0.520125,0,0,0,10.62527,0,0.2016265,-0.2016265,13.78749,98.48191,0.1290307,0.5721374,0.2766987,0,10.97115
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3832644,33.78046,31.18226,0.2903833,0.2903833,0,-1,0,0.2903833,131.9857,0,0,0,0.3832644,0.3056666,0.2903833,0,0,0.2240295,10.42365,0.07759777,0,0.07759777,13.86111,99.00774,0.1290281,0.3194216,0.3066115,0,10.80691
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06974824,29.75239,29.29088,1.966212,1.966212,0,-1,0,1.966212,3.54734,0,4.440892E-16,0,0.06974824,2.069697,1.966212,0,0,0.1464317,10.49349,0,1.999949,-1.999949,11.75298,83.94968,0.1290281,2.162833,0.05579859,0,10.56323
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01032338,27.92074,27.85317,1.534659,1.534659,0,-1,0,1.534659,0.6726821,0,2.220446E-16,0,0.01032338,1.615431,1.534659,0,0,2.368597,8.493537,0,1.605107,-1.605107,10.06105,71.86449,0.1290281,1.688125,0.008258702,0,8.50386
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,26.43463,26.43463,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.15205,6.88843,0,0.6524541,-0.6524541,9.373301,66.95202,0.1290281,0.6818146,0,0,6.88843
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,24.99693,24.99693,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.876998,6.235975,0,0.2021889,-0.2021889,9.160175,65.42969,0.1290281,0.2112874,0,0,6.235975
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,23.7573,23.7573,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.101653,6.033786,0,0.2437683,-0.2437683,8.903221,63.59431,0.1290281,0.2547379,0,0,6.033786
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,22.80522,22.80522,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.372507,5.790018,0,0.4860747,-0.4860747,8.390853,59.93454,0.1290281,0.5079481,0,0,5.790018
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,21.83397,21.83397,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.91259,5.303944,0,0.5475806,-0.5475806,7.813652,55.81169,0.1290281,0.5722217,0,0,5.303944
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,21.02885,21.02885,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.521013,4.756363,0,0.8853572,-0.8853572,6.880404,49.14564,0.1290281,0.9251983,0,0,4.756363
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08124105,20.81698,20.30681,0.7844267,0.7844267,0,-1,0,0.7844267,10.35674,0,1.110223E-16,0,0.08124105,0.8257124,0.7844267,0,0,7.504743,3.871006,0,0.7444714,-0.7444714,6.095662,43.54036,0.1290281,0.8628694,0.06499284,0,3.952247
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2278641,20.98513,19.55281,0.656935,0.656935,0,-1,0,0.656935,34.68594,0,0,0,0.2278641,0.6915106,0.656935,0,0,8.331933,3.126534,0,0.4636464,-0.4636464,5.606936,40.04946,0.1290281,0.7226285,0.1822913,0,3.354398
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4516914,21.77887,18.92661,0.3995398,0.3995398,0,0,0,0.3995398,113.0529,0,0,0,0.4516914,0.4205682,0.3995398,0,0,8.847096,2.662888,0.03112318,0,0.03112318,5.636462,40.26036,0.1290271,0.4394937,0.3613531,0,3.114579
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.007519,24.79398,18.31958,0.3701914,0.3701914,0,0,0,0.3701914,272.1616,0,0,0,1.007519,0.3896752,0.3701914,0,0,8.815972,2.690899,0.6178437,0,0.6178437,6.2226,44.44705,0.1290065,0.4072106,0.8060151,0,3.698417
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.436983,34.26244,17.69338,1.466287,1.466287,0,0,0,1.466287,166.201,0,0,0,2.436983,1.54346,1.466287,0,0,8.198129,3.246958,0.893523,0,0.893523,7.07027,50.50183,0.1289767,1.612915,1.949586,0,5.68394
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.876435,38.96042,18.83076,2.677362,2.677362,0,0,0,2.677362,107.4354,0,0,0,2.876435,2.818275,2.677362,0,0,7.304606,4.051129,0.05815905,0,0.05815905,7.125445,50.89593,0.1289747,2.945098,2.301148,0,6.927563
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.667004,32.85436,21.61672,2.514796,2.514796,0,-1,0,2.514796,66.28783,0,0,0,1.667004,2.647153,2.514796,0,0,7.246447,4.103472,0,0.9801498,-0.9801498,6.092276,43.51617,0.1289747,2.766275,1.333603,0,5.770475
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.742232,36.5007,24.49213,2.11182,2.11182,0,-1,0,2.11182,82.49908,0,4.440892E-16,0,1.742232,2.222968,2.11182,0,0,8.335503,3.123322,0,0.4807363,-0.4807363,5.585536,39.8966,0.1289747,2.323001,1.393785,0,4.865554
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.223924,35.29421,26.92026,2.725944,2.725944,0,-1,0,2.725944,44.89908,0,0,0.255536,1.223924,2.869414,2.725944,0,0,8.869654,2.642586,0,1.645491,-1.645491,3.851036,27.50735,0.1289747,2.998538,0.9791389,0,3.866509
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.804161,42.01993,29.1503,0.7692203,0.7692203,0,-1,0,0.7692203,234.5442,0,0,0,1.804161,0.8097056,0.7692203,0,0,10.69798,0.9970951,0.9944558,0,0.9944558,4.79446,34.24607,0.1289416,0.8461423,1.443329,0,2.801256
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.187598,39.65037,31.30367,1.396173,1.396173,0,-1,0,1.396173,85.06098,0,0,0,1.187598,1.469656,1.396173,0,0,9.703521,1.892105,0,0.2820573,-0.2820573,4.497145,32.1224,0.1289416,1.53579,0.9500787,0,3.079704
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.666462,44.72571,32.63275,1.673569,1.673569,0,-1,0,1.673569,99.57534,0,0,0,1.666462,1.761651,1.673569,0,0,10.01692,1.610048,0,0.09518953,-0.09518953,4.396807,31.4057,0.1289416,1.840925,1.333169,0,3.27651
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.364216,51.04925,33.17588,1.198325,1.198325,0,-1,0,1.198325,197.2934,0,0,0,2.364216,1.261395,1.198325,0,0,10.12268,1.514858,1.102821,0,1.102821,5.443035,38.87874,0.1289048,1.318157,1.891373,0,3.879075
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.407758,43.89346,33.73179,2.399544,2.399544,0,-1,0,2.399544,58.66774,0,4.440892E-16,0,1.407758,2.525836,2.399544,0,0,9.019863,2.507398,0,1.118078,-1.118078,4.264478,30.46049,0.1289048,2.639498,1.126207,0,3.915156
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5004175,36.53637,33.08642,1.62774,1.62774,0,-1,0,1.62774,30.74308,0,0,0.3755806,0.5004175,1.713411,1.62774,0,0,10.26217,1.38932,0,1.212993,-1.212993,2.985871,21.3276,0.1289048,1.790514,0.400334,0,1.889738
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3791469,33.71316,31.14392,1.670885,0.5277002,0,-1,0,0.5277002,71.84892,0,1.143185,1.598425,0.3791469,0.5554739,0.5277002,0,0,11.60994,0.176327,0,0.176327,-0.176327,2.800006,20,0.1289048,1.837974,0.3033175,0,0.5554739
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.128524,30.13044,29.2781,4.453524,0.1220978,0,-1,0,0.1220978,105.2632,0,4.331427,4.874457,0.128524,0.128524,0.1220978,0,0,11.80586,0,0,0,0,2.800006,20,0.1289048,4.898877,0.1028192,0,0.128524
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02447774,27.98149,27.82122,2.476486,0.02325385,0,-1,0,0.02325385,105.2632,0,2.453232,2.719484,0.02447774,0.02447774,0.02325385,0,0,11.80586,0,0,0,0,2.800006,20,0.1289048,2.724135,0.01958219,0,0.02447774
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,26.41546,26.41546,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289048,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,24.96498,24.96498,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289048,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,23.72535,23.72535,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289048,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,22.7541,22.7541,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289048,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,21.78285,21.78285,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289048,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,20.99052,20.99052,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289048,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04993192,20.5688,20.25569,0.03377637,0.03377637,0,-1,0,0.03377637,147.831,0,0,0.02766694,0.04993192,0.03555407,0.03377637,0,0,11.80586,0,0.01437786,0,0.01437786,2.813646,20.09743,0.1289043,0.037154,0.03994554,0,0.04993192
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3088862,21.46141,19.51447,0.5474782,0.305735,0,-1,0,0.305735,101.0307,0,0.2417432,0.5312446,0.3088862,0.3218263,0.305735,0,0,11.79148,0.01294007,0,0.01294007,-0.01294007,2.800006,20,0.1289043,0.602226,0.247109,0,0.3218263
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2018892,20.13194,18.8691,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,68.66594,0,0,0,0.2018892,0,0,3.505263,3.33,11.80586,0,3.531889,0,3.531889,6.15065,43.93312,0.1289864,0.3234182,0.1615114,5,0.2018892
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6852677,22.61666,18.26846,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,648.9677,0,0,0,0.6852677,0,0,3.505263,3.33,8.273971,3.1787,4.015268,0,4.015268,9.959867,71.14177,0.1290376,0.1161529,0.5482142,5,3.863968
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7091995,22.1231,17.63587,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,77.07716,4.440892E-16,0,0,0.7091995,0,0,3.505263,3.33,4.258703,6.792441,4.039199,0,4.039199,13.79179,98.51258,0.1291515,1.012128,0.5673596,5,7.501641
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6282422,22.74991,18.76047,0.478916,0.478916,0,0,0,0.478916,131.1801,0,0,0,0.6282422,0.5041221,0.478916,0,0,0.2195037,10.42772,0.1241202,0,0.1241202,13.90954,99.35365,0.1291474,0.5268075,0.5025938,0,11.05596
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.321342,30.31921,21.54643,1.256676,1.256676,0,-1,0,1.256676,105.1458,0,0,0,1.321342,1.322817,1.256676,0,0,0.09538351,10.53943,0,0.001474666,-0.001474666,13.90798,99.34255,0.1291474,1.382344,1.057074,0,11.86077
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.280135,33.06237,24.42184,1.63116,1.63116,0,-1,0,1.63116,78.48001,0,0,0,1.280135,1.717011,1.63116,0,0,0.09702203,10.53795,0,0.4368762,-0.4368762,13.44748,96.05322,0.1291474,1.794277,1.024108,0,11.81809
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.420925,36.65306,26.84997,0,0,0,-1,0,0,0,0.8384854,0,0,1.420925,0,0,0,0,0.58244,10.10108,0.58244,0,0.58244,14.00003,100,0.129128,0,1.13674,0,11.522
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.994301,43.43359,29.08001,0.9307372,0.9307372,0,-1,0,0.9307372,214.2711,1.014578,0,0,1.994301,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.129128,1.023811,1.595441,0,12.61958
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.418694,41.30817,31.23338,1.205793,1.205793,0,-1,0,1.205793,117.6566,0.1494392,0,0,1.418694,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.129128,1.326372,1.134956,0,12.04397
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9973198,39.56826,32.56246,0.2682088,0.2682088,0,-1,0,0.2682088,371.8445,0.7149947,0,0,0.9973198,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.129128,0.2950297,0.7978559,0,11.62259
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.677897,45.34237,33.11837,1.949599,1.949599,0,-1,0,1.949599,86.06367,0,0,0,1.677897,2.05221,1.949599,0,0,0,10.62527,0,0.3743131,-0.3743131,13.60547,97.18172,0.129128,2.144559,1.342317,0,12.30317
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.802465,39.30859,33.68067,0.06348471,0.06348471,0,-1,0,0.06348471,1264.029,0.3197355,0,0,0.802465,0.06682602,0.06348471,0,0,0.4159034,10.25096,0.4159034,0,0.4159034,14.00003,100,0.1291141,0.06983318,0.641972,0,11.05343
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4378701,36.05798,33.04808,0.2320622,0.2320622,0,-1,0,0.2320622,188.6865,0.1935941,0,0,0.4378701,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1291141,0.2552685,0.3502961,0,11.06314
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3302458,33.33837,31.10558,1.771205,1.771205,0,-1,0,1.771205,18.64526,0,2.220446E-16,0,0.3302458,1.864426,1.771205,0,0,0,10.62527,0,1.534181,-1.534181,12.38286,88.44882,0.1291141,1.948326,0.2641966,0,10.95552
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1957302,30.56031,29.25893,1.795567,1.795567,0,-1,0,1.795567,10.90075,0,2.220446E-16,0,0.1957302,1.890071,1.795567,0,0,1.704645,9.091093,0,1.69434,-1.69434,10.59687,75.69176,0.1291141,1.975124,0.1565842,0,9.286823
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03404115,28.025,27.80205,2.001344,2.001344,0,-1,0,2.001344,1.700914,0,0,0,0.03404115,2.106678,2.001344,0,0,3.587246,7.396753,0,2.072637,-2.072637,8.412117,60.08643,0.1291141,2.201479,0.02723292,0,7.430794
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,26.38351,26.38351,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.890176,5.324116,0,0.74972,-0.74972,7.621842,54.44162,0.1291141,0.7834574,0,0,5.324116
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,24.92664,24.92664,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.723198,4.574396,0,0.6230787,-0.6230787,6.96506,49.75033,0.1291141,0.6511172,0,0,4.574396
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,23.66785,23.66785,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.415507,3.951318,0,0.1661804,-0.1661804,6.78989,48.49912,0.1291141,0.1736585,0,0,3.951318
