Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1080963,23.45027,22.76105,0.5640439,0.1026915,0,-1,0,0.1026915,105.2632,0,0.4613523,0.59991,0.1080963,0.1080963,0.1026915,0,0,11.80586,0,0,0,0,2.800006,20,0.0703949,0.6204482,0.08647708,0,0.1080963
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1592348,22.90109,21.88903,0,0,0,0,0,0,0,0,0,0,0.1592348,0,0,0,0,11.80586,0,0.1592348,0,0.1592348,2.951069,21.07902,0.07022162,0,0.1273879,0,0.1592348
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.097236,28.35775,21.15743,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,244.9781,0,0,0,1.097236,0,0,3.505263,3.33,11.64663,0.1433113,4.427236,0,4.427236,7.151114,51.07928,0.07758675,0.4926805,0.8777888,5,1.240547
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.88972,33.18279,20.41843,1.65962,1.65962,4.936581,0,1.512687,1.65962,113.8646,0,0,0,1.88972,0,0,3.276961,3.113113,7.219389,4.127824,5.002833,0,5.002833,11.89722,84.97996,0.08743688,1.825582,1.511776,5,6.017544
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.726871,40.9351,21.61561,1.471453,1.471453,0,0,0,1.471453,185.3182,0,0,0,2.726871,1.548898,1.471453,0,0,2.216556,8.630374,1.177973,0,1.177973,13.01474,92.96226,0.08606904,1.618599,2.181497,0,11.35724
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.588223,52.1376,24.81545,1.671932,1.671932,0,-1,0,1.671932,214.6153,0.7897111,0,0,3.588223,1.759928,1.671932,0,0,1.038583,9.69055,1.038583,0,1.038583,14.00003,100,0.08489807,1.839125,2.870578,0,13.27877
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.596879,56.20105,28.05964,0.4251428,0.4251428,0,-1,0,0.4251428,846.0401,3.14936,0,0,3.596879,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08489807,0.4676571,2.877503,0,14.22215
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.686007,60.52579,30.82348,0.6303326,0.6303326,0,-1,0,0.6303326,584.7717,3.022499,0,0,3.686007,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08489807,0.6933659,2.948806,0,14.31128
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.575494,62.798,33.52821,2.594985,2.594985,0,-1,0,2.594985,137.7848,0.8439308,0,0,3.575494,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08489807,2.854483,2.860395,0,14.20077
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.278617,62.94477,36.07774,0.862824,0.862824,0,-1,0,0.862824,379.9868,2.370382,0,0,3.278617,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08489807,0.9491063,2.622894,0,13.90389
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.815015,60.36161,37.70353,0.7328123,0.7328123,0,-1,0,0.7328123,384.1386,2.043634,0,0,2.815015,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08489807,0.8060935,2.252012,0,13.44029
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.180817,55.3731,38.40557,2.435079,2.435079,0,-1,0,2.435079,89.55835,0,0,0,2.180817,2.563241,2.435079,0,0,0,10.62527,0,0.3824245,-0.3824245,13.59692,97.12064,0.08489807,2.678587,1.744653,0,12.80609
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.369119,49.35104,39.11501,2.317662,2.317662,0,-1,0,2.317662,59.07327,0,4.440892E-16,0,1.369119,2.439644,2.317662,0,0,0.4249161,10.24285,0,1.070526,-1.070526,12.46848,89.06042,0.08489807,2.549428,1.095295,0,11.61197
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4139337,41.43615,38.49426,0.5817525,0.5817525,0,-1,0,0.5817525,71.15288,0,1.110223E-16,0,0.4139337,0.612371,0.5817525,0,0,1.614389,9.172324,0,0.1984374,-0.1984374,12.25931,87.56635,0.08489807,0.6399277,0.3311469,0,9.586258
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1034264,37.04427,36.329,3.989851,3.33,0,-1,0,3.33,3.105899,0,0.6598507,1.058836,0.1034264,3.505263,3.33,0,0,1.834875,8.973886,0,3.401837,-3.401837,8.673462,61.95318,0.08489807,4.388836,0.08274115,0,9.077313
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05098541,34.59978,34.25242,4.540086,3.33,0,-1,0,3.33,1.531093,0,1.210086,1.664094,0.05098541,3.505263,3.33,0,0,5.614694,5.57205,0,3.454278,-3.454278,5.032333,35.94517,0.08489807,4.994094,0.04078833,0,5.623035
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007085971,32.59304,32.54535,3.897274,2.018615,0,-1,0,2.018615,0.3510313,0,1.878658,2.273771,0.007085971,2.124858,2.018615,0,0,9.45278,2.117772,0,2.117772,-2.117772,2.800006,20,0.08489807,4.287001,0.005668777,0,2.124858
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,30.8826,30.8826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489807,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,29.16075,29.16075,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489807,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,27.72709,27.72709,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489807,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489807,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,25.42143,25.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489807,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,24.50508,24.50508,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489807,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02574413,23.83452,23.67001,0.2552804,0.02445693,0,-1,0,0.02445693,105.2632,0,0.2308235,0.2759171,0.02574413,0.02574413,0.02445693,0,0,11.80586,0,0,0,0,2.800006,20,0.08489807,0.2808085,0.02059531,0,0.02574413
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08056463,23.3335,22.82017,0.1250699,0.0765364,0,-1,0,0.0765364,105.2632,0,0.04853354,0.1222697,0.08056463,0.08056463,0.0765364,0,0,11.80586,0,0,0,0,2.800006,20,0.08489807,0.1375769,0.0644517,0,0.08056463
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1660684,22.98196,21.92599,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,73.77545,0,0,0,0.1660684,0,0,3.505263,3.33,11.80586,0,3.496068,0,3.496068,6.116667,43.69039,0.09060448,0.2476098,0.1328547,5,0.1660684
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.156704,28.82059,21.20916,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,514.0275,0,0,0,1.156704,0,0,3.505263,3.33,8.309792,3.146461,4.486704,0,4.486704,10.37313,74.09363,0.09470594,0.2475305,0.9253634,5,4.303166
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.980829,33.90089,20.46277,0,0,1.939219,0,0.6944069,0,0,0,0,0,1.980829,0,0,1.939219,1.842258,3.823087,7.184495,3.823087,0,3.823087,14.00003,100,0.09297007,0,1.584663,5,9.165324
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.510992,47.61521,21.65994,1.061741,1.061741,0,0,0,1.061741,330.6826,2.39337,0,0,3.510992,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,1.167915,2.808793,0,14.13627
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.298519,49.55328,24.85979,0.6655961,0.6655961,0,-1,0,0.6655961,495.5737,2.597892,0,0,3.298519,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,0.7321557,2.638816,0,13.92379
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.59558,56.26149,28.11876,1.669083,1.669083,0,-1,0,1.669083,215.4225,1.83865,0,0,3.59558,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,1.835991,2.876464,0,14.22085
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.685577,60.62369,30.90478,2.919286,2.919286,0,-1,0,2.919286,126.2493,0.6126446,0,0,3.685577,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,3.211214,2.948462,0,14.31085
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.576864,62.88643,33.58733,0,0,0,-1,0,0,0,3.576864,0,0,3.576864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,0,2.861491,0,14.20214
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.863436,69.286,36.16642,1.559367,1.559367,0,-1,0,1.559367,247.7568,2.221997,0,0,3.863436,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,1.715303,3.090749,0,14.48871
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.462626,66.98046,37.78482,0.9030353,0.9030353,0,-1,0,0.9030353,383.443,2.512063,0,0,3.462626,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,0.9933389,2.770101,0,14.0879
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.649981,59.7317,38.49426,1.547593,1.547593,0,-1,0,1.547593,171.2324,1.020935,0,0,2.649981,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,1.702352,2.119985,0,13.27526
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.374538,49.50537,39.21847,0,0,0,-1,0,0,0,1.374538,0,0,1.374538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09297007,0,1.099631,0,11.99981
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4200954,41.56362,38.57554,1.180621,1.180621,0,-1,0,1.180621,35.58257,0,2.220446E-16,0,0.4200954,1.242759,1.180621,0,0,0,10.62527,0,0.8226638,-0.8226638,13.13286,93.80598,0.09297007,1.298683,0.3360763,0,11.04537
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1109072,37.2002,36.43246,2.017911,2.017911,0,-1,0,2.017911,5.496139,0,4.440892E-16,0,0.1109072,2.124117,2.017911,0,0,0.9140709,9.80261,0,2.01321,-2.01321,11.01075,78.64809,0.09297007,2.219702,0.08872574,0,9.913518
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04841563,34.68591,34.35588,3.409007,3.33,0,-1,0,3.33,1.453923,0,0.07900709,0.4199078,0.04841563,3.505263,3.33,0,0,3.15097,7.789401,0,3.456847,-3.456847,7.366918,52.62074,0.09297007,3.749908,0.03873251,0,7.837816
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006766419,32.67959,32.63402,0,0,0,-1,0,0,0,0,0,0,0.006766419,0,0,0,0,6.991912,4.332553,0.006766419,0,0.006766419,7.373337,52.66659,0.09296294,0,0.005413136,0,4.33932
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,30.97128,30.97128,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.985146,4.338643,0,3.410999,-3.410999,3.777828,26.98443,0.09296294,3.564494,0,0,4.338643
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,29.24204,29.24204,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.77514,0.927644,0,0.187463,-0.187463,3.580225,25.57298,0.09296294,0.1958988,0,0,0.927644
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,27.80839,27.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98344,0.740181,0,0,0,3.580225,25.57298,0.09296294,0,0,0,0.740181
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,26.64816,26.64816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98344,0.740181,0,0,0,3.580225,25.57298,0.09296294,0,0,0,0.740181
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,25.48055,25.48055,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.05276776,0,0.7233874,0.687218,0,0,10.98344,0.740181,0,0.7233874,-0.7233874,2.817708,20.12644,0.09296294,0.7559398,0,0,0.740181
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,24.54942,24.54942,0.4772845,0.01595404,0,-1,0,0.01595404,0,0,0.4613304,0.5090589,0,0.01679372,0.01595404,0,0,11.7872,0.01679372,0,0.01679372,-0.01679372,2.800006,20,0.09296294,0.5250129,0,0,0.01679372
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02500651,23.87419,23.71435,0.1753901,0.02375618,0,-1,0,0.02375618,105.2632,0,0.1516339,0.1881778,0.02500651,0.02500651,0.02375618,0,0,11.80586,0,0,0,0,2.800006,20,0.09296294,0.1929291,0.02000521,0,0.02500651
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1247556,23.66092,22.86451,0,0,0,-1,0,0,0,0,0,0,0.1247556,0,0,0,0,11.80586,0,0.1247556,0,0.1247556,2.918359,20.84538,0.09283156,0,0.0998045,0,0.1247556
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.346134,24.20921,21.99249,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,60.72261,4.440892E-16,0,0,0.346134,0,0,3.505263,3.33,11.6811,0.1122801,3.676134,0,3.676134,6.405846,45.75595,0.0984404,0.6270273,0.2769072,5,0.4584141
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3224769,23.30791,21.2535,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,40.25626,0,0,0,0.3224769,0,0,3.505263,3.33,8.004971,3.420801,3.652477,0,3.652477,9.87089,70.50622,0.1043767,0.8811663,0.2579815,5,3.743278
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4121649,23.1302,20.50711,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4121649,0,0,3.505263,3.33,4.352494,6.70803,3.742165,0,3.742165,13.42102,95.86423,0.107331,0,0.3297319,5,7.120195
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.724042,33.35424,21.6969,0.04950341,0.04950341,0,0,0,0.04950341,3482.672,1.061604,0,0,1.724042,0.05210886,0.04950341,0,0,0.6103288,10.07598,0.6103288,0,0.6103288,14.00003,100,0.1066756,0.05445376,1.379233,0,11.80002
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.44547,42.40565,24.91891,1.84142,1.84142,0,-1,0,1.84142,132.8035,0.5071328,0,0,2.44547,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1066756,2.025562,1.956376,0,13.07074
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.752411,40.57272,28.18527,0,0,0,-1,0,0,0,1.752411,0,0,1.752411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066756,0,1.401929,0,12.37769
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.117663,46.53207,30.98606,1.097552,1.097552,0,-1,0,1.097552,192.9443,0.9623458,0,0,2.117663,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1066756,1.207307,1.694131,0,12.74294
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.96402,48.27182,33.69078,0.3425007,0.3425007,0,-1,0,0.3425007,573.4355,1.603493,0,0,1.96402,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1066756,0.3767507,1.571216,0,12.58929
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6044222,40.54159,36.26988,1.40844,1.40844,0,-1,0,1.40844,42.9143,0,2.220446E-16,0,0.6044222,1.482569,1.40844,0,0,0,10.62527,0,0.8781465,-0.8781465,13.07438,93.38824,0.1066756,1.549284,0.4835378,0,11.2297
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6043422,42.22703,37.91045,1.51603,1.51603,0,-1,0,1.51603,39.86346,0,0,0,0.6043422,1.595821,1.51603,0,0,0.9757183,9.747128,0,0.9914793,-0.9914793,12.02927,85.92318,0.1066756,1.667633,0.4834737,0,10.35147
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7111956,43.74882,38.61988,0.769049,0.769049,0,-1,0,0.769049,92.47729,0,1.110223E-16,0,0.7111956,0.8095253,0.769049,0,0,2.077362,8.755649,0,0.09832956,-0.09832956,11.92562,85.18284,0.1066756,0.8459539,0.5689566,0,9.466845
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5352198,43.1903,39.3441,0.4620488,0.4620488,0,-1,0,0.4620488,115.8362,0,0,0,0.5352198,0.4863672,0.4620488,0,0,2.186617,8.657319,0.04885263,0,0.04885263,11.97197,85.51388,0.1066235,0.5082538,0.4281759,0,9.192538
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.547983,42.62505,38.70117,1.581371,1.581371,0,-1,0,1.581371,34.65239,0,2.220446E-16,0,0.547983,1.664601,1.581371,0,0,2.137764,8.701286,0,1.116618,-1.116618,10.79495,77.10661,0.1066235,1.739508,0.4383864,0,9.249269
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1279154,37.42261,36.53592,2.954393,2.954393,0,-1,0,2.954393,4.329669,0,0,0,0.1279154,3.109888,2.954393,0,0,3.378451,7.584668,0,2.981972,-2.981972,7.651673,54.6547,0.1066235,3.249833,0.1023324,0,7.712584
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08424047,35.03479,34.45934,2.447164,2.447164,0,-1,0,2.447164,3.442372,0,4.440892E-16,0,0.08424047,2.575962,2.447164,0,0,6.691754,4.602696,0,2.491722,-2.491722,5.025168,35.89398,0.1066235,2.69188,0.06739238,0,4.686936
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02030407,32.87437,32.73748,2.510719,2.024714,0,-1,0,2.024714,1.002812,0,0.486005,0.752508,0.02030407,2.131278,2.024714,0,0,9.460334,2.110974,0,2.110974,-2.110974,2.800006,20,0.1066235,2.761791,0.01624326,0,2.131278
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,31.05257,31.05257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066235,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,29.32333,29.32333,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066235,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,27.88968,27.88968,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066235,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,26.70728,26.70728,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066235,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,25.54706,25.54706,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066235,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,24.60854,24.60854,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066235,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04079834,24.04189,23.78086,0.1796238,0.03875843,0,-1,0,0.03875843,105.2632,0,0.1408654,0.1898345,0.04079834,0.04079834,0.03875843,0,0,11.80586,0,0,0,0,2.800006,20,0.1066235,0.1975862,0.03263868,0,0.04079834
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.272744,24.69749,22.9458,0.3970778,0.2591068,0,-1,0,0.2591068,105.2632,0,0.137971,0.3849642,0.272744,0.272744,0.2591068,0,0,11.80586,0,0,0,0,2.800006,20,0.1066235,0.4367856,0.2181952,0,0.272744
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3840017,24.51523,22.05161,0,0,0,0,0,0,0,0,0,0,0.3840017,0,0,0,0,11.80586,0,0.3840017,0,0.3840017,3.164302,22.60211,0.1062157,0,0.3072014,0,0.3840017
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.900074,27.19337,21.3274,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,176.3224,0,0,0,0.900074,0,0,3.505263,3.33,11.42186,0.3456015,4.230074,0,4.230074,7.177302,51.26634,0.10994,0.5615176,0.7200592,5,1.245676
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.010537,27.17352,20.5884,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,231.8471,4.440892E-16,0,0,1.010537,0,0,3.505263,3.33,7.191784,4.152668,4.340538,0,4.340538,11.2951,80.67911,0.1130523,0.47945,0.8084299,5,5.163206
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.141411,29.31091,21.77819,0.1795533,0.1795533,0,0,0,0.1795533,635.6946,0,0,0,1.141411,0.1890035,0.1795533,0,0,2.851247,8.059152,0.9524072,0,0.9524072,12.19863,87.1329,0.1120726,0.1975086,0.9131286,0,9.200562
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.35425,41.76708,25.0002,1.702868,1.702868,0,-1,0,1.702868,138.2521,0,0,0,2.35425,1.792492,1.702868,0,0,1.89884,8.916318,0.5617576,0,0.5617576,12.73156,90.93954,0.1115028,1.873154,1.8834,0,11.27057
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.137255,43.67233,28.26656,0,0,0,-1,0,0,0,0.8001724,0,0,2.137255,0,0,0,0,1.337082,9.4219,1.337082,0,1.337082,14.00003,100,0.1101694,0,1.709804,0,11.55915
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.170004,39.25544,31.05257,1.377633,1.377633,0,-1,0,1.377633,84.92857,0,0,0,1.170004,1.45014,1.377633,0,0,0,10.62527,0,0.280136,-0.280136,13.70474,97.89079,0.1101694,1.515396,0.9360034,0,11.79528
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7170351,38.7845,33.77208,2.229667,2.229667,0,-1,0,2.229667,32.15884,0,4.440892E-16,0,0.7170351,2.347018,2.229667,0,0,0.3112622,10.34514,0,1.629983,-1.629983,11.98659,85.6183,0.1101694,2.452634,0.5736281,0,11.06217
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.14922,44.68871,36.35117,3.599032,3.33,0,-1,0,3.33,34.5111,4.440892E-16,0.2690316,0.6289348,1.14922,3.505263,3.33,0,0,2.122355,8.715156,0,2.356044,-2.356044,9.503098,67.87914,0.1101694,3.958935,0.9193756,0,9.864375
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4940536,41.50457,37.99174,1.008101,1.008101,0,-1,0,1.008101,49.00834,0,2.220446E-16,0,0.4940536,1.061159,1.008101,0,0,4.74018,6.359112,0,0.5671055,-0.5671055,8.905316,63.60927,0.1101694,1.108911,0.3952429,0,6.853165
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.418363,41.70168,38.72334,2.152249,2.152249,0,-1,0,2.152249,19.43841,0,0,0,0.418363,2.265525,2.152249,0,0,5.370298,5.792006,0,1.847162,-1.847162,6.958236,49.70159,0.1101694,2.367474,0.3346904,0,6.210369
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2240585,41.01359,39.42539,0.7190563,0.7190563,0,-1,0,0.7190563,31.16007,0,0,0,0.2240585,0.7569014,0.7190563,0,0,7.4227,3.944844,0,0.5328429,-0.5328429,6.396571,45.6897,0.1101694,0.790962,0.1792468,0,4.168902
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2468225,40.54911,38.80463,0,0,0,-1,0,0,0,0,0,0,0.2468225,0,0,0,0,8.014748,3.412001,0.2468225,0,0.2468225,6.630727,47.36224,0.1099267,0,0.197458,0,3.658823
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3542537,39.14348,36.66155,1.357444,1.357444,0,-1,0,1.357444,26.09712,2.220446E-16,0,0,0.3542537,1.428888,1.357444,0,0,7.767925,3.634141,0,1.074634,-1.074634,5.497963,39.27108,0.1099267,1.493188,0.2834029,0,3.988395
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1579507,35.66813,34.58497,3.805791,2.581585,0,-1,0,2.581585,6.118361,0,1.224206,1.724827,0.1579507,2.717458,2.581585,0,0,8.961964,2.559507,0,2.559507,-2.559507,2.800006,20,0.1099267,4.18637,0.1263606,0,2.717458
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01391638,32.9348,32.84094,2.702182,0.01322056,0,-1,0,0.01322056,105.2632,0,2.688962,2.969757,0.01391638,0.01391638,0.01322056,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,2.972401,0.0111331,0,0.01391638
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,31.15603,31.15603,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,29.42678,29.42678,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,27.97835,27.97835,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,26.81074,26.81074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,25.65052,25.65052,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,24.712,24.712,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.0486492,24.19586,23.88432,0.2478589,0.04621674,0,-1,0,0.04621674,105.2632,0,0.2016422,0.2634014,0.0486492,0.0486492,0.04621674,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,0.2726448,0.03891936,0,0.0486492
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07558966,23.50921,23.02709,0.1029023,0.07181017,0,-1,0,0.07181017,105.2632,0,0.03109216,0.09883054,0.07558966,0.07558966,0.07181017,0,0,11.80586,0,0,0,0,2.800006,20,0.1099267,0.1131926,0.06047172,0,0.07558966
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1462305,23.06318,22.1329,0,0,0,0,0,0,0,0,0,0,0.1462305,0,0,0,0,11.80586,0,0.1462305,0,0.1462305,2.938732,20.9909,0.1097834,0,0.1169844,0,0.1462305
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.051741,28.30844,21.40869,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,132.1523,0,0,0,1.051741,0,0,3.505263,3.33,11.65963,0.1316075,4.381741,0,4.381741,7.095617,50.68287,0.1135958,0.8754411,0.8413929,5,1.183349
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.511014,38.15454,20.66969,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1125.227,0,0,0,2.511014,0,0,3.505263,3.33,7.277889,4.075174,5.841014,0,5.841014,12.63689,90.26331,0.1143168,0.2454718,2.008811,5,6.586189
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.853979,42.22995,21.84469,1.599782,1.599782,0,0,0,1.599782,178.398,0,0,0,2.853979,1.683981,1.599782,0,0,1.436874,9.332088,1.169998,0,1.169998,13.74685,98.19157,0.1132346,1.75976,2.283183,0,12.18607
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.131911,48.3265,25.06671,0,0,0,-1,0,0,0,2.865035,0,0,3.131911,0,0,0,0,0.2668763,10.38509,0.2668763,0,0.2668763,14.00003,100,0.1129907,0,2.505529,0,13.517
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.690481,57.44318,28.32568,1.022522,1.022522,0,-1,0,1.022522,360.9193,2.614141,0,0,3.690481,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1129907,1.124774,2.952384,0,14.31575
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.685446,60.88279,31.11169,0.1220124,0.1220124,0,-1,0,0.1220124,3020.55,3.557012,0,0,3.685446,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1129907,0.1342137,2.948357,0,14.31072
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.579461,63.22935,33.83858,0,0,0,-1,0,0,0,3.579461,0,0,3.579461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129907,0,2.863569,0,14.20473
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.287055,63.43998,36.41029,0,0,0,-1,0,0,0,3.287055,0,0,3.287055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129907,0,2.629644,0,13.91233
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.374218,66.38863,38.05825,0.8492775,0.8492775,0,-1,0,0.8492775,397.3045,2.480241,0,0,3.374218,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1129907,0.9342052,2.699374,0,13.99949
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.251668,56.40075,38.76029,0,0,0,-1,0,0,0,2.251668,0,0,2.251668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129907,0,1.801334,0,12.87694
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9099817,46.15605,39.4919,0,0,0,-1,0,0,0,0.9099817,0,0,0.9099817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129907,0,0.7279853,0,11.53526
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5780896,43.01338,38.86375,2.528297,2.528297,0,-1,0,2.528297,22.86479,0,4.440892E-16,0,0.5780896,2.661365,2.528297,0,0,0,10.62527,0,2.083275,-2.083275,11.80406,84.31457,0.1129907,2.781126,0.4624717,0,11.20336
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.341184,39.11804,36.72805,1.383801,1.383801,0,-1,0,1.383801,24.65556,0,0,0,0.341184,1.456633,1.383801,0,0,2.31475,8.541999,0,1.115449,-1.115449,10.62828,75.91611,0.1129907,1.522181,0.2729472,0,8.883183
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1700993,35.81158,34.64409,2.77862,2.77862,0,-1,0,2.77862,6.12172,0,4.440892E-16,0,0.1700993,2.924864,2.77862,0,0,3.554138,7.42655,0,2.754764,-2.754764,7.7245,55.17489,0.1129907,3.056482,0.1360795,0,7.596649
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01924466,33.05212,32.92223,1.724166,1.724166,0,-1,0,1.724166,1.116172,0,2.220446E-16,0,0.01924466,1.814912,1.724166,0,0,6.614987,4.671786,0,1.795667,-1.795667,5.831701,41.65492,0.1129907,1.896583,0.01539572,0,4.691031
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,31.23732,31.23732,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.610172,2.876119,0,2.011742,-2.011742,3.711138,26.50808,0.1129907,2.102271,0,0,2.876119
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,29.49329,29.49329,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.84544,0.8643764,0,0.05364597,-0.05364597,3.654591,26.10417,0.1129907,0.05606004,0,0,0.8643764
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,28.03747,28.03747,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.90505,0.8107305,0,0.471137,-0.471137,3.157969,22.55687,0.1129907,0.4923382,0,0,0.8107305
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,26.85508,26.85508,0.6804309,0.3226138,0,-1,0,0.3226138,0,0,0.3578171,0.4258602,0,0.3395935,0.3226138,0,0,11.42853,0.3395935,0,0.3395935,-0.3395935,2.800006,20,0.1129907,0.748474,0,0,0.3395935
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,25.68747,25.68747,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129907,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,24.77112,24.77112,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129907,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07357462,24.41519,23.94344,0.1192745,0.06989589,0,-1,0,0.06989589,105.2632,0,0.04937858,0.1172227,0.07357462,0.07357462,0.06989589,0,0,11.80586,0,0,0,0,2.800006,20,0.1129907,0.1312019,0.05885969,0,0.07357462
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2561633,24.7392,23.0936,0.4393317,0.2433551,0,-1,0,0.2433551,105.2632,0,0.1959766,0.4345938,0.2561633,0.2561633,0.2433551,0,0,11.80586,0,0,0,0,2.800006,20,0.1129907,0.4832648,0.2049306,0,0.2561633
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4187975,24.86966,22.17724,0.01097585,0.01097585,0,0,0,0.01097585,3815.628,0,0,0,0.4187975,0.01155352,0.01097585,0,0,11.80586,0,0.407244,0,0.407244,3.186351,22.75961,0.1126204,0.01207343,0.335038,0,0.4187975
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8828292,27.20708,21.45303,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,140.8746,0,0,0,0.8828292,0,0,3.505263,3.33,11.39862,0.3665196,4.212829,0,4.212829,7.182992,51.30698,0.1157316,0.6893448,0.7062634,5,1.249349
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.255163,28.98901,20.72142,1.872144,1.872144,4.982863,0,1.525322,1.872144,67.04414,0,0,0,1.255163,0,0,3.110719,2.955183,7.185787,4.158066,4.210346,0,4.210346,11.17728,79.83753,0.1205926,2.059358,1.00413,5,5.413229
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.988269,43.39064,21.88903,2.11132,2.11132,2.099133,0,0.7380634,2.11132,141.5356,0,0,0,2.988269,0.01282777,0.01218638,0,0,2.975441,7.947377,2.975441,0,2.975441,14.00003,100,0.1198463,2.322452,2.390615,5,10.93565
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.897754,46.35176,25.10366,0.7308623,0.7308623,0,-1,0,0.7308623,396.4843,2.128426,0,0,2.897754,0.7693287,0.7308623,0,0,0,10.62527,0,0,0,14.00003,100,0.1198463,0.8039485,2.318203,0,13.52303
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.291614,37.3175,28.37002,0.119704,0.119704,0,-1,0,0.119704,1079.007,1.16561,0,0,1.291614,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1198463,0.1316744,1.033292,0,11.91689
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.075928,38.67205,31.15603,0,0,0,-1,0,0,0,1.075928,0,0,1.075928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198463,0,0.8607424,0,11.7012
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.536428,53.344,33.87553,0,0,0,-1,0,0,0,2.536428,0,0,2.536428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198463,0,2.029143,0,13.1617
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.908962,59.77445,36.45463,1.025628,1.025628,0,-1,0,1.025628,283.6274,1.829354,0,0,2.908962,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1198463,1.128191,2.32717,0,13.53424
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.277503,55.87489,38.0952,0.9109545,0.9109545,0,-1,0,0.9109545,250.0129,1.318604,0,0,2.277503,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1198463,1.00205,1.822003,0,12.90278
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.159555,47.38622,38.8268,0.9107949,0.9107949,0,-1,0,0.9107949,127.3124,0.2008234,0,0,1.159555,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1198463,1.001874,0.9276439,0,11.78483
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9812482,46.76529,39.55102,0,0,0,-1,0,0,0,0.9812482,0,0,0.9812482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198463,0,0.7849986,0,11.60652
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5975119,43.22506,38.93026,1.408848,1.408848,0,-1,0,1.408848,42.4114,0,2.220446E-16,0,0.5975119,1.482998,1.408848,0,0,0,10.62527,0,0.8854855,-0.8854855,13.06664,93.33298,0.1198463,1.549732,0.4780096,0,11.22279
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3408799,39.19839,36.80935,1.682605,1.682605,0,-1,0,1.682605,20.25905,0,2.220446E-16,0,0.3408799,1.771164,1.682605,0,0,0.9838728,9.739789,0,1.430284,-1.430284,11.55899,82.56407,0.1198463,1.850866,0.2727039,0,10.08067
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1497742,35.76043,34.73277,0,0,0,-1,0,0,0,0,0,0,0.1497742,0,0,0,0,2.573077,8.309505,0.1497742,0,0.1497742,11.70108,83.57899,0.1197142,0,0.1198194,0,8.459279
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,32.98135,32.98135,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.423303,8.444302,0,3.505263,-3.505263,8.006209,57.1871,0.1197142,4.435957,0,0,8.444302
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,31.30383,31.30383,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.318039,4.939039,0,3.505263,-3.505263,4.311337,30.79521,0.1197142,4.970595,0,0,4.939039
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,29.55241,29.55241,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.21278,1.433775,0,0.6032756,-0.6032756,3.675429,26.25301,0.1197142,0.630423,0,0,1.433775
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,28.09659,28.09659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88308,0.8304998,0,0,0,3.675429,26.25301,0.1197142,0,0,0,0.8304998
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,26.9142,26.9142,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.88308,0.8304998,0,0.08194488,-0.08194488,3.589052,25.63603,0.1197142,0.08563239,0,0,0.8304998
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,25.73181,25.73181,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.97413,0.7485549,0,0.6212173,-0.6212173,2.934231,20.95875,0.1197142,0.649172,0,0,0.7485549
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,24.81545,24.81545,0.1852529,0.1209708,0,-1,0,0.1209708,0,0,0.06428213,0.08280742,0,0.1273376,0.1209708,0,0,11.66437,0.1273376,0,0.1273376,-0.1273376,2.800006,20,0.1197142,0.2037782,0,0,0.1273376
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03175734,24.19114,23.98778,0.4436691,0.03016947,0,-1,0,0.03016947,105.2632,0,0.4134996,0.4820021,0.03175734,0.03175734,0.03016947,0,0,11.80586,0,0,0,0,2.800006,20,0.1197142,0.488036,0.02540587,0,0.03175734
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1688596,24.21198,23.13055,0.5879256,0.1604166,0,-1,0,0.1604166,105.2632,0,0.427509,0.6146348,0.1688596,0.1688596,0.1604166,0,0,11.80586,0,0,0,0,2.800006,20,0.1197142,0.6467181,0.1350877,0,0.1688596
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3093458,24.20262,22.22158,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,100.1537,0,0,0,0.3093458,0,0,3.505263,3.33,11.80586,0,3.639346,0,3.639346,6.252592,44.66128,0.1221673,0.3397582,0.2474766,5,0.3093458
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9892602,27.96671,21.48998,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,256.1351,0,0,0,0.9892602,0,0,3.505263,3.33,8.166514,3.275411,4.31926,0,4.31926,10.3502,73.92987,0.12407,0.4248485,0.7914082,5,4.264671
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.951601,33.99868,20.75098,0,0,1.995425,0,0.709751,0,0,0,0,0,1.951601,0,0,1.995425,1.895653,3.847254,7.162745,3.847254,0,3.847254,14.00003,100,0.1223683,0,1.561281,5,9.114347
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.747435,41.45473,21.92599,2.038824,2.038824,0,0,0,2.038824,134.7559,0.6013046,0,0,2.747435,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,2.242707,2.197948,0,13.37271
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.28597,49.78476,25.148,0.2586878,0.2586878,0,-1,0,0.2586878,1270.245,3.013667,0,0,3.28597,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,0.2845566,2.628776,0,13.91124
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.590183,56.57426,28.41436,1.967169,1.967169,0,-1,0,1.967169,182.5051,1.519479,0,0,3.590183,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,2.163885,2.872146,0,14.21546
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.685876,61.04539,31.23732,0.1871123,0.1871123,0,-1,0,0.1871123,1969.874,3.488916,0,0,3.685876,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,0.2058236,2.948701,0,14.31115
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.189535,70.05903,33.94204,1.262046,1.262046,0,-1,0,1.262046,331.9637,2.861066,0,0,4.189535,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,1.388251,3.351628,0,14.81481
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.292058,63.64584,36.53592,0,0,0,-1,0,0,0,3.292058,0,0,3.292058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,0,2.633646,0,13.91733
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.83516,61.1247,38.18388,0.7624216,0.7624216,0,-1,0,0.7624216,371.8625,2.032611,0,0,2.83516,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,0.8386638,2.268128,0,13.46043
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.163522,55.78809,38.90809,1.887369,1.887369,0,-1,0,1.887369,114.6316,0.1768176,0,0,2.163522,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,2.076106,1.730817,0,12.7888
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.400674,50.15973,39.63231,0.3598369,0.3598369,0,-1,0,0.3598369,389.2526,1.021899,0,0,1.400674,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1223683,0.3958206,1.12054,0,12.02595
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5277738,42.81748,39.03372,2.226291,2.226291,0,-1,0,2.226291,23.70642,0,0,0,0.5277738,2.343464,2.226291,0,0,0,10.62527,0,1.815691,-1.815691,12.08612,86.32927,0.1223683,2.44892,0.422219,0,11.15305
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1073665,37.63586,36.89064,1.879851,1.879851,0,-1,0,1.879851,5.711433,0,2.220446E-16,0,0.1073665,1.978791,1.879851,0,0,2.017434,8.809584,0,1.871424,-1.871424,10.11347,72.23891,0.1223683,2.067837,0.08589316,0,8.91695
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04527963,35.12354,34.81406,3.841369,3.33,0,-1,0,3.33,1.359748,0,0.511369,0.8955059,0.04527963,3.505263,3.33,0,0,4.096795,6.938159,0,3.459984,-3.459984,6.466325,46.18794,0.1223683,4.225506,0.0362237,0,6.983439
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,33.07003,33.07003,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.941221,3.478176,0,2.914525,-2.914525,3.394145,24.24385,0.1223683,3.045679,0,0,3.478176
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,31.38512,31.38512,1.112351,0.535468,0,-1,0,0.535468,0,0,0.5768834,0.6881185,0,0.5636505,0.535468,0,0,11.17958,0.5636505,0,0.5636505,-0.5636505,2.800006,20,0.1223683,1.223586,0,0,0.5636505
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,29.61892,29.61892,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223683,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,28.1631,28.1631,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223683,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,26.98071,26.98071,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223683,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,25.75398,25.75398,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223683,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,24.83763,24.83763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223683,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02900047,24.18826,24.00256,0,0,0,-1,0,0,0,0,0,0,0.02900047,0,0,0,0,11.80586,0,0.02900047,0,0.02900047,2.827518,20.19652,0.1223443,0,0.02320038,0,0.02900047
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.071629,23.58762,23.13055,0.5763708,0.09284294,0,-1,0,0.09284294,77.15071,0,0.4835279,0.595603,0.071629,0.09772941,0.09284294,0,0,11.77686,0.02610042,0,0.02610042,-0.02610042,2.800006,20,0.1223443,0.6340079,0.0573032,0,0.09772941
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2711329,23.97034,22.23636,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,147.6931,4.440892E-16,0,0,0.2711329,0,0,3.505263,3.33,11.80586,0,3.601133,0,3.601133,6.21634,44.40234,0.1243224,0.2019364,0.2169063,5,0.2711329
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.18525,29.33532,21.51215,0,0,3.505263,0,1.121937,0,0,0,0,0,1.18525,0,0,3.505263,3.33,8.204727,3.24102,4.51525,0,4.51525,10.49988,74.99901,0.1251104,0,0.9481998,5,4.42627
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.572537,31.27353,20.77315,1.086645,1.086645,3.315004,0,1.069996,1.086645,144.7149,0,0,0,1.572537,0,0,2.228358,2.11694,3.689477,7.304744,3.689477,0,3.689477,14.00003,100,0.1261439,1.19531,1.25803,5,8.877281
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.194077,37.12974,21.94815,0,0,0,0,0,0,0,2.194077,0,0,2.194077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261439,0,1.755261,0,12.81935
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.147487,32.90815,25.17017,0.7174152,0.7174152,0,-1,0,0.7174152,159.9474,0.3923134,0,0,1.147487,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1261439,0.7891567,0.9179899,0,11.77276
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7091867,33.24336,28.45131,0.6047584,0.6047584,0,-1,0,0.6047584,117.2678,0.07259893,0,0,0.7091867,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1261439,0.6652342,0.5673494,0,11.33446
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.655885,43.15649,31.25949,0,0,0,-1,0,0,0,1.655885,0,0,1.655885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261439,0,1.324708,0,12.28116
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.685595,46.33769,33.979,0.7200466,0.7200466,0,-1,0,0.7200466,234.0953,0.9276515,0,0,1.685595,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1261439,0.7920513,1.348476,0,12.31087
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2441645,38.28178,36.58026,0,0,0,-1,0,0,0,0.2441645,0,0,0.2441645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261439,0,0.1953316,0,10.86944
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07258801,38.75031,38.243,0.4108765,0.4108765,0,-1,0,0.4108765,17.66662,0,0,0,0.07258801,0.4325016,0.4108765,0,0,0,10.62527,0,0.3599136,-0.3599136,13.62065,97.29013,0.1261439,0.4519642,0.05807041,0,10.69786
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2950422,41.05917,38.96721,0,0,0,-1,0,0,0,0,0,0,0.2950422,0,0,0,0,0.399904,10.26536,0.2950422,0,0.2950422,13.90055,99.28943,0.1259109,0,0.2360337,0,10.5604
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5367386,43.56511,39.69881,0,0,0,-1,0,0,0,0.4318767,0,0,0.5367386,0,0,0,0,0.1048618,10.5309,0.1048618,0,0.1048618,14.00003,100,0.1258283,0,0.4293908,0,11.06764
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.30865,41.28438,39.09284,1.053779,1.053779,0,-1,0,1.053779,29.28983,0,0,0,0.30865,1.109241,1.053779,0,0,0,10.62527,0,0.8005906,-0.8005906,13.15613,93.97218,0.1258283,1.159156,0.24692,0,10.93392
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2864192,38.99897,36.99409,1.385133,1.385133,0,-1,0,1.385133,20.6781,0,2.220446E-16,0,0.2864192,1.458035,1.385133,0,0,0.8895451,9.824683,0,1.171616,-1.171616,11.92114,85.15083,0.1258283,1.523647,0.2291353,0,10.1111
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08775013,35.51872,34.91752,2.179783,2.179783,0,-1,0,2.179783,4.025635,0,0,0,0.08775013,2.294509,2.179783,0,0,2.19134,8.653068,0,2.206759,-2.206759,9.595012,68.53567,0.1258283,2.397762,0.0702001,0,8.740818
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,33.17349,33.17349,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.643294,6.446309,0,1.378169,-1.378169,8.142295,58.15913,0.1258283,1.440186,0,0,6.446309
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.174593,5.068141,0,0,0,8.142295,58.15913,0.1258283,0,0,0,5.068141
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,29.70021,29.70021,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.174593,5.068141,0,0.1062741,-0.1062741,8.030272,57.35897,0.1258283,0.1110565,0,0,5.068141
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,28.24439,28.24439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.292675,4.961866,0,0,0,8.030272,57.35897,0.1258283,0,0,0,4.961866
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,27.062,27.062,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.292675,4.961866,0,0.2099661,-0.2099661,7.808948,55.77809,0.1258283,0.2194146,0,0,4.961866
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,25.85744,25.85744,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.525971,4.7519,0,0.2924514,-0.2924514,7.500678,53.57616,0.1258283,0.3056117,0,0,4.7519
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,24.91891,24.91891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.850917,4.459449,0,0,0,7.500678,53.57616,0.1258283,0,0,0,4.459449
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01653968,24.17497,24.06907,0.1191561,0.1191561,0,-1,0,0.1191561,13.88068,0,0,0,0.01653968,0.1254275,0.1191561,0,0,6.850917,4.459449,0,0.1088878,-0.1088878,7.3859,52.75632,0.1258283,0.1310717,0.01323174,0,4.475988
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06991903,23.66559,23.21922,0.2197393,0.2197393,0,-1,0,0.2197393,31.81908,0,0,0,0.06991903,0.2313046,0.2197393,0,0,6.971903,4.350561,0,0.1613855,-0.1613855,7.215784,51.54121,0.1258283,0.2417133,0.05593522,0,4.42048
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1301704,23.15358,22.32504,0,0,0,0,0,0,0,0,0,0,0.1301704,0,0,0,0,7.151221,4.189176,0.1301704,0,0.1301704,7.339275,52.42329,0.1257259,0,0.1041363,0,4.319346
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.003298,28.14692,21.57127,0.1820842,0.1820842,0,0,0,0.1820842,551.0079,0,0,0,1.003298,0.1916676,0.1820842,0,0,7.02105,4.306329,0.8116308,0,0.8116308,8.109255,57.92314,0.1250914,0.2002926,0.8026387,0,5.309627
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.940994,34.0168,20.83966,0.1188526,0.1188526,0,0,0,0.1188526,1633.11,0,0,0,1.940994,0.125108,0.1188526,0,0,6.20942,5.036797,1.815886,0,1.815886,9.831956,70.22811,0.1236945,0.1307379,1.552795,0,6.97779
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.740421,41.49055,22.00727,2.081095,2.081095,0,0,0,2.081095,131.6816,0,0,0,2.740421,2.190627,2.081095,0,0,4.393534,6.671093,0.5497938,0,0.5497938,10.35354,73.95368,0.1232777,2.289205,2.192337,0,9.411514
