Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.925557,61.02922,29.28638,0.1678886,0.1678886,0,-1,0,0.1678886,2338.191,3.748832,0,0,3.925557,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,0.1846775,3.140446,0,14.55083
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.08633,66.54583,32.19801,1.93912,1.93912,0,-1,0,1.93912,210.7311,2.045151,0,0,4.08633,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,2.133033,3.269064,0,14.7116
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.587316,64.74796,34.97664,2.632825,2.632825,0,-1,0,2.632825,136.2535,0.815921,0,0,3.587316,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,2.896108,2.869853,0,14.21259
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.099696,63.03999,37.62224,0.4603677,0.4603677,0,-1,0,0.4603677,673.3087,2.615098,0,0,3.099696,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,0.5064045,2.479757,0,13.72497
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.108982,47.47583,39.28498,0.8768218,0.8768218,0,-1,0,0.8768218,126.4774,0.1860115,0,0,1.108982,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,0.964504,0.8871855,0,11.73426
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.165815,48.71119,40.03136,0,0,0,-1,0,0,0,1.165815,0,0,1.165815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,0,0.9326516,0,11.79109
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.689215,53.7569,40.75558,0,0,0,-1,0,0,0,1.689215,0,0,1.689215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,0,1.351372,0,12.31449
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.539919,44.08113,40.17916,0,0,0,-1,0,0,0,0.539919,0,0,0.539919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,0,0.4319352,0,11.16519
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08958339,38.72118,38.0952,0,0,0,-1,0,0,0,0.08958339,0,0,0.08958339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325427,0,0.07166672,0,10.71486
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.116083,36.82031,36.01862,2.024641,2.024641,0,-1,0,2.024641,5.73351,0,0,0,0.116083,2.131201,2.024641,0,0,0,10.62527,0,2.015118,-2.015118,11.87591,84.82774,0.1325427,2.227105,0.09286641,0,10.74136
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,34.25242,34.25242,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.23902,8.610156,0,0.6952046,-0.6952046,11.1431,79.59339,0.1325427,0.7264888,0,0,8.610156
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,32.50839,32.50839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.01147,7.914951,0,0,0,11.1431,79.59339,0.1325427,0,0,0,7.914951
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,30.67569,30.67569,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.01147,7.914951,0,0.1508019,-0.1508019,10.98414,78.45797,0.1325427,0.157588,0,0,7.914951
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,29.18291,29.18291,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.179027,7.76415,0,0.2492588,-0.2492588,10.7214,76.58125,0.1325427,0.2604755,0,0,7.76415
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,27.97835,27.97835,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.455982,7.514891,0,0.5796393,-0.5796393,10.1104,72.21702,0.1325427,0.605723,0,0,7.514891
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,26.75162,26.75162,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.100025,6.935251,0,0.08415172,-0.08415172,10.0217,71.58342,0.1325427,0.08793854,0,0,6.935251
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,25.75398,25.75398,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.193527,6.8511,0,0.146418,-0.146418,9.867361,70.48101,0.1325427,0.1530068,0,0,6.8511
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,24.85979,24.85979,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.356214,6.704682,0,0.3770329,-0.3770329,9.469934,67.64224,0.1325427,0.3939994,0,0,6.704682
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07557573,24.45029,23.96561,0,0,0,-1,0,0,0,0,0,0,0.07557573,0,0,0,0,4.775139,6.327649,0.07557573,0,0.07557573,9.541631,68.15437,0.1325042,0,0.06046059,0,6.403224
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1707273,24.16451,23.07143,0,0,0,0,0,0,0,0,0,0,0.1707273,0,0,0,0,4.699564,6.395667,0.1707273,0,0.1707273,9.703597,69.31126,0.1324173,0,0.1365818,0,6.566394
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.108823,29.63466,22.30287,0.2116623,0.2116623,0,0,0,0.2116623,523.8645,0,0,0,1.108823,0.2228024,0.2116623,0,0,4.528836,6.549322,0.8860211,0,0.8860211,10.54415,75.31521,0.1319683,0.2328285,0.8870587,0,7.658145
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.896548,34.4672,21.55649,0,0,0,0,0,0,0,0,0,0,1.896548,0,0,0,0,3.642815,7.346741,1.896548,0,1.896548,12.34337,88.16678,0.1310173,0,1.517238,0,9.243288
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.708651,42.09137,22.76105,1.517444,1.517444,0,0,0,1.517444,178.5009,0,0,0,2.708651,1.597309,1.517444,0,0,1.746267,9.053634,1.111342,0,1.111342,13.39769,95.69756,0.1304663,1.669188,2.166921,0,11.76228
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.261727,50.60702,26.02002,0.01771029,0.01771029,0,-1,0,0.01771029,18417.13,2.608159,0,0,3.261727,0.01864241,0.01771029,0,0,0.6349254,10.05384,0.6349254,0,0.6349254,14.00003,100,0.1301537,0.01948132,2.609381,0,13.31557
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.576277,57.67242,29.412,0.5554062,0.5554062,0,-1,0,0.5554062,643.903,2.991639,0,0,3.576277,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1301537,0.6109467,2.861021,0,14.20155
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.68095,62.38478,32.33842,0,0,0,-1,0,0,0,3.68095,0,0,3.68095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301537,0,2.94476,0,14.30622
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.58767,64.8827,35.0801,0,0,0,-1,0,0,0,3.58767,0,0,3.58767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301537,0,2.870136,0,14.21294
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.306496,65.2674,37.7257,0.9198415,0.9198415,0,-1,0,0.9198415,359.4637,2.338242,0,0,3.306496,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1301537,1.011826,2.645197,0,13.93177
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.859786,62.81721,39.40322,0,0,0,-1,0,0,0,2.859786,0,0,2.859786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301537,0,2.287829,0,13.48506
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.241794,57.87424,40.13482,0.8056651,0.8056651,0,-1,0,0.8056651,278.2538,1.393725,0,0,2.241794,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1301537,0.8862317,1.793435,0,12.86707
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.442224,51.8414,40.88121,1.887089,1.887089,0,-1,0,1.887089,76.42583,0,0,0,1.442224,1.98641,1.887089,0,0,0,10.62527,0,0.5441862,-0.5441862,13.4264,95.9027,0.1301537,2.075798,1.153779,0,12.0675
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5712696,44.45802,40.31957,1.542246,1.542246,0,-1,0,1.542246,37.0414,0,0,0,0.5712696,1.623417,1.542246,0,0,0.6046513,10.08109,0,1.052148,-1.052148,12.31734,87.98086,0.1301537,1.696471,0.4570157,0,10.65236
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.0947802,38.8838,38.22083,0,0,0,-1,0,0,0,0,0,0,0.0947802,0,0,0,0,1.773704,9.02894,0.0947802,0,0.0947802,12.40726,88.62312,0.1301071,0,0.07582416,0,9.12372
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03400174,36.37844,36.14425,1.261118,1.261118,0,-1,0,1.261118,2.696159,0,0,0,0.03400174,1.327492,1.261118,0,0,1.678924,9.114243,0,1.293491,-1.293491,11.0438,78.88414,0.1301071,1.38723,0.02720139,0,9.148244
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,34.37805,34.37805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.116136,7.820752,0,0,0,11.0438,78.88414,0.1301071,0,0,0,7.820752
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,32.61185,32.61185,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.116136,7.820752,0,0.641,-0.641,10.36813,74.05791,0.1301071,0.669845,0,0,7.820752
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,30.77915,30.77915,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.828358,7.179752,0,0.5246883,-0.5246883,9.815059,70.10742,0.1301071,0.5482993,0,0,7.179752
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,29.28638,29.28638,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.411345,6.655064,0,0.266425,-0.266425,9.534222,68.10145,0.1301071,0.2784141,0,0,6.655064
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,28.05964,28.05964,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.707373,6.388638,0,0.555348,-0.555348,8.948833,63.92011,0.1301071,0.5803386,0,0,6.388638
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,26.85508,26.85508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.324426,5.833291,0,0,0,8.948833,63.92011,0.1301071,0,0,0,5.833291
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,25.83527,25.83527,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.324426,5.833291,0,0.6089285,-0.6089285,8.306967,59.33536,0.1301071,0.6363303,0,0,5.833291
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,24.96325,24.96325,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.001013,5.224362,0,0.1266928,-0.1266928,8.173421,58.38146,0.1301071,0.132394,0,0,5.224362
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1695458,25.16092,24.06907,0.1796333,0.1796333,0,-1,0,0.1796333,94.38436,0,2.775558E-17,0,0.1695458,0.1890877,0.1796333,0,0,6.141783,5.097669,0,0.01954195,-0.01954195,8.152822,58.23433,0.1301071,0.1975967,0.1356366,0,5.267215
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2523149,24.77392,23.15272,0.5637112,0.5637112,0,0,0,0.5637112,44.7596,0,1.110223E-16,0,0.2523149,0.5933802,0.5637112,0,0,6.163496,5.078127,0,0.3410653,-0.3410653,7.793307,55.66637,0.1301071,0.6200823,0.2018519,0,5.330442
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6604071,26.69779,22.40633,0.2531658,0.2531658,0,0,0,0.2531658,260.8595,0,0,0,0.6604071,0.2664903,0.2531658,0,0,6.542458,4.737062,0.3939168,0,0.3939168,8.167009,58.33567,0.129914,0.2784824,0.5283257,0,5.397469
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6387953,25.78886,21.65994,0.9089556,0.9089556,0,0,0,0.9089556,70.27794,0,1.110223E-16,0,0.6387953,0.9567954,0.9089556,0,0,6.148541,5.091587,0,0.3180001,-0.3180001,7.831808,55.94138,0.129914,0.9998512,0.5110363,0,5.730382
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.070772,29.95837,22.86451,1.502262,1.502262,0,0,0,1.502262,71.2773,0,0,0,1.070772,1.581328,1.502262,0,0,6.501874,4.773587,0,0.5105566,-0.5105566,7.293634,52.09728,0.129914,1.652488,0.8566173,0,5.844359
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.345374,35.35391,26.14565,2.423656,2.423656,0,-1,0,2.423656,55.51012,0,4.440892E-16,0,1.345374,2.551216,2.423656,0,0,7.06916,4.263031,0,1.205842,-1.205842,6.022565,43.01823,0.129914,2.666021,1.076299,0,5.608405
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7363952,34.5685,29.55241,1.171874,1.171874,0,-1,0,1.171874,62.83909,0,2.220446E-16,0,0.7363952,1.233552,1.171874,0,0,8.408984,3.057188,0,0.4971568,-0.4971568,5.498516,39.27504,0.129914,1.289062,0.5891162,0,3.793583
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7833095,37.93315,32.48623,1.584883,1.584883,0,-1,0,1.584883,49.42381,0,2.220446E-16,0,0.7833095,1.668298,1.584883,0,0,8.961381,2.560031,0,0.8849884,-0.8849884,4.565656,32.61176,0.129914,1.743371,0.6266476,0,3.343341
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.183979,43.76741,35.2279,1.3342,1.3342,0,-1,0,1.3342,88.74075,0,0,0,1.183979,1.404421,1.3342,0,0,9.944701,1.675043,0,0.220442,-0.220442,4.33329,30.95201,0.129914,1.46762,0.9471833,0,2.859022
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8022783,43.64821,37.86611,2.111191,2.111191,0,-1,0,2.111191,38.00123,0,4.440892E-16,0.7880057,0.8022783,2.222306,2.111191,0,0,10.18964,1.454601,0,1.420027,-1.420027,2.836449,20.26031,0.129914,2.322309,0.6418227,0,2.25688
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3556913,42.06685,39.52885,0,0,0,-1,0,0,0,0,0,0,0.3556913,0,0,0,0,11.76744,0.03457366,0.3556913,0,0.3556913,3.173888,22.67058,0.1297401,0,0.2845531,0,0.390265
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9288334,47.12749,40.28262,1.974882,1.219353,0,-1,0,1.219353,76.17429,0,0.7555292,1.658931,0.9288334,1.283529,1.219353,0,0,11.41175,0.3546959,0,0.3546959,-0.3546959,2.800006,20,0.1297401,2.17237,0.7430667,0,1.283529
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.055113,48.89397,41.02901,0,0,0,-1,0,0,0,0,0,0,1.055113,0,0,0,0,11.80586,0,1.055113,0,1.055113,3.800973,27.14976,0.1292271,0,0.8440902,0,1.055113
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.564993,44.54033,40.4452,0,0,0,-1,0,0,0,0,0,0,0.564993,0,0,0,0,10.75075,0.9496015,0.564993,0,0.564993,4.336973,30.97832,0.1289541,0,0.4519944,0,1.514594
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1842189,39.66346,38.36863,0,0,0,-1,0,0,0,0,0,0,0.1842189,0,0,0,0,10.18575,1.458095,0.1842189,0,0.1842189,4.511738,32.22664,0.1288653,0,0.1473752,0,1.642314
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03125918,36.48532,36.26988,2.286878,1.572394,0,-1,0,1.572394,1.987999,0,0.7144842,0.9669289,0.03125918,1.655151,1.572394,0,0,10.00154,1.623892,0,1.623892,-1.623892,2.800006,20,0.1288653,2.515566,0.02500734,0,1.655151
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,34.50368,34.50368,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,32.73748,32.73748,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,30.86782,30.86782,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,29.38983,29.38983,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,28.18527,28.18527,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,26.95854,26.95854,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,25.93873,25.93873,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,25.04454,25.04454,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05015964,24.47208,24.15036,0.1728125,0.04765166,0,-1,0,0.04765166,105.2632,0,0.1251609,0.1805635,0.05015964,0.05015964,0.04765166,0,0,11.80586,0,0,0,0,2.800006,20,0.1288653,0.1900938,0.04012771,0,0.05015964
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1757685,24.36066,23.23401,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,132.9504,0,0,0,0.1757685,0,0,3.505263,3.33,11.80586,0,3.505769,0,3.505769,6.12587,43.75612,0.1298702,0.1454267,0.1406148,5,0.1757685
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1336681,23.33934,22.48762,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,87.45556,4.440892E-16,0,0,0.1336681,0,0,3.505263,3.33,8.300092,3.155192,3.463668,0,3.463668,9.411794,67.22697,0.1308924,0.1681253,0.1069345,5,3.28886
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.07976,28.84749,21.74124,0.771383,0.771383,4.276646,0,1.332524,0.771383,139.9771,0,0,0,1.07976,0,0,3.505263,3.33,4.836423,6.272493,4.40976,0,4.40976,13.59526,97.1088,0.1321144,0.8485213,0.8638076,5,7.352252
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.499043,33.0876,22.96797,0.8620261,0.8620261,0,0,0,0.8620261,173.8976,0.1649825,0,0,1.499043,0.9073959,0.8620261,0,0,0.4266641,10.24128,0.4266641,0,0.4266641,14.00003,100,0.1319126,0.9482287,1.199234,0,11.74032
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.639386,45.52215,26.27127,1.681696,1.681696,0,-1,0,1.681696,156.9479,0.8691799,0,0,2.639386,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1319126,1.849865,2.111509,0,13.26466
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.471531,56.98264,29.67804,0,0,0,-1,0,0,0,3.471531,0,0,3.471531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319126,0,2.777225,0,14.09681
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.200166,41.14841,32.63402,1.648905,1.648905,0,-1,0,1.648905,72.78565,0,0,0,1.200166,1.73569,1.648905,0,0,0,10.62527,0,0.5355234,-0.5355234,13.43554,95.96793,0.1319126,1.813796,0.9601332,0,11.82544
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.400239,53.88784,35.39787,0.9765679,0.9765679,0,-1,0,0.9765679,245.7832,0.7772473,0,0,2.400239,1.027966,0.9765679,0,0,0.595026,10.08975,0.595026,0,0.595026,14.00003,100,0.1316323,1.074225,1.920192,0,12.48999
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.177238,54.89988,38.01391,0,0,0,-1,0,0,0,2.177238,0,0,2.177238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316323,0,1.74179,0,12.80251
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.428259,59.07141,39.69881,0.05704467,0.05704467,0,-1,0,0.05704467,4256.768,2.368212,0,0,2.428259,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1316323,0.06274914,1.942607,0,13.05353
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.16402,49.11213,40.42303,0.2258538,0.2258538,0,-1,0,0.2258538,515.3865,0.9262791,0,0,1.16402,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1316323,0.2484392,0.9312159,0,11.78929
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6210191,45.71183,41.1768,0.9966245,0.9966245,0,-1,0,0.9966245,62.31224,0,0,0,0.6210191,1.049078,0.9966245,0,0,0,10.62527,0,0.4280593,-0.4280593,13.54881,96.77705,0.1316323,1.096287,0.4968153,0,11.24629
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5666563,44.70448,40.593,1.297556,1.297556,0,-1,0,1.297556,43.67104,0,0,0,0.5666563,1.365848,1.297556,0,0,0.4756215,10.19722,0,0.7991922,-0.7991922,12.70639,90.75976,0.1316323,1.427312,0.453325,0,10.76387
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2054178,39.96296,38.51642,0,0,0,-1,0,0,0,0,0,0,0.2054178,0,0,0,0,1.363613,9.398023,0.2054178,0,0.2054178,12.90127,92.15173,0.1315358,0,0.1643343,0,9.60344
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04649001,36.73118,36.41029,0,0,0,-1,0,0,0,0,0,0,0.04649001,0,0,0,0,1.158195,9.582899,0.04649001,0,0.04649001,12.94537,92.46676,0.131514,0,0.03719201,0,9.629389
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,34.62931,34.62931,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.111705,9.62474,0,3.505263,-3.505263,9.250501,66.07487,0.131514,4.351261,0,0,9.62474
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,32.84094,32.84094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.006442,6.119476,0,0,0,9.250501,66.07487,0.131514,0,0,0,6.119476
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,30.98606,30.98606,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.006442,6.119476,0,0.2765552,-0.2765552,8.958985,63.99263,0.131514,0.2890002,0,0,6.119476
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,29.51546,29.51546,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.313725,5.842921,0,0.03354491,-0.03354491,8.923626,63.74006,0.131514,0.03505443,0,0,5.842921
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.350997,5.809376,0,0,0,8.923626,63.74006,0.131514,0,0,0,5.809376
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,27.062,27.062,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.350997,5.809376,0,0.5595068,-0.5595068,8.333854,59.52741,0.131514,0.5846846,0,0,5.809376
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,26.04219,26.04219,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.972672,5.24987,0,0.4083638,-0.4083638,7.903401,56.45275,0.131514,0.4267401,0,0,5.24987
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,25.148,25.148,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.426409,4.841506,0,0.1947373,-0.1947373,7.69813,54.98653,0.131514,0.2035004,0,0,4.841506
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1398871,25.15464,24.25382,0,0,0,-1,0,0,0,0,0,0,0.1398871,0,0,0,0,6.642784,4.646769,0.1398871,0,0.1398871,7.830838,55.93445,0.1314483,0,0.1119097,0,4.786656
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3564119,25.62417,23.32268,0,0,0,0,0,0,0,0,0,0,0.3564119,0,0,0,0,6.502897,4.772667,0.3564119,0,0.3564119,8.168961,58.3496,0.1312815,0,0.2851295,0,5.129079
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6101747,26.53004,22.56891,0.621475,0.621475,0,0,0,0.621475,98.18169,0,0,0,0.6101747,0.6541843,0.621475,0,0,6.146485,5.093438,0,0.0440096,-0.0440096,8.12257,58.01824,0.1312815,0.6836225,0.4881397,0,5.703612
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7417598,26.66384,21.84469,2.437238,2.437238,0,0,0,2.437238,30.43444,0,4.440892E-16,0,0.7417598,2.565514,2.437238,0,0,6.195385,5.049428,0,1.823754,-1.823754,6.200165,44.2868,0.1312815,2.680962,0.5934079,0,5.791188
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4788664,26.17362,23.07143,0.6600347,0.6600347,0,0,0,0.6600347,72.5517,0,0,0,0.4788664,0.6947733,0.6600347,0,0,8.221778,3.225674,0,0.2159069,-0.2159069,5.972579,42.66119,0.1312815,0.7260381,0.3830931,0,3.704541
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.817885,47.14268,26.37473,0,0,0,-1,0,0,0,0,0,0,2.817885,0,0,0,0,8.461674,3.009768,2.817885,0,2.817885,8.645859,61.75601,0.1299767,0,2.254308,0,5.827652
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.728579,42.14377,29.80367,0,0,0,-1,0,0,0,0,0,0,1.728579,0,0,0,0,5.643789,5.545864,1.728579,0,1.728579,10.28573,73.46938,0.1291892,0,1.382863,0,7.274442
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.468851,43.33992,32.77443,0.559824,0.559824,0,-1,0,0.559824,262.3773,0,0,0,1.468851,0.5892885,0.559824,0,0,3.915211,7.101584,0.879563,0,0.879563,11.12016,79.42955,0.1287921,0.6158065,1.175081,0,8.570436
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8265755,41.41199,35.53827,0,0,0,-1,0,0,0,0,0,0,0.8265755,0,0,0,0,3.035648,7.893191,0.8265755,0,0.8265755,11.90432,85.03067,0.1284211,0,0.6612604,0,8.719767
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.212324,47.1173,38.18388,0.09705152,0.09705152,0,-1,0,0.09705152,1249.155,0,0,0,1.212324,0.1021595,0.09705152,0,0,2.209072,8.637109,1.110165,0,1.110165,12.95751,92.55347,0.1279262,0.1067567,0.9698594,0,9.849433
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.839963,45.9915,39.84661,0.6329663,0.6329663,0,-1,0,0.6329663,132.7026,0,0,0,0.839963,0.6662803,0.6329663,0,0,1.098908,9.636257,0.1736827,0,0.1736827,13.12228,93.7304,0.1278491,0.6962629,0.6719704,0,10.47622
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.226494,49.76538,40.57083,2.379966,2.379966,0,-1,0,2.379966,51.5341,0,0,0,1.226494,2.505228,2.379966,0,0,0.9252251,9.792572,0,1.278733,-1.278733,11.77438,84.10254,0.1278491,2.617963,0.9811953,0,11.01907
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4626248,44.67321,41.31721,0.9690331,0.9690331,0,-1,0,0.9690331,47.74086,0,2.220446E-16,0,0.4626248,1.020035,0.9690331,0,0,2.34604,8.513838,0,0.5574101,-0.5574101,11.18682,79.90568,0.1278491,1.065936,0.3700998,0,8.976463
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4809179,44.21943,40.7408,1.650192,1.650192,0,-1,0,1.650192,29.14314,0,0,0,0.4809179,1.737045,1.650192,0,0,2.965385,7.956428,0,1.256127,-1.256127,9.862743,70.44803,0.1278491,1.815212,0.3847343,0,8.437346
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1684955,39.82014,38.63466,2.527624,2.527624,0,-1,0,2.527624,6.666161,0,4.440892E-16,0,0.1684955,2.660656,2.527624,0,0,4.361081,6.700301,0,2.492161,-2.492161,7.235775,51.684,0.1278491,2.780386,0.1347964,0,6.868797
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02994122,36.7648,36.55809,1.702241,1.702241,0,-1,0,1.702241,1.758929,0,2.220446E-16,0,0.02994122,1.791833,1.702241,0,0,7.130149,4.20814,0,1.761892,-1.761892,5.378578,38.41833,0.1278491,1.872466,0.02395297,0,4.238081
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,34.74755,34.74755,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.087807,2.446248,0,0.5665131,-0.5665131,4.781421,34.15294,0.1278491,0.5920062,0,0,2.446248
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,32.96657,32.96657,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0.1513138,0,1.853648,1.760966,0,0,9.717265,1.879735,0,1.853648,-1.853648,2.827504,20.19641,0.1278491,1.937062,0,0,1.879735
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,31.08952,31.08952,0.5176744,0.02478277,0,-1,0,0.02478277,0,0,0.4928916,0.544659,0,0.02608712,0.02478277,0,0,11.77687,0.02608712,0,0.02608712,-0.02608712,2.800006,20,0.1278491,0.5694418,0,0,0.02608712
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,29.61892,29.61892,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278491,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,28.41436,28.41436,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278491,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,27.18763,27.18763,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278491,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,26.14565,26.14565,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278491,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,25.25146,25.25146,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278491,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04342287,24.63606,24.35728,0.6642028,0.04125173,0,-1,0,0.04125173,105.2632,0,0.622951,0.7223727,0.04342287,0.04342287,0.04125173,0,0,11.80586,0,0,0,0,2.800006,20,0.1278491,0.7306231,0.0347383,0,0.04342287
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.114035,24.15622,23.42614,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.73073,4.440892E-16,0,0,0.114035,0,0,3.505263,3.33,11.80586,0,3.444035,0,3.444035,6.067304,43.3378,0.1292065,0.5518455,0.09122799,5,0.114035
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.005204,29.306,22.67237,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,185.4263,4.440892E-16,0,0,1.005204,0,0,3.505263,3.33,8.361825,3.099632,4.335204,0,4.335204,10.18004,72.71442,0.1301807,0.5963145,0.8041629,5,4.104835
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.880013,34.74587,21.92599,2.615951,2.615951,4.655229,0,1.435878,2.615951,71.86729,0,0,0,1.880013,0,0,2.039278,1.937315,4.026622,7.001315,3.817327,0,3.817327,13.80147,98.58176,0.1319682,2.877546,1.50401,5,8.881328
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.007067,45.04,23.17489,1.61487,1.61487,0,0,0,1.61487,186.2111,1.097909,0,0,3.007067,1.699863,1.61487,0,0,0.2092944,10.43691,0.2092944,0,0.2092944,14.00003,100,0.1318761,1.776357,2.405653,0,13.44398
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.252284,51.09487,26.50036,1.938166,1.938166,0,-1,0,1.938166,167.8022,1.21211,0,0,3.252284,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1318761,2.131982,2.601827,0,13.87756
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.568768,58.26694,29.95147,0.2213518,0.2213518,0,-1,0,0.2213518,1612.261,3.335767,0,0,3.568768,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1318761,0.243487,2.855015,0,14.19404
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.67522,63.06449,32.92223,0,0,0,-1,0,0,0,3.67522,0,0,3.67522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318761,0,2.940176,0,14.30049
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.206434,72.64058,35.68607,1.83363,1.83363,0,-1,0,1.83363,229.4047,2.276296,0,0,4.206434,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1318761,2.016994,3.365147,0,14.83171
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.563635,68.75734,38.32429,1.987322,1.987322,0,-1,0,1.987322,179.3185,1.471718,0,0,3.563635,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1318761,2.186054,2.850908,0,14.18891
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.072219,65.64603,39.98703,0,0,0,-1,0,0,0,3.072219,0,0,3.072219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318761,0,2.457775,0,13.69749
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.248141,58.59603,40.71863,1.531437,1.531437,0,-1,0,1.531437,146.7995,0.6361026,0,0,2.248141,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1318761,1.68458,1.798513,0,12.87342
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.450737,52.54103,41.46502,1.75762,1.75762,0,-1,0,1.75762,82.53988,0,0,0,1.450737,1.850126,1.75762,0,0,0,10.62527,0,0.3993888,-0.3993888,13.57903,96.99291,0.1318761,1.933382,1.16059,0,12.07601
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.502548,44.52333,40.88121,3.261927,3.261927,0,-1,0,3.261927,15.40647,0,4.440892E-16,0.2581199,0.502548,3.433608,3.261927,0,0,0.4437654,10.22589,0,2.93106,-2.93106,10.48943,74.92433,0.1318761,3.58812,0.4020384,0,10.72843
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.0886317,39.40443,38.78246,2.707657,2.707657,0,-1,0,2.707657,3.273373,0,4.440892E-16,0,0.0886317,2.850165,2.707657,0,0,3.700498,7.294826,0,2.761533,-2.761533,7.578516,54.13214,0.1318761,2.978422,0.07090536,0,7.383457
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.026815,36.86896,36.68372,2.45794,2.45794,0,-1,0,2.45794,1.090955,0,0,0,0.026815,2.587305,2.45794,0,0,6.768868,4.533292,0,2.56049,-2.56049,4.879522,34.85366,0.1318761,2.703733,0.021452,0,4.560107
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,34.89535,34.89535,5.947108,1.874163,0,-1,0,1.874163,0,0,4.072945,4.667656,0,1.972803,1.874163,0,0,9.613857,1.972803,0,1.972803,-1.972803,2.800006,20,0.1318761,6.541819,0,0,1.972803
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,33.08481,33.08481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318761,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,31.21515,31.21515,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318761,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,29.74455,29.74455,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318761,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,28.53999,28.53999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318761,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,27.31326,27.31326,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318761,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,26.27127,26.27127,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318761,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,25.35492,25.35492,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318761,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04383568,24.74235,24.46074,0,0,0,-1,0,0,0,0,0,0,0.04383568,0,0,0,0,11.80586,0,0.04383568,0,0.04383568,2.841592,20.29704,0.1318569,0,0.03506855,0,0.04383568
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1032644,24.19086,23.5296,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.49634,4.440892E-16,0,0,0.1032644,0,0,3.505263,3.33,11.76202,0.03945211,3.433264,0,3.433264,6.098672,43.56186,0.1336023,1.082195,0.08261154,5,0.1427165
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8531267,28.37481,22.77583,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,244.4654,0,0,0,0.8531267,0,0,3.505263,3.33,8.32876,3.12939,4.183127,0,4.183127,10.06713,71.90796,0.1343532,0.3838741,0.6825014,5,3.982517
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.875923,34.85188,22.05161,1.70665,1.70665,3.862875,0,1.219565,1.70665,109.9185,0,0,0,1.875923,0,0,2.156224,2.048413,4.145633,6.894204,3.924337,0,3.924337,13.79009,98.50043,0.1352046,1.877315,1.500739,5,8.770127
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.251753,47.28868,23.30051,1.038435,1.038435,0,0,0,1.038435,313.1397,1.937366,0,0,3.251753,1.09309,1.038435,0,0,0.2212967,10.42611,0.2212967,0,0.2212967,14.00003,100,0.1351087,1.142279,2.601402,0,13.67786
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.487526,53.40562,26.62599,1.709073,1.709073,0,-1,0,1.709073,204.0594,1.688501,0,0,3.487526,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1351087,1.879981,2.790021,0,14.1128
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.567172,58.40694,30.0771,0.5718176,0.5718176,0,-1,0,0.5718176,623.8304,2.965259,0,0,3.567172,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1351087,0.6289993,2.853737,0,14.19245
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.759913,54.40413,33.07003,1.729758,1.729758,0,-1,0,1.729758,159.5549,0.9391152,0,0,2.759913,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1351087,1.902734,2.207931,0,13.38519
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.183004,61.69051,35.83387,1.068323,1.068323,0,-1,0,1.068323,297.9438,2.058453,0,0,3.183004,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1351087,1.175156,2.546403,0,13.80828
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.925257,62.34303,38.47208,0.682828,0.682828,0,-1,0,0.682828,428.4032,2.206491,0,0,2.925257,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1351087,0.7511108,2.340206,0,13.55053
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.907873,64.1692,40.13482,0.02857206,0.02857206,0,-1,0,0.02857206,10177.33,2.877797,0,0,2.907873,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1351087,0.03142927,2.326298,0,13.53315
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.512187,52.39289,40.85904,1.831436,1.831436,0,-1,0,1.831436,82.56838,0,0,0,1.512187,1.927828,1.831436,0,0,0,10.62527,0,0.4156403,-0.4156403,13.5619,96.87055,0.1351087,2.01458,1.20975,0,12.13746
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.410073,52.36588,41.61281,1.212625,1.212625,0,-1,0,1.212625,116.2827,0,0,0,1.410073,1.276447,1.212625,0,0,0.4618226,10.20963,0.1336254,0,0.1336254,13.68867,97.77604,0.1350508,1.333887,1.128058,0,11.61971
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5124,44.74785,41.02901,1.797567,1.797567,0,-1,0,1.797567,28.5052,0,2.220446E-16,0,0.5124,1.892175,1.797567,0,0,0.3281972,10.3299,0,1.379775,-1.379775,12.23426,87.38741,0.1350508,1.977323,0.40992,0,10.8423
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1125887,39.72191,38.93026,0,0,0,-1,0,0,0,0,0,0,0.1125887,0,0,0,0,1.861281,8.950121,0.1125887,0,0.1125887,12.34107,88.15034,0.1350021,0,0.09007093,0,9.06271
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04063287,37.13485,36.85368,2.993505,2.993505,0,-1,0,2.993505,1.357368,0,8.881784E-16,0,0.04063287,3.151058,2.993505,0,0,1.748692,9.051451,0,3.110425,-3.110425,9.062396,64.73127,0.1350021,3.292856,0.0325063,0,9.092084
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,35.04315,35.04315,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.20472,5.941026,0,2.589824,-2.589824,6.332482,45.23192,0.1350021,2.706367,0,0,5.941026
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,33.23261,33.23261,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.082303,3.351201,0,2.749147,-2.749147,3.434627,24.533,0.1350021,2.872859,0,0,3.351201
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,31.36295,31.36295,0.8741695,0.5719515,0,-1,0,0.5719515,0,0,0.3022179,0.3896349,0,0.6020542,0.5719515,0,0,11.13691,0.6020542,0,0.6020542,-0.6020542,2.800006,20,0.1350021,0.9615864,0,0,0.6020542
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,29.88496,29.88496,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350021,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,28.65823,28.65823,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350021,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,27.41672,27.41672,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350021,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,26.35257,26.35257,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350021,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,25.45838,25.45838,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350021,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04173413,24.81764,24.54942,0.4686188,0.03964742,0,-1,0,0.03964742,105.2632,0,0.4289714,0.5075513,0.04173413,0.04173413,0.03964742,0,0,11.80586,0,0,0,0,2.800006,20,0.1350021,0.5154807,0.0333873,0,0.04173413
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1437344,24.55543,23.63306,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.79165,4.440892E-16,0,0,0.1437344,0,0,3.505263,3.33,11.80586,0,3.473734,0,3.473734,6.095479,43.53905,0.1365065,0.9415861,0.1149875,5,0.1437344
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9819407,29.36923,22.88668,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,206.9409,0,0,0,0.9819407,0,0,3.505263,3.33,8.332126,3.126361,4.311941,0,4.311941,10.18615,72.75803,0.1372549,0.5219532,0.7855526,5,4.108302
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.872428,34.91418,22.1329,1.783024,1.783024,3.823393,0,1.208786,1.783024,105.0142,0,0,0,1.872428,0,0,2.040369,1.938351,4.020185,7.007108,3.810779,0,3.810779,13.80137,98.581,0.1380505,1.961326,1.497943,5,8.879536
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.690589,42.67638,23.40397,0.5228786,0.5228786,0,0,0,0.5228786,514.5723,1.930784,0,0,2.690589,0.5503986,0.5228786,0,0,0.2094063,10.43681,0.2094063,0,0.2094063,14.00003,100,0.1379613,0.5751665,2.152471,0,13.1274
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.247787,51.35404,26.75162,0,0,0,-1,0,0,0,3.247787,0,0,3.247787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379613,0,2.59823,0,13.87306
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.565276,58.56235,30.21751,2.225486,2.225486,0,-1,0,2.225486,160.2021,1.222659,0,0,3.565276,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1379613,2.448034,2.852221,0,14.19055
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.671857,63.42294,33.23261,2.364397,2.364397,0,-1,0,2.364397,155.2979,1.183019,0,0,3.671857,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1379613,2.600836,2.937486,0,14.29713
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.58208,65.98608,35.99645,0.5839617,0.5839617,0,-1,0,0.5839617,613.4101,2.967383,0,0,3.58208,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1379613,0.6423578,2.865664,0,14.20735
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.305446,66.38738,38.63466,2.913901,2.913901,0,-1,0,2.913901,113.4371,0.2381815,0,0,3.305446,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1379613,3.205291,2.644357,0,13.93072
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.863274,63.94867,40.31957,1.404036,1.404036,0,-1,0,1.404036,203.9316,1.385341,0,0,2.863274,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1379613,1.54444,2.290619,0,13.48855
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.249731,58.9894,41.05118,0.7619892,0.7619892,0,-1,0,0.7619892,295.2445,1.447637,0,0,2.249731,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1379613,0.8381881,1.799785,0,12.87501
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.453778,52.87721,41.75322,0.06386603,0.06386603,0,-1,0,0.06386603,2276.292,1.38655,0,0,1.453778,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1379613,0.07025264,1.163022,0,12.07905
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5057403,44.86484,41.19159,0.6249316,0.6249316,0,-1,0,0.6249316,80.9273,0,0,0,0.5057403,0.6578228,0.6249316,0,0,0,10.62527,0,0.1520825,-0.1520825,13.83972,98.85493,0.1379613,0.6874248,0.4045922,0,11.13101
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.0852495,39.69215,39.09284,3.802891,3.33,0,-1,0,3.33,2.560045,4.440892E-16,0.4728916,0.8531807,0.0852495,3.505263,3.33,0,0,0.1689805,10.47319,0,3.420014,-3.420014,10.23471,73.10491,0.1379613,4.183181,0.0681996,0,10.55844
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.0246289,37.18674,37.01627,1.534543,1.534543,0,-1,0,1.534543,1.604967,0,0,0,0.0246289,1.615308,1.534543,0,0,3.968996,7.053178,0,1.590679,-1.590679,8.557985,61.12834,0.1379613,1.687997,0.01970312,0,7.077807
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,35.20573,35.20573,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.736417,5.462499,0,2.60338,-2.60338,5.813781,41.52692,0.1379613,2.720533,0,0,5.462499
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,33.38041,33.38041,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.629062,2.859118,0,1.095322,-1.095322,4.659211,33.28001,0.1379613,1.144611,0,0,2.859118
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,31.48858,31.48858,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.846086,1.763797,0,0.8645446,-0.8645446,3.747901,26.77067,0.1379613,0.9034492,0,0,1.763797
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,30.01059,30.01059,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.80669,0.8992524,0,0.7240426,-0.7240426,2.984693,21.31919,0.1379613,0.7566245,0,0,0.8992524
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,28.78386,28.78386,0.5647209,0.1664493,0,-1,0,0.1664493,0,0,0.3982716,0.4547437,0,0.1752098,0.1664493,0,0,11.61118,0.1752098,0,0.1752098,-0.1752098,2.800006,20,0.1379613,0.621193,0,0,0.1752098
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,27.55713,27.55713,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379613,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,26.50036,26.50036,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379613,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,25.58401,25.58401,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379613,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04619869,24.96483,24.66766,0,0,0,-1,0,0,0,0,0,0,0.04619869,0,0,0,0,11.80586,0,0.04619869,0,0.04619869,2.843833,20.31306,0.1379416,0,0.03695895,0,0.04619869
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2925572,25.62569,23.73652,0,0,0,0,0,0,0,0,0,0,0.2925572,0,0,0,0,11.75966,0.04157882,0.2925572,0,0.2925572,3.121378,22.29551,0.1378172,0,0.2340458,0,0.334136
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.730583,27.78288,23.00492,0.2254703,0.2254703,0,0,0,0.2254703,324.0263,0,0,0,0.730583,0.2373372,0.2254703,0,0,11.4671,0.3048803,0.4932458,0,0.4932458,3.589312,25.63789,0.1376078,0.2480173,0.5844664,0,1.035463
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.589102,32.9791,22.25853,0,0,0,0,0,0,0,0,0,0,1.589102,0,0,0,0,10.97386,0.7488015,1.589102,0,1.589102,5.096867,36.40612,0.1369378,0,1.271282,0,2.337904
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.661252,42.60551,23.55177,2.526578,2.526578,5,0,1.53,2.526578,105.3303,0,0,0,2.661252,0,0,2.473422,2.349751,9.384756,2.178993,5.011003,0,5.011003,9.85072,70.36215,0.1382998,2.779236,2.129001,5,4.840245
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.219747,42.80475,26.89203,1.087051,1.087051,0,-1,0,1.087051,204.1989,0,0,0,2.219747,1.144265,1.087051,0,0,4.373754,6.688896,1.075482,0,1.075482,10.87101,77.64993,0.1378523,1.195757,1.775797,0,8.908643
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.074304,45.4917,30.36531,0.3393515,0.3393515,0,-1,0,0.3393515,611.2554,0,0,0,2.074304,0.3572121,0.3393515,0,0,3.298272,7.65683,1.717092,0,1.717092,12.49999,89.28546,0.137144,0.3732866,1.659443,0,9.731133
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.142435,58.34945,33.40258,2.188151,2.188151,0,-1,0,2.188151,143.6114,0,0,0,3.142435,2.303317,2.188151,0,0,1.58118,9.202212,0.8391175,0,0.8391175,13.29605,94.97157,0.1368004,2.406966,2.513948,0,12.34465
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.580043,66.20863,36.18859,1.914057,1.914057,0,-1,0,1.914057,187.0396,0.8231844,0,0,3.580043,2.014797,1.914057,0,0,0.742062,9.957418,0.742062,0,0.742062,14.00003,100,0.136498,2.105463,2.864034,0,13.53746
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.341363,66.97717,38.80463,1.40472,1.40472,0,-1,0,1.40472,237.8669,1.862711,0,0,3.341363,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.136498,1.545192,2.67309,0,13.96664
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.964357,55.81882,40.48954,0,0,0,-1,0,0,0,1.964357,0,0,1.964357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136498,0,1.571486,0,12.58963
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.376405,60.3384,41.21376,0.7438751,0.7438751,0,-1,0,0.7438751,319.463,1.593379,0,0,2.376405,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.136498,0.8182627,1.901124,0,13.00168
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.751855,55.57142,41.92319,2.567179,2.567179,0,-1,0,2.567179,68.24049,0,0,0,1.751855,2.702293,2.567179,0,0,0,10.62527,0,0.9504383,-0.9504383,12.99818,92.84394,0.136498,2.823897,1.401484,0,12.37713
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5983669,45.73172,41.36155,1.385019,1.385019,0,-1,0,1.385019,43.20281,0,0,0,0.5983669,1.457914,1.385019,0,0,1.056043,9.674836,0,0.8595473,-0.8595473,12.09214,86.37222,0.136498,1.52352,0.4786935,0,10.2732
