Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07762959,39.83119,39.28498,0,0,0,-1,0,0,0,0,0,0,0.07762959,0,0,0,0,2.011095,8.815289,0.07762959,0,0.07762959,12.16578,86.89826,0.1364665,0,0.06210367,0,8.892919
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02346704,37.36362,37.20101,2.247682,2.247682,0,-1,0,2.247682,1.044055,0,0,0,0.02346704,2.365981,2.247682,0,0,1.933465,8.885156,0,2.342514,-2.342514,9.696555,69.26096,0.1364665,2.47245,0.01877363,0,8.908622
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,35.37569,35.37569,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.536259,6.542641,0,2.947318,-2.947318,6.589808,47.06997,0.1364665,3.079947,0,0,6.542641
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,33.54299,33.54299,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.811057,3.595323,0,1.457458,-1.457458,5.053513,36.09645,0.1364665,1.523044,0,0,3.595323
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,31.65116,31.65116,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.430455,2.137864,0,0.2962134,-0.2962134,4.741276,33.86619,0.1364665,0.3095431,0,0,2.137864
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,30.18056,30.18056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.759582,1.841651,0,0,0,4.741276,33.86619,0.1364665,0,0,0,1.841651
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,28.95383,28.95383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.759582,1.841651,0,0,0,4.741276,33.86619,0.1364665,0,0,0,1.841651
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,27.72709,27.72709,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.759582,1.841651,0,0.621183,-0.621183,4.086492,29.18917,0.1364665,0.6491363,0,0,1.841651
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,26.66294,26.66294,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.44979,1.220468,0,0.059418,-0.059418,4.02386,28.7418,0.1364665,0.06209181,0,0,1.220468
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,25.73181,25.73181,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.5158,1.16105,0,0.1337432,-0.1337432,3.882882,27.73482,0.1364665,0.1397616,0,0,1.16105
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03590673,25.04654,24.81545,0.1944419,0.1944419,0,-1,0,0.1944419,18.46656,0,0,0,0.03590673,0.2046757,0.1944419,0,0,10.66441,1.027307,0,0.1687689,-0.1687689,3.704984,26.46412,0.1364665,0.2138861,0.02872538,0,1.063213
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1050626,24.57337,23.8991,0,0,0,0,0,0,0,0,0,0,0.1050626,0,0,0,0,10.85193,0.8585378,0.1050626,0,0.1050626,3.804655,27.17605,0.1364238,0,0.08405004,0,0.9636003
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.058819,30.17653,23.15272,0.2160106,0.2160106,0,0,0,0.2160106,490.1698,0,0,0,1.058819,0.2273796,0.2160106,0,0,10.74687,0.9530941,0.8314393,0,0.8314393,4.593428,32.81013,0.136087,0.2376117,0.8470551,0,2.011913
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.864792,35.15413,22.40633,1.026087,1.026087,0,0,0,1.026087,181.7383,0,0,0,1.864792,1.080091,1.026087,0,0,9.915427,1.701389,0.784701,0,0.784701,5.33786,38.12749,0.1357706,1.128696,1.491834,0,3.566182
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.183957,47.18697,23.71435,2.057607,2.057607,0,0,0,2.057607,154.7408,0,0,0,3.183957,2.165902,2.057607,0,0,9.130727,2.40762,1.018055,0,1.018055,6.303672,45.02614,0.1353623,2.263368,2.547166,0,5.591578
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.317443,52.3594,27.062,1.013073,1.013073,0,-1,0,1.013073,327.4633,0,0,0,3.317443,1.066393,1.013073,0,0,8.112672,3.32387,2.25105,0,2.25105,8.439206,60.27992,0.1344682,1.114381,2.653955,0,6.641313
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.212157,65.75762,30.55006,0.3316664,0.3316664,0,-1,0,0.3316664,1269.998,0,0,0,4.212157,0.3491226,0.3316664,0,0,5.861621,5.349815,3.863034,0,3.863034,12.104,86.45699,0.132961,0.3648331,3.369725,0,9.561972
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.403195,72.12338,33.58733,0.626465,0.626465,0,-1,0,0.626465,702.8637,1.745171,0,0,4.403195,0.6594369,0.626465,0,0,1.998587,8.826546,1.998587,0,1.998587,14.00003,100,0.1321945,0.6891115,3.522556,0,13.22974
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.166967,73.1076,36.37334,0.251466,0.251466,0,-1,0,0.251466,1657.07,3.902266,0,0,4.166967,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1321945,0.2766126,3.333574,0,14.79224
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.753101,71.74467,38.98938,0.5912885,0.5912885,0,-1,0,0.5912885,634.7326,3.130692,0,0,3.753101,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1321945,0.6504173,3.002481,0,14.37838
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.948609,65.20129,40.65212,0.4270455,0.4270455,0,-1,0,0.4270455,690.4673,2.499088,0,0,2.948609,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1321945,0.46975,2.358887,0,13.57388
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.772919,64.32837,41.38372,0,0,0,-1,0,0,0,2.772919,0,0,2.772919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321945,0,2.218336,0,13.39819
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.582582,54.31155,42.08577,0,0,0,-1,0,0,0,1.582582,0,0,1.582582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321945,0,1.266065,0,12.20786
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5021531,45.17865,41.52414,0,0,0,-1,0,0,0,0.5021531,0,0,0.5021531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321945,0,0.4017225,0,11.12743
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1388966,40.4285,39.44756,0,0,0,-1,0,0,0,0.1388966,0,0,0.1388966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321945,0,0.1111173,0,10.76417
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04959575,37.71539,37.37098,0,0,0,-1,0,0,0,0.04959575,0,0,0.04959575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321945,0,0.0396766,0,10.67487
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,35.53827,35.53827,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1321945,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,33.73513,33.73513,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1321945,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,31.82113,31.82113,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1321945,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,30.32097,30.32097,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1321945,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,29.11641,29.11641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1321945,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,27.87489,27.87489,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1321945,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,26.78857,26.78857,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1321945,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,25.87961,25.87961,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1321945,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03472424,25.18691,24.96325,0.1355036,0.1355036,0,-1,0,0.1355036,25.62606,0,0,0,0.03472424,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1079112,-0.1079112,11.8095,84.35339,0.1321945,0.149054,0.02777939,0,8.689791
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09565603,24.66112,24.0469,0.4892361,0.4892361,0,0,0,0.4892361,19.55212,0,0,0,0.09565603,0.5149854,0.4892361,0,0,2.309021,8.547155,0,0.4193294,-0.4193294,11.36749,81.19617,0.1321945,0.5381597,0.07652482,0,8.642812
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9842061,29.83838,23.32268,1.072899,1.072899,0,0,0,1.072899,91.73335,0,0,0,0.9842061,1.129367,1.072899,0,0,2.774942,8.127826,0,0.1451611,-0.1451611,11.21447,80.10322,0.1321945,1.180189,0.7873649,0,9.112032
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.210572,37.94143,22.56891,1.329731,1.329731,0,0,0,1.329731,166.242,0,0,0,2.210572,1.399717,1.329731,0,0,2.936233,7.982665,0.810855,0,0.810855,11.98372,85.59782,0.131886,1.462704,1.768458,0,10.19324
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.3944,49.24446,23.88432,1.385956,1.385956,0,0,0,1.385956,244.9139,0,0,0,3.3944,1.458901,1.385956,0,0,2.125377,8.712435,1.935498,0,1.935498,13.81989,98.71333,0.1311554,1.524552,2.71552,0,12.10683
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.93857,58.53036,27.22458,1.77753,1.77753,0,-1,0,1.77753,221.5754,1.877607,0,0,3.93857,1.871084,1.77753,0,0,0.1898793,10.45438,0.1898793,0,0.1898793,14.00003,100,0.1310842,1.955283,3.150856,0,14.39295
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.950779,63.1679,30.7422,0,0,0,-1,0,0,0,3.950779,0,0,3.950779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310842,0,3.160624,0,14.57605
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.664913,64.03504,33.77208,1.058686,1.058686,0,-1,0,1.058686,346.1756,2.550507,0,0,3.664913,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1310842,1.164555,2.931931,0,14.29019
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.576617,66.61391,36.53592,0,0,0,-1,0,0,0,3.576617,0,0,3.576617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310842,0,2.861293,0,14.20189
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.374732,67.77654,39.15935,0,0,0,-1,0,0,0,3.374732,0,0,3.374732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310842,0,2.699786,0,14.00001
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.343683,69.53851,40.82209,3.726097,3.33,0,-1,0,3.33,100.4109,0,0.396097,0.7687067,3.343683,3.505263,3.33,0,0,0,10.62527,0,0.1615796,-0.1615796,13.82971,98.78343,0.1310842,4.098707,2.674947,0,13.96896
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.250794,59.5638,41.5463,2.188496,2.188496,0,-1,0,2.188496,102.8466,0,0,0,2.250794,2.30368,2.188496,0,0,0.1795329,10.46369,0,0.0528864,-0.0528864,13.77396,98.38524,0.1310842,2.407346,1.800635,0,12.71449
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.456103,53.4392,42.25574,0.6890751,0.6890751,0,-1,0,0.6890751,211.3127,0.4924657,0,0,1.456103,0.7253422,0.6890751,0,0,0.2382955,10.41081,0.2382955,0,0.2382955,14.00003,100,0.1309949,0.7579826,1.164883,0,11.86691
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5085732,45.4006,41.6941,1.776803,1.776803,0,-1,0,1.776803,28.62293,0,0,0,0.5085732,1.870319,1.776803,0,0,0,10.62527,0,1.361746,-1.361746,12.56462,89.74712,0.1309949,1.954484,0.4068585,0,11.13385
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07424629,40.14095,39.61753,1.906848,1.906848,0,-1,0,1.906848,3.893666,0,2.220446E-16,0,0.07424629,2.007208,1.906848,0,0,1.513051,9.263528,0,1.932962,-1.932962,10.5271,75.19342,0.1309949,2.097533,0.05939703,0,9.337774
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02019134,37.67374,37.53356,1.947489,1.947489,0,-1,0,1.947489,1.036788,0,2.220446E-16,0,0.02019134,2.049989,1.947489,0,0,3.660787,7.330566,0,2.029797,-2.029797,8.387506,59.91064,0.1309949,2.142238,0.01615307,0,7.350757
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,35.70824,35.70824,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.916117,5.300768,0,3.505263,-3.505263,4.692635,33.51875,0.1309949,3.880903,0,0,5.300768
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,33.89771,33.89771,5.550336,1.70573,0,-1,0,1.70573,0,0,3.844606,4.39964,0,1.795505,1.70573,0,0,9.810854,1.795505,0,1.795505,-1.795505,2.800006,20,0.1309949,6.10537,0,0,1.795505
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,31.98371,31.98371,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309949,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,30.46877,30.46877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309949,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,29.24204,29.24204,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309949,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,28.0153,28.0153,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309949,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,26.93637,26.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309949,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,25.99785,25.99785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309949,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.0473064,25.39395,25.08888,0,0,0,-1,0,0,0,0,0,0,0.0473064,0,0,0,0,11.80586,0,0.0473064,0,0.0473064,2.844884,20.32056,0.1309772,0,0.03784512,0,0.0473064
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.0932834,24.79415,24.1947,0.04150866,0.04150866,0,0,0,0.04150866,224.7324,0,0,0,0.0932834,0.04369333,0.04150866,0,0,11.75855,0.04257575,0.04959007,0,0.04959007,2.89193,20.6566,0.1309586,0.04565953,0.07462672,0,0.1358592
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.0123,30.1784,23.46309,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,362.2373,4.440892E-16,0,0,1.0123,0,0,3.505263,3.33,11.70896,0.08720682,4.3423,0,4.3423,7.011397,50.08131,0.1315237,0.3074035,0.8098401,5,1.099507
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.643933,33.867,22.71671,0,0,3.505263,0,1.121937,0,0,0,0,0,1.643933,0,0,3.505263,3.33,7.366663,3.995277,4.973933,0,4.973933,11.73008,83.78616,0.131607,0,1.315147,5,5.63921
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.287659,48.48918,24.0469,3.219563,3.219563,2.36938,0,0.8118408,3.219563,102.1151,4.440892E-16,0,0,3.287659,0.8949285,0.8501821,0,0,2.39273,8.471817,2.39273,0,2.39273,14.00003,100,0.1316751,3.541519,2.630127,5,11.75948
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.126852,51.0305,27.39455,0.9133925,0.9133925,0,-1,0,0.9133925,342.3339,2.165386,0,0,3.126852,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1316751,1.004732,2.501482,0,13.75213
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.669793,60.43594,30.8826,0.3129348,0.3129348,0,-1,0,0.3129348,1172.702,3.340388,0,0,3.669793,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1316751,0.3442283,2.935835,0,14.29507
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.662247,64.25117,33.96421,1.723181,1.723181,0,-1,0,1.723181,212.5284,1.848373,0,0,3.662247,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1316751,1.895499,2.929798,0,14.28752
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.574878,66.8117,36.70589,0.6490319,0.6490319,0,-1,0,0.6490319,550.8015,2.891686,0,0,3.574878,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1316751,0.7139351,2.859902,0,14.20015
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.301025,67.1984,39.32193,1.874456,1.874456,0,-1,0,1.874456,176.1058,1.327913,0,0,3.301025,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1316751,2.061901,2.64082,0,13.9263
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.442627,60.68999,40.98467,0.2703043,0.2703043,0,-1,0,0.2703043,903.6584,2.158096,0,0,2.442627,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1316751,0.2973347,1.954102,0,13.0679
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.964901,57.19282,41.71627,0.312506,0.312506,0,-1,0,0.312506,628.7563,1.635948,0,0,1.964901,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1316751,0.3437566,1.571921,0,12.59018
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.327463,52.55404,42.41832,0.1865065,0.1865065,0,-1,0,0.1865065,711.7517,1.13114,0,0,1.327463,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1316751,0.2051571,1.06197,0,11.95274
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4162633,44.86528,41.8419,1.443767,1.443767,0,-1,0,1.443767,28.83174,0,2.220446E-16,0,0.4162633,1.519755,1.443767,0,0,0,10.62527,0,1.103492,-1.103492,12.83685,91.69157,0.1316751,1.588144,0.3330106,0,11.04154
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2542621,41.58892,39.78011,4.540831,3.33,0,-1,0,3.33,7.635498,0,1.210831,1.664914,0.2542621,3.505263,3.33,0,0,1.226102,9.521783,0,3.251001,-3.251001,9.409989,67.21407,0.1316751,4.994914,0.2034097,0,9.776045
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05800603,38.10732,37.70353,3.318439,3.318439,0,-1,0,3.318439,1.747991,0,4.440892E-16,0.320283,0.05800603,3.493094,3.318439,0,0,4.838326,6.270782,0,3.435088,-3.435088,5.789089,41.35056,0.1316751,3.650283,0.04640482,0,6.328787
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,35.87082,35.87082,4.135997,2.693909,0,-1,0,2.693909,0,0,1.442088,1.855688,0,2.835694,2.693909,0,0,8.655089,2.835694,0,2.835694,-2.835694,2.800006,20,0.1316751,4.549597,0,0,2.835694
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,34.0455,34.0455,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316751,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,32.13151,32.13151,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316751,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,30.61657,30.61657,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316751,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,29.38983,29.38983,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316751,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,28.1631,28.1631,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316751,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,27.08417,27.08417,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316751,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,26.14565,26.14565,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316751,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03085216,25.42829,25.22929,0.1103945,0.02930955,0,-1,0,0.02930955,105.2632,0,0.08108493,0.115572,0.03085216,0.03085216,0.02930955,0,0,11.80586,0,0,0,0,2.800006,20,0.1316751,0.1214339,0.02468172,0,0.03085216
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09036728,24.91623,24.33511,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.16228,0,0,0,0.09036728,0,0,3.505263,3.33,11.80586,0,3.420367,0,3.420367,6.044851,43.17742,0.1327072,0.5187485,0.07229383,5,0.09036728
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8258799,29.05292,23.61089,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,168.2927,0,0,0,0.8258799,0,0,3.505263,3.33,8.385493,3.078331,4.15588,0,4.15588,9.987465,71.33889,0.1334695,0.5398142,0.6607039,5,3.90421
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.854011,35.57092,22.86451,2.413704,2.413704,4.670527,0,1.440054,2.413704,76.81184,0,0,0,1.854011,0,0,2.256822,2.143981,4.229613,6.818623,3.997992,0,3.997992,13.78029,98.43047,0.1348198,2.655075,1.483209,5,8.672633
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.674783,43.44763,24.1947,0.95925,0.95925,0,0,0,0.95925,278.8411,1.433425,0,0,2.674783,1.009737,0.95925,0,0,0.2316212,10.41681,0.2316212,0,0.2316212,14.00003,100,0.1347362,1.055175,2.139827,0,13.0916
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.234543,52.17801,27.54235,0.9777397,0.9777397,0,-1,0,0.9777397,330.8184,2.205343,0,0,3.234543,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,1.075514,2.587634,0,13.85982
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.553117,59.47845,31.05257,0,0,0,-1,0,0,0,3.553117,0,0,3.553117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,0,2.842494,0,14.17839
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.660234,64.43667,34.12679,2.35242,2.35242,0,-1,0,2.35242,155.5944,1.184003,0,0,3.660234,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,2.587662,2.928187,0,14.28551
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.573231,67.00114,36.86847,0.4051443,0.4051443,0,-1,0,0.4051443,881.9651,3.146764,0,0,3.573231,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,0.4456587,2.858585,0,14.19851
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.299672,67.39647,39.4919,0,0,0,-1,0,0,0,3.299672,0,0,3.299672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,0,2.639738,0,13.92495
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.861022,64.92873,41.15464,0.04209777,0.04209777,0,-1,0,0.04209777,6796.136,2.816708,0,0,2.861022,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,0.04630755,2.288817,0,13.4863
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.250819,59.91833,41.85668,0.999086,0.999086,0,-1,0,0.999086,225.2878,1.199149,0,0,2.250819,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,1.098995,1.800655,0,12.87609
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.456677,53.78734,42.57351,0.8609908,0.8609908,0,-1,0,0.8609908,169.1862,0.5503714,0,0,1.456677,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,0.9470898,1.165342,0,12.08195
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6379867,46.69286,42.00448,3.841048,3.33,0,-1,0,3.33,19.15876,0,0.5110476,0.8951524,0.6379867,3.505263,3.33,0,0,0,10.62527,0,2.867276,-2.867276,10.97765,78.41165,0.1347362,4.225152,0.5103894,0,11.26326
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07593703,40.48657,39.95007,1.301497,1.301497,0,-1,0,1.301497,5.834591,0,0,0,0.07593703,1.369997,1.301497,0,0,3.185863,7.757998,0,1.29406,-1.29406,9.613594,68.6684,0.1347362,1.431647,0.06074963,0,7.833935
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01838163,38.01617,37.88828,1.539889,1.539889,0,-1,0,1.539889,1.193699,0,0,0,0.01838163,1.620935,1.539889,0,0,4.623707,6.463938,0,1.602554,-1.602554,7.924354,56.60242,0.1347362,1.693878,0.01470531,0,6.482319
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,36.06296,36.06296,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.404323,4.861384,0,3.059865,-3.059865,4.698974,33.56403,0.1347362,3.197558,0,0,4.861384
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,34.20808,34.20808,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.804173,1.801519,0,0.9481599,-0.9481599,3.699525,26.42513,0.1347362,0.9908271,0,0,1.801519
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,32.2793,32.2793,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.85768,0.8533594,0,0.1620841,-0.1620841,3.528674,25.20476,0.1347362,0.1693778,0,0,0.8533594
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,30.76436,30.76436,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.03778,0.6912754,0,0.3237068,-0.3237068,3.187457,22.7675,0.1347362,0.3382736,0,0,0.6912754
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,29.53763,29.53763,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.39745,0.3675686,0,0.1635117,-0.1635117,3.0151,21.53639,0.1347362,0.1708698,0,0,0.3675686
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,28.3109,28.3109,0.2484022,0.193854,0,-1,0,0.193854,0,0,0.05454824,0.07938847,0,0.2040568,0.193854,0,0,11.57913,0.2040568,0,0.2040568,-0.2040568,2.800006,20,0.1347362,0.2732424,0,0,0.2040568
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,27.22458,27.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347362,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,26.29345,26.29345,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347362,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04124191,25.64344,25.37709,0.2263852,0.03917981,0,-1,0,0.03917981,105.2632,0,0.1872054,0.2411878,0.04124191,0.04124191,0.03917981,0,0,11.80586,0,0,0,0,2.800006,20,0.1347362,0.2490237,0.03299353,0,0.04124191
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09565366,25.09868,24.48291,0,0,0,0,0,0,0,0,0,0,0.09565366,0,0,0,0,11.80586,0,0.09565366,0,0.09565366,2.890751,20.64818,0.1347017,0,0.07652293,0,0.09565366
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.00345,30.42511,23.75869,0.1302501,0.1302501,0,0,0,0.1302501,770.4025,0,0,0,1.00345,0.1371054,0.1302501,0,0,11.71021,0.08608829,0.866345,0,0.866345,3.712638,26.51879,0.13439,0.1432752,0.8027603,0,1.089539
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.336727,39.40265,23.00492,0,0,0,0,0,0,0,0,0,0,2.336727,0,0,0,0,10.84386,0.8657988,2.336727,0,2.336727,5.929452,42.35315,0.1335564,0,1.869382,0,3.202526
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.339149,49.28985,24.33511,1.572427,1.572427,0,0,0,1.572427,212.3564,0,0,0,3.339149,1.655186,1.572427,0,0,8.507134,2.968853,1.683963,0,1.683963,7.527,53.76418,0.1329621,1.72967,2.671319,0,6.308003
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.232397,52.32623,27.68276,2.827154,2.827154,0,-1,0,2.827154,114.3339,0,0,0,3.232397,2.975952,2.827154,0,0,6.823171,4.48442,0.2564453,0,0.2564453,7.770285,55.50193,0.1328721,3.10987,2.585918,0,7.716818
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.551129,59.64233,31.20037,1.348573,1.348573,0,-1,0,1.348573,263.325,0,0,0,3.551129,1.41955,1.348573,0,0,6.566725,4.715221,2.131579,0,2.131579,9.792479,69.94614,0.1321283,1.48343,2.840904,0,8.266351
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.658006,64.62935,34.29676,1.250017,1.250017,0,-1,0,1.250017,292.6365,0,0,0,3.658006,1.315807,1.250017,0,0,4.435146,6.633642,2.342198,0,2.342198,12.01448,85.81757,0.1313206,1.375018,2.926404,0,10.29165
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.57133,67.19735,37.03843,2.323583,2.323583,0,-1,0,2.323583,153.6993,0,0,0,3.57133,2.445877,2.323583,0,0,2.092948,8.741621,1.125453,0,1.125453,13.08218,93.44397,0.130936,2.555942,2.857064,0,12.31295
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.298356,67.58577,39.65448,1.164894,1.164894,0,-1,0,1.164894,283.1465,1.104657,0,0,3.298356,1.226204,1.164894,0,0,0.9674947,9.754529,0.9674947,0,0.9674947,14.00003,100,0.1306072,1.281383,2.638685,0,13.05289
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.860184,65.11578,41.31721,3.031682,3.031682,0,-1,0,3.031682,94.34312,0,0,0.004850179,2.860184,3.191244,3.031682,0,0,0,10.62527,0,0.3310606,-0.3310606,13.65106,97.50737,0.1306072,3.33485,2.288147,0,13.48546
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.250331,60.10796,42.02665,1.528044,1.528044,0,-1,0,1.528044,147.2687,0.2740184,0,0,2.250331,1.608468,1.528044,0,0,0.3678451,10.29421,0.3678451,0,0.3678451,14.00003,100,0.1304826,1.680849,1.800265,0,12.54455
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.456652,53.95487,42.7287,0,0,0,-1,0,0,0,1.456652,0,0,1.456652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304826,0,1.165322,0,12.08193
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5092078,45.8974,42.17445,1.959938,1.959938,0,-1,0,1.959938,25.98082,0,2.220446E-16,0,0.5092078,2.063092,1.959938,0,0,0,10.62527,0,1.553884,-1.553884,12.36209,88.30047,0.1304826,2.155931,0.4073662,0,11.13448
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07895257,40.6711,40.11265,1.856961,1.856961,0,-1,0,1.856961,4.251709,0,0,0,0.07895257,1.954695,1.856961,0,0,1.726538,9.07139,0,1.875743,-1.875743,10.38488,74.17759,0.1304826,2.042657,0.06316206,0,9.150342
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02680623,38.25981,38.07303,0.8705603,0.8705603,0,-1,0,0.8705603,3.079192,0,1.110223E-16,0,0.02680623,0.9163793,0.8705603,0,0,3.810697,7.195647,0,0.889573,-0.889573,9.447191,67.4798,0.1304826,0.9576163,0.02144498,0,7.222453
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,36.22554,36.22554,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.799111,6.306074,0,3.505263,-3.505263,5.752319,41.08791,0.1304826,3.745214,0,0,6.306074
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,34.40022,34.40022,2.713521,2.66077,0,-1,0,2.66077,0,0,0.05275049,0.3241026,0,2.800811,2.66077,0,0,8.693849,2.800811,0,2.800811,-2.800811,2.800006,20,0.1304826,2.984873,0,0,2.800811
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,32.46405,32.46405,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304826,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304826,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,29.72238,29.72238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304826,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,28.47348,28.47348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304826,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,27.37238,27.37238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304826,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,26.43386,26.43386,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304826,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09440202,26.13631,25.52489,0.04305861,0.04305861,0,-1,0,0.04305861,219.2407,0,0,0.02942809,0.09440202,0.04532485,0.04305861,0,0,11.80586,0,0.04907716,0,0.04907716,2.846564,20.33256,0.130466,0.04736447,0.07552162,0,0.09440202
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2746622,26.43493,24.65288,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,57.82848,0,0,0,0.2746622,0,0,3.505263,3.33,11.75678,0.04416945,3.604662,0,3.604662,6.266247,44.75882,0.1313854,0.5224562,0.2197298,5,0.3188317
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8420175,29.48388,23.92127,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8420175,0,0,3.505263,3.33,8.152121,3.288365,4.172018,0,4.172018,10.22417,73.02964,0.1317309,0,0.673614,5,4.130383
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.760917,35.21723,23.17489,1.017883,1.017883,3.353869,0,1.080606,1.017883,172.9979,0,0,0,1.760917,0,0,2.335986,2.219187,3.980103,7.043181,3.980103,0,3.980103,14.00003,100,0.1320175,1.119671,1.408733,5,8.804098
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.471479,34.52571,24.50508,1.46744,1.46744,0,0,0,1.46744,100.2753,0,2.220446E-16,0,1.471479,1.544674,1.46744,0,0,0,10.62527,0,0.0731943,-0.0731943,13.92287,99.44891,0.1320175,1.614184,1.177184,0,12.09675
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7919744,33.20286,27.85272,0,0,0,-1,0,0,0,0.7106474,0,0,0.7919744,0,0,0,0,0.08132699,10.55208,0.08132699,0,0.08132699,14.00003,100,0.1319904,0,0.6335795,0,11.34405
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7718356,36.71201,31.38512,2.355075,2.355075,0,-1,0,2.355075,32.77328,0,0,0,0.7718356,2.479027,2.355075,0,0,0,10.62527,0,1.707191,-1.707191,12.20049,87.14619,0.1319904,2.590583,0.6174685,0,11.39711
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.082801,42.19165,34.45934,0,0,0,-1,0,0,0,0,0,0,1.082801,0,0,0,0,1.896879,8.918083,1.082801,0,1.082801,13.22773,94.48357,0.1316319,0,0.8662409,0,10.00088
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9395789,44.01042,37.22318,0,0,0,-1,0,0,0,0.125501,0,0,0.9395789,0,0,0,0,0.8140779,9.892604,0.8140779,0,0.8140779,14.00003,100,0.1313636,0,0.7516631,0,10.83218
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.019252,55.55405,39.82444,0.7243361,0.7243361,0,-1,0,0.7243361,278.7728,1.256793,0,0,2.019252,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1313636,0.7967697,1.615402,0,12.64453
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.372239,51.92101,41.48718,0.2690684,0.2690684,0,-1,0,0.2690684,509.9965,1.089009,0,0,1.372239,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1313636,0.2959752,1.097791,0,11.99751
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.082836,50.36068,42.2114,0.9057564,0.9057564,0,-1,0,0.9057564,119.5504,0.129408,0,0,1.082836,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1313636,0.996332,0.8662686,0,11.70811
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2783315,44.92094,42.89867,0,0,0,-1,0,0,0,0.2783315,0,0,0.2783315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313636,0,0.2226652,0,10.90361
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3943053,45.20718,42.33703,0,0,0,-1,0,0,0,0.3943053,0,0,0.3943053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313636,0,0.3154442,0,11.01958
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1958448,41.69154,40.2974,1.195215,1.195215,0,-1,0,1.195215,16.38573,0,0,0,0.1958448,1.258121,1.195215,0,0,0,10.62527,0,1.062276,-1.062276,12.88029,92.00189,0.1313636,1.314737,0.1566758,0,10.82112
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.0392028,38.51659,38.243,2.5724,2.5724,0,-1,0,2.5724,1.523978,0,4.440892E-16,0,0.0392028,2.707789,2.5724,0,0,1.180307,9.562998,0,2.668586,-2.668586,10.06735,71.90952,0.1313636,2.82964,0.03136224,0,9.602201
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,36.41029,36.41029,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.145403,6.894411,0,1.326105,-1.326105,8.669516,61.92498,0.1313636,1.38578,0,0,6.894411
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,34.58497,34.58497,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.618854,5.568306,0,1.39515,-1.39515,7.198898,51.4206,0.1313636,1.457932,0,0,5.568306
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,32.6488,32.6488,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.169021,4.173156,0,0.03135055,-0.03135055,7.165852,51.18455,0.1313636,0.03276133,0,0,4.173156
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,31.11169,31.11169,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.203855,4.141805,0,0.2405374,-0.2405374,6.912303,49.37349,0.1313636,0.2513616,0,0,4.141805
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,29.88496,29.88496,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.471118,3.901268,0,0.3547329,-0.3547329,6.538382,46.70263,0.1313636,0.3706959,0,0,3.901268
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,28.64345,28.64345,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.865266,3.546535,0,0.3779449,-0.3779449,6.139992,43.857,0.1313636,0.3949525,0,0,3.546535
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,27.54235,27.54235,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.285205,3.16859,0,0.02980371,-0.02980371,6.108577,43.6326,0.1313636,0.03114488,0,0,3.16859
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,26.60382,26.60382,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.31832,3.138786,0,0.2937196,-0.2937196,5.798969,41.42112,0.1313636,0.306937,0,0,3.138786
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07822219,26.17204,25.6653,0.2482546,0.2482546,0,-1,0,0.2482546,31.50885,0,0,0,0.07822219,0.2613207,0.2482546,0,0,8.644675,2.845066,0,0.1830985,-0.1830985,5.605966,40.04253,0.1313636,0.2730801,0.06257775,0,2.923289
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2964934,26.74264,24.81545,0.2989815,0.2989815,0,0,0,0.2989815,99.16782,0,0,0,0.2964934,0.3147173,0.2989815,0,0,8.848118,2.661968,0,0.01822395,-0.01822395,5.586756,39.90532,0.1313636,0.3288796,0.2371947,0,2.958461
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7624649,29.11732,24.09124,0.7073104,0.7073104,0,0,0,0.7073104,107.7978,0,0,0,0.7624649,0.7445372,0.7073104,0,0,8.868367,2.643744,0.01792772,0,0.01792772,5.603764,40.02681,0.1313577,0.7780414,0.609972,0,3.406209
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.376096,40.06571,23.32268,2.024449,2.024449,0,0,0,2.024449,117.37,0,0,0,2.376096,2.130999,2.024449,0,0,8.850439,2.659879,0.245097,0,0.245097,5.836284,41.68766,0.1312771,2.226893,1.900876,0,5.035975
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.86377,45.54314,24.65288,0.5458326,0.5458326,0,0,0,0.5458326,524.6608,0,0,0,2.86377,0.5745606,0.5458326,0,0,8.605342,2.880466,2.289209,0,2.289209,8.008018,57.20002,0.1305295,0.6004159,2.291016,0,5.744236
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.123125,51.73248,28.0153,0.6464761,0.6464761,0,-1,0,0.6464761,483.0999,0,0,0,3.123125,0.6805012,0.6464761,0,0,6.316133,4.940755,2.442624,0,2.442624,10.3253,73.75196,0.1297411,0.7111237,2.4985,0,8.06388
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.953461,54.37321,31.5477,0.4988351,0.4988351,0,-1,0,0.4988351,592.0717,0,0,0,2.953461,0.5250896,0.4988351,0,0,3.873509,7.139116,2.428372,0,2.428372,12.62905,90.20733,0.1289666,0.5487186,2.362769,0,10.09258
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.911683,48.89405,34.64409,0,0,0,-1,0,0,0,0.4665465,0,0,1.911683,0,0,0,0,1.445137,9.324651,1.445137,0,1.445137,14.00003,100,0.1285101,0,1.529347,0,11.23633
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.736828,59.25497,37.39315,3.064038,3.064038,0,-1,0,3.064038,89.32095,0,4.440892E-16,0.0404417,2.736828,3.225303,3.064038,0,0,0,10.62527,0,0.4884751,-0.4884751,13.48513,96.32217,0.1285101,3.370442,2.189462,0,13.3621
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.338572,68.4311,39.98703,0.7095205,0.7095205,0,-1,0,0.7095205,470.5392,2.048958,0,0,3.338572,0.7468637,0.7095205,0,0,0.5427502,10.1368,0.5427502,0,0.5427502,14.00003,100,0.1283395,0.7804725,2.670857,0,13.47537
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.354173,70.70069,41.64977,0.4322817,0.4322817,0,-1,0,0.4322817,775.923,2.89914,0,0,3.354173,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1283395,0.4755099,2.683339,0,13.97945
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.509501,62.92006,42.3592,0,0,0,-1,0,0,0,2.509501,0,0,2.509501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283395,0,2.007601,0,13.13478
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.108099,51.46117,43.06124,2.183725,2.183725,0,-1,0,2.183725,50.74353,0,4.440892E-16,0,1.108099,2.298658,2.183725,0,0,0,10.62527,0,1.190559,-1.190559,12.74507,91.03603,0.1283395,2.402097,0.8864793,0,11.73337
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3352846,44.94343,42.507,0,0,0,-1,0,0,0,0,0,0,0.3352846,0,0,0,0,1.322843,9.434715,0.3352846,0,0.3352846,13.06315,93.30801,0.1282344,0,0.2682277,0,9.77
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2137227,41.96926,40.4452,0,0,0,-1,0,0,0,0,0,0,0.2137227,0,0,0,0,0.9875585,9.736471,0.2137227,0,0.2137227,13.2659,94.75626,0.1281674,0,0.1709781,0,9.950194
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04426536,38.71488,38.40557,0,0,0,-1,0,0,0,0,0,0,0.04426536,0,0,0,0,0.7738359,9.928822,0.04426536,0,0.04426536,13.3079,95.05621,0.1281535,0,0.03541229,0,9.973087
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,36.58026,36.58026,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.7295706,9.96866,0,1.455748,-1.455748,11.7734,84.09557,0.1281535,1.521257,0,0,9.96866
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,34.73277,34.73277,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.347069,8.512913,0,0.278533,-0.278533,11.4798,81.99844,0.1281535,0.291067,0,0,8.512913
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,32.7966,32.7966,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.65655,8.23438,0,0.5568562,-0.5568562,10.89283,77.80574,0.1281535,0.5819147,0,0,8.23438
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,31.23732,31.23732,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.275279,7.677523,0,0.5175532,-0.5175532,10.34728,73.90897,0.1281535,0.5408431,0,0,7.677523
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,30.03276,30.03276,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.850338,7.15997,0,0.2168416,-0.2168416,10.11871,72.27632,0.1281535,0.2265995,0,0,7.15997
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,28.78386,28.78386,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.091273,6.943129,0,0.2044868,-0.2044868,9.903158,70.7367,0.1281535,0.2136887,0,0,6.943129
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,27.66059,27.66059,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.31848,6.738642,0,0.07340515,-0.07340515,9.825782,70.18401,0.1281535,0.07670838,0,0,6.738642
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,26.72945,26.72945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.400042,6.665236,0,0,0,9.825782,70.18401,0.1281535,0,0,0,6.665236
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02209019,25.95602,25.8131,0.5372297,0.5372297,0,-1,0,0.5372297,4.111871,0,2.220446E-16,0,0.02209019,0.565505,0.5372297,0,0,4.400042,6.665236,0,0.5434148,-0.5434148,9.252973,66.09253,0.1281535,0.5909527,0.01767216,0,6.687327
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.0809799,25.46351,24.94108,0,0,0,0,0,0,0,0,0,0,0.0809799,0,0,0,0,5.003836,6.121822,0.0809799,0,0.0809799,9.329797,66.64127,0.1281282,0,0.06478392,0,6.202802
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.037831,31.14133,24.21687,0.2036734,0.2036734,0,0,0,0.2036734,509.5563,0,0,0,1.037831,0.2143931,0.2036734,0,0,4.922856,6.194704,0.8234378,0,0.8234378,10.11098,72.22113,0.1278711,0.2240408,0.8302646,0,7.232534
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.841869,36.12955,23.46309,0,0,0,0,0,0,0,0,0,0,1.841869,0,0,0,0,4.099418,6.935798,1.841869,0,1.841869,11.85833,84.70218,0.1272996,0,1.473496,0,8.777667
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.664495,44.04503,24.79329,0,0,0,0,0,0,0,0.4069456,0,0,2.664495,0,0,0,0,2.257549,8.59348,2.257549,0,2.257549,14.00003,100,0.1266062,0,2.131596,0,11.25797
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.225103,52.83377,28.1631,1.5524,1.5524,0,-1,0,1.5524,207.7495,1.590998,0,0,3.225103,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1266062,1.70764,2.580082,0,13.85038
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.544006,60.18691,31.6955,3.102327,3.102327,0,-1,0,3.102327,114.237,0.278399,0,0.08255918,3.544006,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.1266062,3.412559,2.835205,0,14.16928
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.651895,65.16681,34.76972,0.9517416,0.9517416,0,-1,0,0.9517416,383.7066,2.650062,0,0,3.651895,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1266062,1.046916,2.921516,0,14.27717
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.565778,67.75032,37.51878,0,0,0,-1,0,0,0,3.565778,0,0,3.565778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266062,0,2.852622,0,14.19105
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.293797,68.13837,40.13482,0.2930017,0.2930017,0,-1,0,0.2930017,1124.156,2.985374,0,0,3.293797,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1266062,0.3223019,2.635037,0,13.91907
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.857213,65.63718,41.77539,0,0,0,-1,0,0,0,2.857213,0,0,2.857213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266062,0,2.28577,0,13.48249
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.248061,60.63593,42.507,0.06434027,0.06434027,0,-1,0,0.06434027,3494.019,2.180335,0,0,2.248061,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1266062,0.07077429,1.798449,0,12.87334
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.804857,57.42527,43.18687,1.351544,1.351544,0,-1,0,1.351544,133.5403,0.3821784,0,0,1.804857,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1266062,1.486699,1.443886,0,12.43013
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.507576,46.36969,42.64741,0.7256631,0.7256631,0,-1,0,0.7256631,69.94651,0,1.110223E-16,0,0.507576,0.7638559,0.7256631,0,0,0,10.62527,0,0.2562799,-0.2562799,13.72989,98.07041,0.1266062,0.7982295,0.4060608,0,11.13285
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06056654,41.04457,40.61517,2.786014,2.786014,0,-1,0,2.786014,2.173949,0,0,0,0.06056654,2.932646,2.786014,0,0,0.2847554,10.36899,0,2.87208,-2.87208,10.70245,76.4459,0.1266062,3.064615,0.04845323,0,10.42956
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01113125,38.65329,38.57554,0.6154673,0.6154673,0,-1,0,0.6154673,1.808586,0,1.110223E-16,0,0.01113125,0.6478603,0.6154673,0,0,3.475955,7.496914,0,0.6367291,-0.6367291,10.03128,71.65182,0.1266062,0.6770141,0.008905003,0,7.508046
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,36.74284,36.74284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.183432,6.860186,0,0,0,10.03128,71.65182,0.1266062,0,0,0,6.860186
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,34.89535,34.89535,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.183432,6.860186,0,1.14217,-1.14217,8.827323,63.05218,0.1266062,1.193568,0,0,6.860186
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,32.96657,32.96657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.45251,5.718015,0,0,0,8.827323,63.05218,0.1266062,0,0,0,5.718015
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,31.40729,31.40729,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.45251,5.718015,0,0.125373,-0.125373,8.695168,62.10822,0.1266062,0.1310147,0,0,5.718015
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,30.18056,30.18056,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.591814,5.592642,0,0.03412167,-0.03412167,8.659201,61.85131,0.1266062,0.03565715,0,0,5.592642
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,28.93166,28.93166,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.629726,5.55852,0,0.3657092,-0.3657092,8.273709,59.09781,0.1266062,0.3821661,0,0,5.55852
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,27.80839,27.80839,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.03607,5.192811,0,0.3799116,-0.3799116,7.873247,56.23737,0.1266062,0.3970076,0,0,5.192811
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,26.87725,26.87725,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.458194,4.8129,0,0.05436314,-0.05436314,7.815943,55.82806,0.1266062,0.05680948,0,0,4.8129
