Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.584951,51.02797,31.48858,3.260056,3.260056,1.25,0,0.50625,3.260056,79.2916,0.4691021,0,0,2.584951,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,3.586062,2.067961,5,13.21023
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.107246,60.21245,35.2279,0.196992,0.196992,0,-1,0,0.196992,1577.346,2.899886,0,0,3.107246,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,0.2166912,2.485797,0,13.73252
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.392745,67.75484,38.98938,1.562185,1.562185,0,-1,0,1.562185,217.1795,1.74834,0,0,3.392745,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,1.718403,2.714196,0,14.01802
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.478686,72.64867,42.08577,1.894363,1.894363,0,-1,0,1.894363,183.6336,1.48462,0,0,3.478686,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,2.083799,2.782949,0,14.10396
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.385072,74.83205,44.60574,1.351363,1.351363,0,-1,0,1.351363,250.4933,1.962585,0,0,3.385072,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,1.486499,2.708058,0,14.01035
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.112414,74.79985,47.01487,0.8728997,0.8728997,0,-1,0,0.8728997,356.5604,2.193573,0,0,3.112414,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,0.9601896,2.489932,0,13.73769
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.679203,71.87607,48.47069,1.178942,1.178942,0,-1,0,1.178942,227.2548,1.438211,0,0,2.679203,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,1.296837,2.143363,0,13.30448
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.075699,66.39438,48.96582,1.065049,1.065049,0,-1,0,1.065049,194.8924,0.9545953,0,0,2.075699,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,1.171554,1.660559,0,12.70097
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.287446,59.79033,49.46833,0,0,0,-1,0,0,0,1.287446,0,0,1.287446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000631,0,1.029957,0,11.91272
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4140862,51.99013,48.84019,1.877808,1.877808,0,-1,0,1.877808,22.05157,0,0,0,0.4140862,1.97664,1.877808,0,0,0,10.62527,0,1.562554,-1.562554,12.35295,88.23519,0.1000631,2.065589,0.331269,0,11.03936
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,47.09616,47.09616,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.736171,9.06272,0,2.448965,-2.448965,9.771516,69.7964,0.1000631,2.559169,0,0,9.06272
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,45.27084,45.27084,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.457243,6.613755,0,2.696604,-2.696604,6.929046,49.49308,0.1000631,2.817951,0,0,6.613755
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,43.39379,43.39379,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.45347,3.917151,0,1.939126,-1.939126,4.885027,34.89298,0.1000631,2.026386,0,0,3.917151
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,41.48718,41.48718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.608054,1.978025,0,0,0,4.885027,34.89298,0.1000631,0,0,0,1.978025
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,39.51406,39.51406,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.608054,1.978025,0,0.4982359,-0.4982359,4.359841,31.14166,0.1000631,0.5206565,0,0,1.978025
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,37.93262,37.93262,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.16165,1.479789,0,0.2741996,-0.2741996,4.070809,29.07715,0.1000631,0.2865386,0,0,1.479789
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,36.76501,36.76501,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.46632,1.20559,0,0.4254367,-0.4254367,3.622359,25.87394,0.1000631,0.4445814,0,0,1.20559
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,35.50132,35.50132,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.93902,0.7801532,0,0.6305382,-0.6305382,2.957714,21.12648,0.1000631,0.6589124,0,0,0.7801532
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,34.27459,34.27459,0.6318649,0.1421343,0,-1,0,0.1421343,0,0,0.4897306,0.5529171,0,0.149615,0.1421343,0,0,11.63962,0.149615,0,0.149615,-0.149615,2.800006,20,0.1000631,0.6950514,0,0,0.149615
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,33.35824,33.35824,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000631,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,32.40493,32.40493,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000631,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,31.61421,31.61421,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1005981,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.792125,36.38282,30.92694,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,118.8174,4.440892E-16,0,0,0.792125,0,0,3.505263,3.33,8.475861,2.997,4.122125,0,4.122125,9.869712,70.4978,0.1012231,0.7333419,0.6337001,5,3.789125
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.794286,43.08855,30.20273,0.3940431,0.3940431,3.0882,0,1.008079,0.3940431,455.3528,0,0,0,1.794286,0,0,2.694157,2.559449,4.353735,6.706913,4.353735,0,4.353735,14.00003,100,0.1013771,0.4334474,1.435429,5,8.501199
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.582588,51.21946,31.67333,0.2579743,0.2579743,0,0,0,0.2579743,1001.103,2.311036,0,0,2.582588,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1013771,0.2837717,2.06607,0,13.20786
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.103044,60.40371,35.42003,0,0,0,-1,0,0,0,3.103044,0,0,3.103044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013771,0,2.482435,0,13.72832
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.386793,67.95195,39.1963,0.7815312,0.7815312,0,-1,0,0.7815312,433.3535,2.564128,0,0,3.386793,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1013771,0.8596843,2.709434,0,14.01207
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.471625,72.83567,42.29269,0,0,0,-1,0,0,0,3.471625,0,0,3.471625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013771,0,2.7773,0,14.0969
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.377235,75.00886,44.81266,0.7946566,0.7946566,0,-1,0,0.7946566,424.993,2.540754,0,0,3.377235,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1013771,0.8741223,2.701788,0,14.00251
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.105036,74.92183,47.17745,1.12751,1.12751,0,-1,0,1.12751,275.3888,1.918183,0,0,3.105036,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1013771,1.240261,2.484029,0,13.73031
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.671419,71.99022,48.63327,0,0,0,-1,0,0,0,2.671419,0,0,2.671419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013771,0,2.137135,0,13.29669
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.067558,66.51033,49.13578,2.171802,2.171802,0,-1,0,2.171802,95.2001,0,0,0,2.067558,2.286107,2.171802,0,0,0,10.62527,0,0.2185497,-0.2185497,13.76966,98.35449,0.1013771,2.388982,1.654046,0,12.69283
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.279372,59.89559,49.63091,1.350838,1.350838,0,-1,0,1.350838,94.70951,0,0,0,1.279372,1.421934,1.350838,0,0,0.242833,10.40672,0,0.1425626,-0.1425626,13.61938,97.28111,0.1013771,1.485921,1.023497,0,11.6861
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3976464,52.03596,49.01015,2.39021,2.39021,0,-1,0,2.39021,16.63646,0,0,0,0.3976464,2.516011,2.39021,0,0,0.4012359,10.26416,0,2.118365,-2.118365,11.38643,81.33148,0.1013771,2.629231,0.3181171,0,10.66181
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,47.26612,47.26612,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.754974,8.145798,0,1.496577,-1.496577,9.8089,70.06343,0.1013771,1.563923,0,0,8.145798
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,45.47776,45.47776,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.417837,6.64922,0,2.577849,-2.577849,7.091608,50.65424,0.1013771,2.693852,0,0,6.64922
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,43.56376,43.56376,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.282115,4.071372,0,1.82676,-1.82676,5.166034,36.90017,0.1013771,1.908964,0,0,4.071372
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,41.64977,41.64977,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.311848,2.244612,0,0.070132,-0.070132,5.092108,36.37213,0.1013771,0.07328794,0,0,2.244612
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,39.67665,39.67665,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.389771,2.17448,0,0.5786871,-0.5786871,4.482119,32.01507,0.1013771,0.604728,0,0,2.17448
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,38.0952,38.0952,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.03276,1.595793,0,0.4153264,-0.4153264,4.044326,28.88799,0.1013771,0.4340161,0,0,1.595793
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,36.93497,36.93497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49423,1.180466,0,0,0,4.044326,28.88799,0.1013771,0,0,0,1.180466
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,35.6639,35.6639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49423,1.180466,0,0,0,4.044326,28.88799,0.1013771,0,0,0,1.180466
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,34.415,34.415,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.49423,1.180466,0,0.4060782,-0.4060782,3.616282,25.83053,0.1013771,0.4243517,0,0,1.180466
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,33.52821,33.52821,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.94543,0.7743879,0,0.1719595,-0.1719595,3.435021,24.53581,0.1013771,0.1796977,0,0,0.7743879
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,32.54535,32.54535,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.1365,0.6024284,0,0.1148232,-0.1148232,3.313987,23.67129,0.1013771,0.1199903,0,0,0.6024284
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,31.75462,31.75462,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.26408,0.4876052,0,0.09038436,-0.09038436,3.218713,22.99076,0.1013771,0.09445167,0,0,0.4876052
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7936029,36.56158,31.08952,0,0,0,0,0,0,0,0,0,0,0.7936029,0,0,0,0,11.3645,0.3972208,0.7936029,0,0.7936029,3.971591,28.36845,0.1012712,0,0.6348823,0,1.190824
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.793984,43.26322,30.36531,0.6368592,0.6368592,0,0,0,0.6368592,281.6925,0,0,0,1.793984,0.6703781,0.6368592,0,0,10.5709,1.111463,1.123606,0,1.123606,5.037537,35.98234,0.1011217,0.7005451,1.435187,0,2.905448
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.580378,51.39531,31.8433,1.129726,1.129726,0,0,0,1.129726,228.4075,0,0,0,2.580378,1.189185,1.129726,0,0,9.447294,2.122709,1.391193,0,1.391193,6.357338,45.40947,0.1009371,1.242698,2.064302,0,4.703086
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.09888,60.5864,35.60478,2.226201,2.226201,0,-1,0,2.226201,139.2004,0,0,0,3.09888,2.343369,2.226201,0,0,8.056102,3.374782,0.7555108,0,0.7555108,7.074079,50.52903,0.1008372,2.448821,2.479104,0,6.473662
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.380716,68.14767,39.40322,0.4363872,0.4363872,0,-1,0,0.4363872,774.7056,0,0,0,3.380716,0.459355,0.4363872,0,0,7.300591,4.054742,2.921361,0,2.921361,9.845526,70.32504,0.1004526,0.4800259,2.704573,0,7.435458
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.463908,73.04375,42.52178,1.552589,1.552589,0,-1,0,1.552589,223.1053,0,0,0,3.463908,1.634304,1.552589,0,0,4.37923,6.683967,1.829604,0,1.829604,11.58124,82.72298,0.1002132,1.707847,2.771126,0,10.14787
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.369251,75.18386,45.01958,0.2953665,0.2953665,0,-1,0,0.2953665,1140.702,0.5087134,0,0,3.369251,0.3109121,0.2953665,0,0,2.549626,8.330611,2.549626,0,2.549626,14.00003,100,0.09988148,0.3249032,2.695401,0,11.69986
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.09641,75.09489,47.39175,0,0,0,-1,0,0,0,3.09641,0,0,3.09641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09988148,0,2.477128,0,13.72168
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.662692,72.14783,48.84019,0.1085114,0.1085114,0,-1,0,0.1085114,2453.837,2.54847,0,0,2.662692,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09988148,0.1193625,2.130154,0,13.28797
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.058781,66.66224,49.3427,2.03637,2.03637,0,-1,0,2.03637,101.1006,0,0,0,2.058781,2.143547,2.03637,0,0,0,10.62527,0,0.08476605,-0.08476605,13.91068,99.36178,0.09988148,2.240007,1.647025,0,12.68406
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.599857,62.94838,49.83783,0.01275414,0.01275414,0,-1,0,0.01275414,12543.83,1.492247,0,0,1.599857,0.01342541,0.01275414,0,0,0.0941845,10.54051,0.0941845,0,0.0941845,14.00003,100,0.09986927,0.01402955,1.279886,0,12.14036
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3857861,52.10972,49.17273,2.482777,2.482777,0,-1,0,2.482777,15.53849,0,0,0,0.3857861,2.61345,2.482777,0,0,0,10.62527,0,2.227664,-2.227664,11.65186,83.22744,0.09986927,2.731055,0.3086289,0,11.01106
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,47.4287,47.4287,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.475182,8.397611,0,3.165435,-3.165435,8.315204,59.39419,0.09986927,3.307879,0,0,8.397611
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.992332,5.232176,0,0,0,8.315204,59.39419,0.09986927,0,0,0,5.232176
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,43.77068,43.77068,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.992332,5.232176,0,1.664751,-1.664751,6.560402,46.85992,0.09986927,1.739664,0,0,5.232176
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,41.81973,41.81973,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.842054,3.567425,0,1.711981,-1.711981,4.755816,33.97005,0.09986927,1.78902,0,0,3.567425
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,39.84661,39.84661,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.744255,1.855445,0,0.2328729,-0.2328729,4.510346,32.21669,0.09986927,0.2433521,0,0,1.855445
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,38.26516,38.26516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.003,1.622572,0,0,0,4.510346,32.21669,0.09986927,0,0,0,1.622572
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,37.09755,37.09755,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.003,1.622572,0,0.8524199,-0.8524199,3.611817,25.79864,0.09986927,0.8907787,0,0,1.622572
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,35.8117,35.8117,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.95014,0.7701519,0,0.1763029,-0.1763029,3.425977,24.47122,0.09986927,0.1842365,0,0,0.7701519
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,34.58497,34.58497,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.14603,0.5938491,0,0.244004,-0.244004,3.168775,22.63406,0.09986927,0.2549842,0,0,0.5938491
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,33.66862,33.66862,0.4918547,0.3323528,0,-1,0,0.3323528,0,0,0.1595019,0.2086874,0,0.3498451,0.3323528,0,0,11.41714,0.3498451,0,0.3498451,-0.3498451,2.800006,20,0.09986927,0.5410402,0,0,0.3498451
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,32.71531,32.71531,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09986927,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,31.90242,31.90242,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1004326,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7951682,36.72571,31.23732,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,256.3441,0,0,0,0.7951682,0,0,3.505263,3.33,8.475861,2.997,4.125168,0,4.125168,9.8726,70.51842,0.1009004,0.3412152,0.6361346,5,3.792168
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.7938,43.42274,30.51311,0.5301083,0.5301083,3.221573,0,1.04449,0.5301083,338.3837,0,0,0,1.7938,0,0,2.691465,2.556892,4.350692,6.709651,4.350692,0,4.350692,14.00003,100,0.1011038,0.5831192,1.43504,5,8.503451
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.578538,51.54049,31.98371,1.320336,1.320336,0,0,0,1.320336,195.2942,1.188711,0,0,2.578538,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1011038,1.452369,2.062831,0,13.20381
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.09461,60.76803,35.78953,0.4148928,0.4148928,0,-1,0,0.4148928,745.882,2.657881,0,0,3.09461,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1011038,0.456382,2.475688,0,13.71988
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.37484,68.32686,39.59536,1.079722,1.079722,0,-1,0,1.079722,312.5657,2.238291,0,0,3.37484,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1011038,1.187694,2.699872,0,14.00011
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.456573,73.22743,42.7287,1.944172,1.944172,0,-1,0,1.944172,177.7915,1.410076,0,0,3.456573,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1011038,2.138589,2.765258,0,14.08185
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.361124,75.35706,45.2265,1.506152,1.506152,0,-1,0,1.506152,223.1597,1.7757,0,0,3.361124,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1011038,1.656767,2.688899,0,13.9864
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.088729,75.21323,47.55433,1.147575,1.147575,0,-1,0,1.147575,269.1526,1.880755,0,0,3.088729,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1011038,1.262333,2.470983,0,13.714
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.654473,72.26607,49.01015,1.238922,1.238922,0,-1,0,1.238922,214.2567,1.350345,0,0,2.654473,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1011038,1.362814,2.123578,0,13.27975
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.54063,71.66589,49.50528,1.215713,1.215713,0,-1,0,1.215713,208.9827,1.260932,0,0,2.54063,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1011038,1.337285,2.032504,0,13.1659
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.262782,60.10999,49.96346,1.562547,1.562547,0,-1,0,1.562547,80.81561,0,0,0,1.262782,1.644786,1.562547,0,0,0,10.62527,0,0.3820044,-0.3820044,13.59736,97.1238,0.1011038,1.718801,1.010225,0,11.88806
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3808087,52.24438,49.3427,0.5812339,0.5812339,0,-1,0,0.5812339,65.51728,0,0,0,0.3808087,0.6118252,0.5812339,0,0,0.4244494,10.24327,0,0.2310165,-0.2310165,13.35385,95.38443,0.1011038,0.6393573,0.3046469,0,10.62408
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,47.59867,47.59867,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.6811343,10.01225,0,2.623962,-2.623962,10.58795,75.62805,0.1011038,2.74204,0,0,10.01225
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,45.81031,45.81031,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.596648,7.388291,0,1.740318,-1.740318,8.753492,62.52482,0.1011038,1.818632,0,0,7.388291
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,43.94065,43.94065,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.530334,5.647973,0,2.127378,-2.127378,6.511038,46.50732,0.1011038,2.22311,0,0,5.647973
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,41.98231,41.98231,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.894088,3.520595,0,2.285281,-2.285281,4.10214,29.30094,0.1011038,2.388119,0,0,3.520595
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,39.98703,39.98703,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.43329,1.235313,0,0.04909978,-0.04909978,4.050385,28.93126,0.1011038,0.05130927,0,0,1.235313
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,38.40557,38.40557,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.48785,1.186214,0,0.1224316,-0.1224316,3.92133,28.00945,0.1011038,0.127941,0,0,1.186214
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,37.24535,37.24535,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.62388,1.063782,0,0.04219299,-0.04219299,3.876855,27.69177,0.1011038,0.04409167,0,0,1.063782
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,35.97428,35.97428,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.67076,1.021589,0,0.7843447,-0.7843447,3.050083,21.78626,0.1011038,0.8196402,0,0,1.021589
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,34.74755,34.74755,0.5558437,0.2253821,0,-1,0,0.2253821,0,0,0.3304616,0.386046,0,0.2372443,0.2253821,0,0,11.54226,0.2372443,0,0.2372443,-0.2372443,2.800006,20,0.1011038,0.6114281,0,0,0.2372443
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,33.83858,33.83858,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011038,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,32.86311,32.86311,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011038,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,32.05022,32.05022,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1017863,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7967507,36.88999,31.38512,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,587.162,0,0,0,0.7967507,0,0,3.505263,3.33,8.475861,2.997,4.12675,0,4.12675,9.874101,70.52914,0.1021728,0.1492647,0.6374006,5,3.793751
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.793654,43.57452,30.65352,0,0,2.689953,0,0.8993573,0,0,0,0,0,1.793654,0,0,2.689953,2.555456,4.34911,6.711076,4.34911,0,4.34911,14.00003,100,0.1021633,0,1.434923,5,8.504729
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.576173,51.71501,32.15368,0.8691849,0.8691849,0,0,0,0.8691849,296.3896,1.661242,0,0,2.576173,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1021633,0.9561034,2.060939,0,13.20145
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.090516,60.93349,35.9595,0,0,0,-1,0,0,0,3.090516,0,0,3.090516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021633,0,2.472413,0,13.71579
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.368511,68.51977,39.80228,0,0,0,-1,0,0,0,3.368511,0,0,3.368511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021633,0,2.694809,0,13.99379
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.448928,73.41705,42.943,0,0,0,-1,0,0,0,3.448928,0,0,3.448928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021633,0,2.759142,0,14.0742
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.353703,75.49062,45.39647,0,0,0,-1,0,0,0,3.353703,0,0,3.353703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021633,0,2.682962,0,13.97898
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.079965,75.37514,47.76125,3.109517,3.109517,0,-1,0,3.109517,99.04964,0,4.440892E-16,0.09046888,3.079965,3.273176,3.109517,0,0,0,10.62527,0,0.1932106,-0.1932106,13.79637,98.54527,0.1021633,3.420469,2.463972,0,13.70524
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.646239,72.37513,49.17273,0.7746321,0.7746321,0,-1,0,0.7746321,341.6123,1.616158,0,0,2.646239,0.8154022,0.7746321,0,0,0.2146784,10.43206,0.2146784,0,0.2146784,14.00003,100,0.1021357,0.8520953,2.116991,0,13.0783
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.041881,66.87923,49.67525,0.5534206,0.5534206,0,-1,0,0.5534206,368.9565,1.459333,0,0,2.041881,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1021357,0.6087627,1.633505,0,12.66716
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.253996,60.25649,50.17038,1.326439,1.326439,0,-1,0,1.326439,94.53855,0,0,0,1.253996,1.396252,1.326439,0,0,0,10.62527,0,0.1422554,-0.1422554,13.85008,98.92892,0.1021357,1.459083,1.003197,0,11.87927
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3840115,52.43505,49.50528,0.659557,0.659557,0,-1,0,0.659557,58.22263,0,0,0,0.3840115,0.6942706,0.659557,0,0,0.1580615,10.48302,0,0.3102591,-0.3102591,13.52304,96.59292,0.1021357,0.7255127,0.3072092,0,10.86703
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,47.76125,47.76125,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.5027938,10.17276,0,0.1530504,-0.1530504,13.36171,95.44057,0.1021357,0.1599377,0,0,10.17276
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,46.01722,46.01722,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.6728499,10.01971,0,3.505263,-3.505263,9.666835,69.04868,0.1021357,3.87,0,0,10.01971
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,44.10323,44.10323,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.567587,6.514446,0,2.855736,-2.855736,6.656625,47.54723,0.1021357,2.984244,0,0,6.514446
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,42.17445,42.17445,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.740627,3.65871,0,0.3516004,-0.3516004,6.286005,44.89995,0.1021357,0.3674225,0,0,3.65871
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,40.15699,40.15699,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.131294,3.30711,0,0.4336908,-0.4336908,5.828855,41.63459,0.1021357,0.4532069,0,0,3.30711
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,38.59771,38.59771,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.613173,2.873419,0,0.2807442,-0.2807442,5.532925,39.52081,0.1021357,0.2933776,0,0,2.873419
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,37.41532,37.41532,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.925111,2.592675,0,0.2401882,-0.2401882,5.279744,37.71238,0.1021357,0.2509966,0,0,2.592675
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,36.14425,36.14425,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.191986,2.352487,0,0.08468287,-0.08468287,5.190481,37.07479,0.1021357,0.0884936,0,0,2.352487
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,34.91752,34.91752,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.286078,2.267804,0,0.3221587,-0.3221587,4.850895,34.64919,0.1021357,0.3366558,0,0,2.267804
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,34.02333,34.02333,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.644032,1.945645,0,0.31321,-0.31321,4.520743,32.29096,0.1021357,0.3273044,0,0,1.945645
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,33.04786,33.04786,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.992043,1.632435,0,0.1447379,-0.1447379,4.368176,31.20119,0.1021357,0.1512511,0,0,1.632435
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,32.2128,32.2128,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.15286,1.487697,0,0.4572491,-0.4572491,3.886193,27.75847,0.1021357,0.4778253,0,0,1.487697
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7981843,37.09149,31.56987,0.1876789,0.1876789,0,0,0,0.1876789,425.2926,0,0,0,0.7981843,0.1975567,0.1876789,0,0,10.66092,1.030448,0.6006277,0,0.6006277,4.455998,31.8285,0.1020585,0.2064467,0.6385475,0,1.828632
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.792948,43.77829,30.84566,0.4822219,0.4822219,0,0,0,0.4822219,371.8098,0,0,0,1.792948,0.507602,0.4822219,0,0,10.06029,1.571013,1.285346,0,1.285346,5.675385,40.53838,0.1018937,0.530444,1.434359,0,3.363961
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.573501,51.90384,32.33842,1.248388,1.248388,0,0,0,1.248388,206.146,0,0,0,2.573501,1.314092,1.248388,0,0,8.774944,2.727825,1.259408,0,1.259408,6.870165,49.07251,0.1017328,1.373227,2.058801,0,5.301325
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.085599,61.13556,36.16642,0.7289714,0.7289714,0,-1,0,0.7289714,423.2812,0,0,0,3.085599,0.7673383,0.7289714,0,0,7.515535,3.861292,2.318261,0,2.318261,9.06946,64.78173,0.1014379,0.8018686,2.468479,0,6.946891
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.362056,68.71124,40.00919,1.45546,1.45546,0,-1,0,1.45546,230.9961,0,0,0,3.362056,1.532063,1.45546,0,0,5.197275,5.947727,1.829993,0,1.829993,10.80554,77.1823,0.1012063,1.601006,2.689645,0,9.309783
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.44132,73.59742,43.14992,0.8475253,0.8475253,0,-1,0,0.8475253,406.0433,0,0,0,3.44132,0.8921319,0.8475253,0,0,3.367282,7.59472,2.549188,0,2.549188,13.22392,94.45635,0.1008854,0.9322779,2.753056,0,11.03604
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.34529,75.66028,45.60339,2.843637,2.843637,0,-1,0,2.843637,117.6412,0,0,0,3.34529,2.993303,2.843637,0,0,0.8180941,9.888989,0.3519872,0,0.3519872,13.55784,96.84152,0.1008413,3.128001,2.676232,0,13.23428
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.07106,75.53529,47.96817,0.4124473,0.4124473,0,-1,0,0.4124473,744.5946,2.170799,0,0,3.07106,0.4341551,0.4124473,0,0,0.4661069,10.20578,0.4661069,0,0.4661069,14.00003,100,0.1007829,0.4536921,2.456848,0,13.27684
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.637081,72.52776,49.37965,1.442708,1.442708,0,-1,0,1.442708,182.7869,1.118441,0,0,2.637081,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1007829,1.586979,2.109665,0,13.26235
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.03328,66.9819,49.83783,1.77876,1.77876,0,-1,0,1.77876,114.3088,0.1609002,0,0,2.03328,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1007829,1.956637,1.626624,0,12.65855
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.245387,60.36469,50.34034,1.549211,1.549211,0,-1,0,1.549211,80.38846,0,2.220446E-16,0,1.245387,1.630749,1.549211,0,0,0,10.62527,0,0.3853616,-0.3853616,13.59382,97.09853,0.1007829,1.704132,0.9963097,0,11.87066
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3085069,52.02256,49.67525,2.00796,2.00796,0,-1,0,2.00796,15.3642,0,4.440892E-16,0,0.3085069,2.113642,2.00796,0,0,0.4281796,10.23991,0,1.805135,-1.805135,11.69104,83.50727,0.1007829,2.208756,0.2468055,0,10.54842
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,47.93122,47.93122,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.433885,8.434777,0,2.182799,-2.182799,9.390169,67.0725,0.1007829,2.281025,0,0,8.434777
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,46.1798,46.1798,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.859218,6.251978,0,3.505263,-3.505263,5.695297,40.68061,0.1007829,5.976861,0,0,6.251978
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,44.31015,44.31015,4.216792,2.609379,0,-1,0,2.609379,0,0,1.607413,2.029092,0,2.746715,2.609379,0,0,8.753955,2.746715,0,2.746715,-2.746715,2.800006,20,0.1007829,4.638471,0,0,2.746715
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,42.33703,42.33703,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007829,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,40.31957,40.31957,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007829,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,38.74551,38.74551,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007829,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,37.5779,37.5779,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007829,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,36.30683,36.30683,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007829,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,35.0801,35.0801,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007829,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,34.1933,34.1933,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007829,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,33.21044,33.21044,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007829,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,32.38276,32.38276,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1013184,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7996808,37.27817,31.73984,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1660.251,0,0,0,0.7996808,0,0,3.505263,3.33,8.475861,2.997,4.129681,0,4.129681,9.87688,70.549,0.1016635,0.05298287,0.6397446,5,3.796681
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.792268,43.97424,31.0304,0.654582,0.654582,3.34291,0,1.077614,0.654582,273.8035,0,0,0,1.792268,0,0,2.688328,2.553911,4.346179,6.713713,4.346179,0,4.346179,14.00003,100,0.1018998,0.7200402,1.433815,5,8.50598
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.570629,52.0994,32.53056,1.422008,1.422008,0,0,0,1.422008,180.7746,1.073779,0,0,2.570629,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,1.564209,2.056503,0,13.1959
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.080995,61.31386,36.35117,1.632242,1.632242,0,-1,0,1.632242,188.7585,1.362846,0,0,3.080995,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,1.795466,2.464796,0,13.70627
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.35596,68.87856,40.19394,0.3160361,0.3160361,0,-1,0,0.3160361,1061.892,3.023291,0,0,3.35596,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,0.3476397,2.684768,0,13.98123
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.433577,73.77614,43.35684,0.8178719,0.8178719,0,-1,0,0.8178719,419.8184,2.572659,0,0,3.433577,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,0.899659,2.746861,0,14.05885
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.984465,83.97642,45.81031,1.620324,1.620324,0,-1,0,1.620324,245.9054,2.278861,0,0,3.984465,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,1.782357,3.187572,0,14.60974
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.062793,75.65594,48.13814,0,0,0,-1,0,0,0,3.062793,0,0,3.062793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,0,2.450234,0,13.68807
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.629219,72.59599,49.50528,0.7884257,0.7884257,0,-1,0,0.7884257,333.4771,1.799297,0,0,2.629219,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,0.8672683,2.103375,0,13.25449
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.024456,67.09076,50.0078,0.216157,0.216157,0,-1,0,0.216157,936.5674,1.796923,0,0,2.024456,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,0.2377727,1.619565,0,12.64973
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.237011,60.42719,50.46597,0,0,0,-1,0,0,0,1.237011,0,0,1.237011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018998,0,0.9896091,0,11.86229
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3818274,52.71948,49.80088,0.567871,0.567871,0,-1,0,0.567871,67.23841,0,0,0,0.3818274,0.5977589,0.567871,0,0,0,10.62527,0,0.2159315,-0.2159315,13.77242,98.37421,0.1018998,0.624658,0.3054619,0,11.0071
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,48.0938,48.0938,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2399239,10.40934,0,2.258644,-2.258644,11.3916,81.36839,0.1018998,2.360283,0,0,10.40934
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,46.34977,46.34977,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.749528,8.150699,0,1.167672,-1.167672,10.16076,72.57672,0.1018998,1.220218,0,0,8.150699
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,44.48011,44.48011,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.046942,6.983027,0,0.4858521,-0.4858521,9.648628,68.91864,0.1018998,0.5077154,0,0,6.983027
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,42.48483,42.48483,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.586778,6.497174,0,3.505263,-3.505263,5.953757,42.52675,0.1018998,4.785152,0,0,6.497174
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,40.46737,40.46737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.481515,2.991911,0,0,0,5.953757,42.52675,0.1018998,0,0,0,2.991911
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,38.88592,38.88592,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.481515,2.991911,0,0.4037216,-0.4037216,5.528197,39.48704,0.1018998,0.4218891,0,0,2.991911
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,37.74048,37.74048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.930094,2.58819,0,0,0,5.528197,39.48704,0.1018998,0,0,0,2.58819
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,36.45463,36.45463,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.930094,2.58819,0,0.09189212,-0.09189212,5.431334,38.79517,0.1018998,0.09602726,0,0,2.58819
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,35.25006,35.25006,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.032196,2.496297,0,0.394978,-0.394978,5.014991,35.82129,0.1018998,0.4127521,0,0,2.496297
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,34.35588,34.35588,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.471061,2.101319,0,0.5740176,-0.5740176,4.409923,31.49939,0.1018998,0.5998484,0,0,2.101319
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,33.38041,33.38041,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.10886,1.527302,0,0.1217544,-0.1217544,4.281582,30.58267,0.1018998,0.1272334,0,0,1.527302
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,32.54535,32.54535,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.24414,1.405547,0,0.338839,-0.338839,3.924415,28.03148,0.1018998,0.3540868,0,0,1.405547
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8012,37.45741,31.90242,0.03322633,0.03322633,0,0,0,0.03322633,2411.34,0,0,0,0.8012,0.03497509,0.03322633,0,0,10.62063,1.066708,0.7662249,0,0.7662249,4.65132,33.22364,0.1018043,0.03654896,0.64096,0,1.867908
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.791682,44.15483,31.20037,0,0,0,0,0,0,0,0,0,0,1.791682,0,0,0,0,9.854403,1.756311,1.791682,0,1.791682,6.351058,45.36461,0.1015816,0,1.433345,0,3.547992
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.945112,55.64982,32.69314,0.871306,0.871306,0,0,0,0.871306,338.0112,0,0,0,2.945112,0.9171642,0.871306,0,0,8.062722,3.368824,2.027948,0,2.027948,8.274939,59.10659,0.1013308,0.9584366,2.35609,0,6.313936
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.936012,70.60161,36.53592,0,0,0,-1,0,0,0,0,0,0,3.936012,0,0,0,0,6.034774,5.193977,3.936012,0,3.936012,12.00897,85.77817,0.1008475,0,3.14881,0,9.12999
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.349086,69.07469,40.40825,2.689869,2.689869,0,-1,0,2.689869,124.5074,0,0,0,3.349086,2.831441,2.689869,0,0,2.098762,8.736388,0.5176455,0,0.5176455,12.50005,89.28589,0.1007843,2.958855,2.679269,0,12.08547
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.42673,73.90775,43.51942,2.621643,2.621643,0,-1,0,2.621643,130.7092,0,0,0,3.42673,2.759624,2.621643,0,0,1.581117,9.20227,0.6671054,0,0.6671054,13.13292,93.80639,0.1007029,2.883808,2.741384,0,12.629
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.329066,75.94894,45.97289,1.845857,1.845857,0,-1,0,1.845857,180.3534,0.4720477,0,0,3.329066,1.943007,1.845857,0,0,0.9140111,9.802664,0.9140111,0,0.9140111,14.00003,100,0.1005917,2.030442,2.663253,0,13.13173
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.054542,75.76736,48.30072,3.240518,3.240518,0,-1,0,3.240518,94.26089,0,0,0.23457,3.054542,3.411072,3.240518,0,0,0,10.62527,0,0.3565302,-0.3565302,13.62421,97.31561,0.1005917,3.56457,2.443633,0,13.67982
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.620443,72.70789,49.67525,0.6583211,0.6583211,0,-1,0,0.6583211,398.0494,1.531329,0,0,2.620443,0.6929696,0.6583211,0,0,0.3961447,10.26874,0.3961447,0,0.3961447,14.00003,100,0.1005435,0.7241532,2.096354,0,12.88919
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.016088,67.1534,50.13343,1.289972,1.289972,0,-1,0,1.289972,156.2893,0.6582229,0,0,2.016088,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1005435,1.418969,1.61287,0,12.64136
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.279976,60.93501,50.5916,0.418938,0.418938,0,-1,0,0.418938,305.5289,0.8389891,0,0,1.279976,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1005435,0.4608318,1.023981,0,11.90525
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3310466,52.45248,49.92651,1.657429,1.657429,0,-1,0,1.657429,19.9735,0,2.220446E-16,0,0.3310466,1.744662,1.657429,0,0,0,10.62527,0,1.413616,-1.413616,12.50995,89.35658,0.1005435,1.823172,0.2648373,0,10.95632
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,48.21943,48.21943,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.570684,9.211658,0,1.385755,-1.385755,11.04923,78.92293,0.1005435,1.448114,0,0,9.211658
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,46.4754,46.4754,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.110412,7.825903,0,0.6882632,-0.6882632,10.32374,73.74084,0.1005435,0.7192351,0,0,7.825903
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,44.60574,44.60574,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.875149,7.13764,0,1.932801,-1.932801,8.286387,59.18836,0.1005435,2.019777,0,0,7.13764
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,42.64741,42.64741,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.022706,5.204839,0,1.3865,-1.3865,6.824888,48.74911,0.1005435,1.448892,0,0,5.204839
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,40.61517,40.61517,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.563261,3.818339,0,0.4324863,-0.4324863,6.369008,45.49282,0.1005435,0.4519482,0,0,3.818339
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,39.05589,39.05589,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.043801,3.385853,0,0.8611295,-0.8611295,5.461298,39.00919,0.1005435,0.8998803,0,0,3.385853
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,37.88828,37.88828,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.000612,2.524723,0,0.3337412,-0.3337412,5.109503,36.49638,0.1005435,0.3487596,0,0,2.524723
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,36.6246,36.6246,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.371436,2.190982,0,0.2104652,-0.2104652,4.887654,34.91174,0.1005435,0.2199361,0,0,2.190982
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,35.42003,35.42003,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.605286,1.980517,0,0.2635754,-0.2635754,4.609821,32.92723,0.1005435,0.2754363,0,0,1.980517
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,34.52585,34.52585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.898148,1.716941,0,0,0,4.609821,32.92723,0.1005435,0,0,0,1.716941
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,33.54299,33.54299,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.898148,1.716941,0,0.0331193,-0.0331193,4.57491,32.67786,0.1005435,0.03460967,0,0,1.716941
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,32.71531,32.71531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.934947,1.683822,0,0,0,4.57491,32.67786,0.1005435,0,0,0,1.683822
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.823056,37.81364,32.09455,0.2799771,0.2799771,0,0,0,0.2799771,293.9727,0,0,0,0.823056,0.2947127,0.2799771,0,0,9.934947,1.683822,0.5283434,0,0.5283434,5.07614,36.25808,0.1004794,0.3079748,0.6584448,0,2.506878
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.790887,44.34992,31.38512,0.1265883,0.1265883,0,0,0,0.1265883,1414.734,0,0,0,1.790887,0.1332508,0.1265883,0,0,9.406603,2.159331,1.657637,0,1.657637,6.648713,47.49071,0.1002787,0.1392471,1.43271,0,3.950219
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.565165,52.45055,32.87789,0,0,0,0,0,0,0,0,0,0,2.565165,0,0,0,0,7.748967,3.651204,2.565165,0,2.565165,9.082242,64.87302,0.09996967,0,2.052132,0,6.216369
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.071297,61.67448,36.72805,0.1539356,0.1539356,0,-1,0,0.1539356,1995.183,0,0,0,3.071297,0.1620375,0.1539356,0,0,5.183802,5.959853,2.90926,0,2.90926,11.84221,84.58703,0.09962152,0.1693292,2.457038,0,9.03115
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.34322,69.2164,40.57083,1.106546,1.106546,0,-1,0,1.106546,302.131,0,0,0,3.34322,1.164786,1.106546,0,0,2.274542,8.578186,2.178435,0,2.178435,13.90885,99.34875,0.0993624,1.217201,2.674576,0,11.92141
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.419576,74.04529,43.68939,1.677036,1.677036,0,-1,0,1.677036,203.906,1.558167,0,0,3.419576,1.765301,1.677036,0,0,0.09610775,10.53878,0.09610775,0,0.09610775,14.00003,100,0.099351,1.84474,2.735661,0,13.95835
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.3221,76.03011,46.09851,0.8529446,0.8529446,0,-1,0,0.8529446,389.4861,2.424264,0,0,3.3221,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.099351,0.938239,2.65768,0,13.94737
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.046928,75.83934,48.42635,0,0,0,-1,0,0,0,3.046928,0,0,3.046928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.099351,0,2.437542,0,13.6722
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.344004,81.1255,49.80088,1.927377,1.927377,0,-1,0,1.927377,173.5002,1.315186,0,0,3.344004,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.099351,2.120115,2.675203,0,13.96928
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.608735,73.28716,50.25906,2.750708,2.750708,0,-1,0,2.750708,94.83866,0,0,0,2.608735,2.895482,2.750708,0,0,0,10.62527,0,0.2867475,-0.2867475,13.69777,97.84102,0.099351,3.025779,2.086988,0,13.23401
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.220298,60.50478,50.67289,2.583246,2.583246,0,-1,0,2.583246,47.23892,0,0,0,1.220298,2.719207,2.583246,0,0,0.3186083,10.33853,0,1.498909,-1.498909,12.11778,86.5554,0.099351,2.841571,0.9762381,0,11.55882
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3694961,52.87195,50.04475,0,0,0,-1,0,0,0,0,0,0,0.3694961,0,0,0,0,1.984063,8.839618,0.3694961,0,0.3694961,12.46832,89.05922,0.0993072,0,0.2955969,0,9.209114
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,48.30072,48.30072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614566,9.172164,0,0,0,12.46832,89.05922,0.0993072,0,0,0,9.172164
