Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,46.60103,46.60103,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.614566,9.172164,0,1.677099,-1.677099,10.7005,76.43198,0.0993072,1.752568,0,0,9.172164
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,44.76832,44.76832,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.478009,7.495066,0,2.938064,-2.938064,7.603507,54.31065,0.0993072,3.070277,0,0,7.495066
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,42.77304,42.77304,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.742525,4.557002,0,2.976574,-2.976574,4.465923,31.89939,0.0993072,3.110519,0,0,4.557002
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,40.75558,40.75558,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.04983,1.580428,0,0.2414414,-0.2414414,4.211421,30.08152,0.0993072,0.2523063,0,0,1.580428
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3181,1.338987,0,0,0,4.211421,30.08152,0.0993072,0,0,0,1.338987
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,38.01391,38.01391,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.3181,1.338987,0,0.5944864,-0.5944864,3.584778,25.6055,0.0993072,0.6212382,0,0,1.338987
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,36.74284,36.74284,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.97864,0.7445002,0,0.5999921,-0.5999921,2.952331,21.08803,0.0993072,0.6269917,0,0,0.7445002
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,35.56044,35.56044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6453,0.1445081,0,0,0,2.952331,21.08803,0.0993072,0,0,0,0.1445081
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,34.66626,34.66626,0.2821266,0.1372827,0,-1,0,0.1372827,0,0,0.144844,0.1730566,0,0.1445081,0.1372827,0,0,11.6453,0.1445081,0,0.1445081,-0.1445081,2.800006,20,0.0993072,0.3103393,0,0,0.1445081
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,33.71296,33.71296,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0993072,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,32.86311,32.86311,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09976508,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8041433,37.82296,32.23497,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,324.8128,0,0,0,0.8041433,0,0,3.505263,3.33,8.475861,2.997,4.134143,0,4.134143,9.881114,70.57924,0.1001752,0.2723284,0.6433147,5,3.801143
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.79025,44.52211,31.5477,2.294422,2.294422,4.718317,0,1.4531,2.294422,78.02615,0,0,0,1.79025,0,0,2.423894,2.302699,4.341717,6.717729,4.092949,0,4.092949,13.76403,98.31428,0.1009309,2.523865,1.4322,5,8.507978
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.562342,52.62107,33.04786,0.3215933,0.3215933,0,0,0,0.3215933,796.7646,1.975055,0,0,2.562342,0.3385193,0.3215933,0,0,0.2487681,10.40138,0.2487681,0,0.2487681,14.00003,100,0.1009014,0.3537527,2.049874,0,12.96373
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.066766,61.82658,36.89064,3.338705,3.33,0,-1,0,3.33,92.09508,0,0.008704901,0.3425754,3.066766,3.505263,3.33,0,0,0,10.62527,0,0.4384972,-0.4384972,13.53781,96.69846,0.1009014,3.672575,2.453413,0,13.69204
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.337062,69.3642,40.7408,0.6895399,0.6895399,0,-1,0,0.6895399,483.9549,2.124012,0,0,3.337062,0.7258315,0.6895399,0,0,0.4872191,10.18678,0.4872191,0,0.4872191,14.00003,100,0.1008436,0.7584939,2.66965,0,13.52384
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.081311,82.49249,43.85197,2.281494,2.281494,0,-1,0,2.281494,178.8877,1.679738,0,0,4.081311,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1008436,2.509643,3.265049,0,14.70658
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.313986,76.15505,46.26848,1.686028,1.686028,0,-1,0,1.686028,196.5558,1.539219,0,0,3.313986,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1008436,1.854631,2.651189,0,13.93926
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.03918,75.90973,48.55198,1.307306,1.307306,0,-1,0,1.307306,232.4765,1.663068,0,0,3.03918,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1008436,1.438037,2.431344,0,13.66445
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.604061,72.83698,49.92651,0.535134,0.535134,0,-1,0,0.535134,486.6186,2.040762,0,0,2.604061,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1008436,0.5886474,2.083249,0,13.22934
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.9991,67.26765,50.3773,1.44719,1.44719,0,-1,0,1.44719,138.1367,0.4757421,0,0,1.9991,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1008436,1.591909,1.59928,0,12.62437
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.503643,63.13687,50.79852,1.271975,1.271975,0,-1,0,1.271975,118.2132,0.1647211,0,0,1.503643,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1008436,1.399173,1.202914,0,12.12892
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4303021,53.47608,50.17038,2.29782,2.29782,0,-1,0,2.29782,18.72654,0,0,0,0.4303021,2.418757,2.29782,0,0,0,10.62527,0,1.988455,-1.988455,11.90401,85.02849,0.1008436,2.527601,0.3442416,0,11.05558
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,48.42635,48.42635,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.209395,8.636819,0,2.741804,-2.741804,9.013897,64.38485,0.1008436,2.865185,0,0,8.636819
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,46.76361,46.76361,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.255843,5.895015,0,2.219401,-2.219401,6.674443,47.6745,0.1008436,2.319274,0,0,5.895015
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,44.89395,44.89395,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.721845,3.675614,0,3.505263,-3.505263,2.979571,21.28261,0.1008436,4.318978,0,0,3.675614
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,42.943,42.943,1.84707,0.1618333,0,-1,0,0.1618333,0,0,1.685237,1.869944,0,0.1703508,0.1618333,0,0,11.61658,0.1703508,0,0.1703508,-0.1703508,2.800006,20,0.1008436,2.031777,0,0,0.1703508
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,40.90338,40.90338,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008436,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,39.32193,39.32193,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008436,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008436,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,36.89064,36.89064,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008436,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,35.70824,35.70824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008436,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,34.81406,34.81406,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008436,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,33.83858,33.83858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008436,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,33.00352,33.00352,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1012517,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8804717,38.52791,32.38276,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,612.7499,4.440892E-16,0,0,0.8804717,0,0,3.505263,3.33,8.475861,2.997,4.210472,0,4.210472,9.953526,71.09647,0.101603,0.1580611,0.7043774,5,3.877472
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.060563,46.87824,31.71767,0.3658929,0.3658929,2.686762,0,0.8984861,0.3658929,563.16,0,0,0,2.060563,0,0,2.320869,2.204826,4.265388,6.786425,4.265388,0,4.265388,14.00003,100,0.1016058,0.4024822,1.64845,5,8.846987
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.559528,52.78317,33.21044,0,0,0,0,0,0,0,2.559528,0,0,2.559528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016058,0,2.047622,0,13.1848
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.061547,62.00763,37.08277,0,0,0,-1,0,0,0,3.061547,0,0,3.061547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016058,0,2.449238,0,13.68682
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.329964,69.54835,40.94772,0.5031615,0.5031615,0,-1,0,0.5031615,661.8082,2.80032,0,0,3.329964,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1016058,0.5534776,2.663971,0,13.95524
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.404013,74.35338,44.06628,0.6263661,0.6263661,0,-1,0,0.6263661,543.4542,2.74468,0,0,3.404013,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1016058,0.6890027,2.72321,0,14.02929
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.304898,76.31622,46.4754,0,0,0,-1,0,0,0,3.304898,0,0,3.304898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016058,0,2.643919,0,13.93017
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.02961,76.06169,48.7589,0.9723164,0.9723164,0,-1,0,0.9723164,311.5868,2.006119,0,0,3.02961,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1016058,1.069548,2.423688,0,13.65488
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.595043,72.9371,50.08909,3.085099,3.085099,0,-1,0,3.085099,84.11539,0,0,0.063609,2.595043,3.247473,3.085099,0,0,0,10.62527,0,0.6524296,-0.6524296,13.31231,95.08772,0.1016058,3.393609,2.076035,0,13.22032
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.604448,73.53552,50.50293,1.566044,1.566044,0,-1,0,1.566044,166.3074,0.2310584,0,0,2.604448,1.648468,1.566044,0,0,0.7249218,9.972844,0.7249218,0,0.7249218,14.00003,100,0.1015204,1.722649,2.083559,0,12.57729
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.202628,60.66108,50.9611,3.225439,3.225439,0,-1,0,3.225439,37.28572,0,4.440892E-16,0.2179825,1.202628,3.395199,3.225439,0,0,0,10.62527,0,2.19257,-2.19257,11.68886,83.49166,0.1015204,3.547982,0.9621024,0,11.8279
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4473529,53.73872,50.29601,1.193527,1.193527,0,-1,0,1.193527,37.48159,0,0,0,0.4473529,1.256344,1.193527,0,0,2.436189,8.432704,0,0.8089913,-0.8089913,10.8361,77.40059,0.1015204,1.31288,0.3578824,0,8.880056
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,48.59632,48.59632,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.335069,7.623713,0,2.984164,-2.984164,7.690519,54.93217,0.1015204,3.118451,0,0,7.623713
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,46.88924,46.88924,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.650806,4.639549,0,1.38754,-1.38754,6.227924,44.48508,0.1015204,1.449979,0,0,4.639549
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,45.05653,45.05653,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.192516,3.252009,0,1.446584,-1.446584,4.703091,33.59344,0.1015204,1.51168,0,0,3.252009
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,43.06124,43.06124,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.799832,1.805425,0,0.2648451,-0.2648451,4.42392,31.59936,0.1015204,0.2767631,0,0,1.805425
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,41.05118,41.05118,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.0941,1.54058,0,0.5630665,-0.5630665,3.830395,27.35991,0.1015204,0.5884045,0,0,1.54058
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,39.46973,39.46973,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.71973,0.9775137,0,0.1421833,-0.1421833,3.680521,26.28938,0.1015204,0.1485815,0,0,0.9775137
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,38.30212,38.30212,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.87772,0.8353304,0,0.6284112,-0.6284112,3.018117,21.55794,0.1015204,0.6566898,0,0,0.8353304
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,37.01627,37.01627,0.6373998,0.1965732,0,-1,0,0.1965732,0,0,0.4408266,0.5045666,0,0.2069191,0.1965732,0,0,11.57595,0.2069191,0,0.2069191,-0.2069191,2.800006,20,0.1015204,0.7011397,0,0,0.2069191
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,35.85604,35.85604,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015204,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,34.96186,34.96186,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015204,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,33.979,33.979,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015204,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,33.15132,33.15132,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1019651,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.299083,34.58278,32.54535,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,80.5612,0,0,0,0.299083,0,0,3.505263,3.33,8.475861,2.997,3.629083,0,3.629083,9.401972,67.15681,0.1024557,0.4083744,0.2392664,5,3.296083
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.855385,45.38632,31.86547,1.812849,1.812849,4.627093,0,1.428196,1.812849,102.3464,0,0,0,1.855385,0,0,2.814244,2.673532,4.846777,6.263175,4.528917,0,4.528917,13.69848,97.84608,0.1030966,1.994134,1.484308,5,8.11856
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.864057,55.71507,33.38041,2.425858,2.425858,0,0,0,2.425858,118.0636,0,0,0,2.864057,2.553535,2.425858,0,0,0.3178604,10.3392,0.3105214,0,0.3105214,13.99307,99.95027,0.10306,2.668444,2.291245,0,13.20326
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.056772,62.15725,37.24535,0.6178818,0.6178818,0,-1,0,0.6178818,494.7179,2.399031,0,0,3.056772,0.6504019,0.6178818,0,0,0.007339013,10.61867,0.007339013,0,0.007339013,14.00003,100,0.1030591,0.67967,2.445418,0,13.67544
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.948841,76.93141,41.1103,1.086507,1.086507,0,-1,0,1.086507,363.4437,2.80515,0,0,3.948841,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1030591,1.195158,3.159073,0,14.57412
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.395608,74.52394,44.27319,1.981596,1.981596,0,-1,0,1.981596,171.3572,1.309717,0,0,3.395608,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1030591,2.179756,2.716486,0,14.02088
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.84585,83.27267,46.63798,1.173583,1.173583,0,-1,0,1.173583,327.7017,2.6105,0,0,3.84585,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1030591,1.290941,3.07668,0,14.47112
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.793945,73.66013,48.92886,0,0,0,-1,0,0,0,2.793945,0,0,2.793945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030591,0,2.235156,0,13.41922
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.560036,72.77126,50.25906,1.365878,1.365878,0,-1,0,1.365878,187.4278,1.122269,0,0,2.560036,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1030591,1.502466,2.048028,0,13.18531
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.51705,63.11977,50.67289,0.6255947,0.6255947,0,-1,0,0.6255947,242.4973,0.8585297,0,0,1.51705,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1030591,0.6881542,1.21364,0,12.14232
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.145369,60.34938,51.13107,1.891069,1.891069,0,-1,0,1.891069,60.5673,0,2.220446E-16,0,1.145369,1.990599,1.891069,0,0,0,10.62527,0,0.8452297,-0.8452297,13.10908,93.63608,0.1030591,2.080176,0.9162956,0,11.77064
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4736268,54.12017,50.46597,0,0,0,-1,0,0,0,0,0,0,0.4736268,0,0,0,0,0.9391441,9.780045,0.4736268,0,0.4736268,13.5584,96.84552,0.1030033,0,0.3789015,0,10.25367
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,48.7589,48.7589,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.4655173,10.20631,0,1.764053,-1.764053,11.69893,83.56358,0.1030033,1.843435,0,0,10.20631
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,47.05921,47.05921,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.425576,8.442256,0,0.3634165,-0.3634165,11.31585,80.82734,0.1030033,0.3797702,0,0,8.442256
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,45.2265,45.2265,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.829372,8.078839,0,1.005495,-1.005495,10.25597,73.25675,0.1030033,1.050743,0,0,8.078839
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,43.23121,43.23121,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.946589,7.073344,0,2.512765,-2.512765,7.607278,54.33759,0.1030033,2.62584,0,0,7.073344
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,41.1768,41.1768,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.73855,4.560579,0,0.2002297,-0.2002297,7.396217,52.83002,0.1030033,0.20924,0,0,4.560579
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,39.59536,39.59536,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.961028,4.360349,0,0.2620671,-0.2620671,7.119974,50.85686,0.1030033,0.2738601,0,0,4.360349
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,38.42775,38.42775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.252213,4.098282,0,0,0,7.119974,50.85686,0.1030033,0,0,0,4.098282
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,37.16406,37.16406,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.252213,4.098282,0,0.7087532,-0.7087532,6.372883,45.5205,0.1030033,0.7406471,0,0,4.098282
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,35.99645,35.99645,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.039717,3.389529,0,0.2062476,-0.2062476,6.155479,43.96762,0.1030033,0.2155287,0,0,3.389529
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,35.10227,35.10227,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.268881,3.183281,0,0.3963776,-0.3963776,5.73766,40.9832,0.1030033,0.4142146,0,0,3.183281
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,34.12679,34.12679,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.7093,2.786904,0,0.2185801,-0.2185801,5.507257,39.33747,0.1030033,0.2284162,0,0,2.786904
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,33.3139,33.3139,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.952168,2.568324,0,0.3067242,-0.3067242,5.183941,37.02808,0.1030033,0.3205268,0,0,2.568324
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.079912,40.33779,32.71531,0,0,0,0,0,0,0,0,0,0,1.079912,0,0,0,0,9.292972,2.2616,1.079912,0,1.079912,6.208435,44.34587,0.1028764,0,0.8639293,0,3.341511
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.78774,45.05016,32.05022,3.158947,3.158947,1.25,0,0.50625,3.158947,56.59293,0,4.440892E-16,0,1.78774,2.009418,1.908947,0,0,8.21306,3.23352,0,0.2216773,-0.2216773,5.974767,42.67682,0.1028764,3.474842,1.430192,5,5.021261
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.553468,53.11205,33.54299,3.928708,3.928708,5,0,1.53,3.928708,64.9951,0,0,0,2.553468,0,0,1.071292,1.017727,8.459369,3.011843,3.571195,0,3.571195,9.3627,66.87629,0.1036645,4.321579,2.042774,5,5.56531
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.051449,62.32824,37.4301,0.3100896,0.3100896,0,-1,0,0.3100896,984.0539,0,0,0,3.051449,0.3264101,0.3100896,0,0,4.888173,6.225918,2.725039,0,2.725039,11.9479,85.34196,0.1033444,0.3410985,2.441159,0,9.277367
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.316354,69.86682,41.31721,2.616728,2.616728,0,-1,0,2.616728,126.7367,0,0,0,3.316354,2.75445,2.616728,0,0,2.163135,8.678453,0.5619034,0,0.5619034,12.48097,89.14958,0.1032787,2.8784,2.653083,0,11.99481
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.387077,74.69292,44.48011,1.078676,1.078676,0,-1,0,1.078676,314.0032,0.6503972,0,0,3.387077,1.135448,1.078676,0,0,1.601231,9.184166,1.601231,0,1.601231,14.00003,100,0.1030917,1.186544,2.709661,0,12.57124
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.287355,76.58827,46.8449,2.350745,2.350745,0,-1,0,2.350745,139.8431,0.8128868,0,0,3.287355,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1030917,2.585819,2.629884,0,13.91263
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.011801,76.27798,49.09144,3.757442,3.33,0,-1,0,3.33,90.44448,0,0.4274422,0.8031865,3.011801,3.505263,3.33,0,0,0,10.62527,0,0.4934619,-0.4934619,13.47987,96.28461,0.1030917,4.133186,2.409441,0,13.63708
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.576547,73.14102,50.42163,0.7844771,0.7844771,0,-1,0,0.7844771,328.4413,1.20249,0,0,2.576547,0.8257654,0.7844771,0,0,0.548291,10.13181,0.548291,0,0.548291,14.00003,100,0.1030279,0.8629249,2.061237,0,12.70836
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.971671,67.52477,50.83547,0.9336568,0.9336568,0,-1,0,0.9336568,211.1773,0.9888741,0,0,1.971671,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1030279,1.027022,1.577337,0,12.59694
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.184348,60.85928,51.29365,2.276715,2.276715,0,-1,0,2.276715,52.02006,0,0,0,1.184348,2.396542,2.276715,0,0,0,10.62527,0,1.212193,-1.212193,12.72226,90.87313,0.1030279,2.504386,0.9474787,0,11.80962
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4429003,54.04394,50.62856,0.4184741,0.4184741,0,-1,0,0.4184741,105.837,0,0,0,0.4429003,0.440499,0.4184741,0,0,1.346882,9.413081,0.002401254,0,0.002401254,12.72454,90.8894,0.1030276,0.4603215,0.3543202,0,9.855981
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,48.88453,48.88453,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.34448,9.415242,0,0.8731775,-0.8731775,11.80413,84.31506,0.1030276,0.9124705,0,0,9.415242
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,47.22179,47.22179,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.314677,8.542065,0,3.141078,-3.141078,8.493145,60.6652,0.1030276,3.282427,0,0,8.542065
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,45.35213,45.35213,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.804765,5.400986,0,3.195129,-3.195129,5.125183,36.60838,0.1030276,3.33891,0,0,5.400986
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,43.35684,43.35684,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.1037938,0,2.104648,1.999416,0,0,9.354908,2.205857,0,2.104648,-2.104648,2.906688,20.76202,0.1030276,2.199358,0,0,2.205857
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,41.31721,41.31721,0.6733405,0.09614777,0,-1,0,0.09614777,0,0,0.5771927,0.6445268,0,0.1012082,0.09614777,0,0,11.69341,0.1012082,0,0.1012082,-0.1012082,2.800006,20,0.1030276,0.7406746,0,0,0.1012082
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,39.73577,39.73577,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030276,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,38.57554,38.57554,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030276,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,37.30447,37.30447,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030276,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,36.14425,36.14425,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030276,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,35.25006,35.25006,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030276,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,34.29676,34.29676,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030276,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,33.4617,33.4617,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1036439,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8097417,38.51412,32.86311,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8097417,0,0,3.505263,3.33,8.475861,2.997,4.139742,0,4.139742,9.886425,70.61718,0.1039296,0,0.6477934,5,3.806742
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.786935,45.20496,32.19801,0.09810732,0.09810732,2.781458,0,0.9243381,0.09810732,1821.409,0,0,0,1.786935,0,0,2.683351,2.549183,4.336119,6.722767,4.336119,0,4.336119,14.00003,100,0.1039451,0.107918,1.429548,5,8.509703
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.549881,53.30128,33.73513,1.404599,1.404599,0,0,0,1.404599,181.538,1.071355,0,0,2.549881,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,1.545059,2.039905,0,13.17515
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.045577,62.52058,37.63702,0,0,0,-1,0,0,0,3.045577,0,0,3.045577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,0,2.436461,0,13.67085
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.308872,70.04654,41.52414,1.752961,1.752961,0,-1,0,1.752961,188.759,1.463649,0,0,3.308872,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,1.928257,2.647097,0,13.93415
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.378421,74.86032,44.68703,0.7304791,0.7304791,0,-1,0,0.7304791,462.4939,2.609496,0,0,3.378421,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,0.803527,2.702737,0,14.0037
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.277731,76.75224,47.05921,0,0,0,-1,0,0,0,3.277731,0,0,3.277731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,0,2.622185,0,13.903
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.001884,76.42551,49.29836,1.893376,1.893376,0,-1,0,1.893376,158.5466,1.008856,0,0,3.001884,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,2.082714,2.401507,0,13.62716
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.56708,73.24492,50.5916,2.153461,2.153461,0,-1,0,2.153461,119.2072,0.3002792,0,0,2.56708,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,2.368807,2.053664,0,13.19235
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.961668,67.66354,51.04239,1.164453,1.164453,0,-1,0,1.164453,168.4626,0.7359279,0,0,1.961668,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,1.280898,1.569334,0,12.58694
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.175093,60.96119,51.46362,0,0,0,-1,0,0,0,1.175093,0,0,1.175093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,0,0.9400744,0,11.80037
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,50.79852,50.79852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039451,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,49.05449,49.05449,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1039451,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,47.39175,47.39175,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1039451,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,45.51471,45.51471,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1039451,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,43.51942,43.51942,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1039451,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,41.44284,41.44284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1039451,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,39.8614,39.8614,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1039451,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,38.70117,38.70117,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1039451,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,37.4301,37.4301,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039451,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,36.29205,36.29205,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039451,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,35.39787,35.39787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039451,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,34.415,34.415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039451,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,33.58733,33.58733,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1044112,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8130931,38.6839,33.00352,0.279271,0.279271,3.784534,0,1.198178,0.279271,291.1484,4.440892E-16,0,0,0.8130931,0,0,3.505263,3.33,8.475861,2.997,4.143093,0,4.143093,9.889605,70.63989,0.1047829,0.3071982,0.6504745,5,3.810093
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.786112,45.35157,32.33842,1.18079,1.18079,3.861479,0,1.219184,1.18079,151.2642,0,0,0,1.786112,0,0,2.68069,2.546655,4.332767,6.725784,4.332767,0,4.332767,14.00003,100,0.105155,1.298869,1.42889,5,8.511896
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.54696,53.43692,33.87553,3.685483,3.685483,1.25,0,0.50625,3.685483,69.1079,0,0,0,2.54696,2.563666,2.435483,0,0,0,10.62527,0,0.0167061,-0.0167061,13.98242,99.87421,0.105155,4.054031,2.037568,5,13.17223
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.040287,62.67391,37.80699,1.543383,1.543383,0,-1,0,1.543383,196.9884,1.39711,0,0,3.040287,1.624614,1.543383,0,0,0.01856234,10.60857,0.01856234,0,0.01856234,14.00003,100,0.1051528,1.697722,2.432229,0,13.64885
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.301586,70.20965,41.71627,0.6787425,0.6787425,0,-1,0,0.6787425,486.427,2.587121,0,0,3.301586,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1051528,0.7466167,2.641269,0,13.92686
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.370664,74.98071,44.84961,2.272848,2.272848,0,-1,0,2.272848,148.3013,0.9781926,0,0,3.370664,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1051528,2.500133,2.696531,0,13.99594
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.269161,76.86168,47.22179,0.4167977,0.4167977,0,-1,0,0.4167977,784.3518,2.830426,0,0,3.269161,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1051528,0.4584775,2.615328,0,13.89443
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.992622,76.53391,49.46833,4.358904,3.33,0,-1,0,3.33,89.86852,0,1.028904,1.464795,2.992622,3.505263,3.33,0,0,0,10.62527,0,0.5126415,-0.5126415,13.45966,96.14021,0.1051528,4.794795,2.394097,0,13.6179
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.556883,73.38532,50.79852,0.4472449,0.4472449,0,-1,0,0.4472449,571.6964,1.516497,0,0,2.556883,0.4707841,0.4472449,0,0,0.5696016,10.11263,0.5696016,0,0.5696016,14.00003,100,0.105087,0.4919694,2.045506,0,12.66952
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.952059,67.76402,51.21236,0,0,0,-1,0,0,0,1.952059,0,0,1.952059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105087,0,1.561647,0,12.57733
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.16584,61.0551,51.6262,1.161693,1.161693,0,-1,0,1.161693,100.3569,0,0,0,1.16584,1.222835,1.161693,0,0,0,10.62527,0,0.05699524,-0.05699524,13.93995,99.57087,0.105087,1.277862,0.9326716,0,11.79111
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,50.9611,50.9611,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.06332805,10.56828,0,1.537849,-1.537849,12.31892,87.99207,0.105087,1.607052,0,0,10.56828
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,49.21707,49.21707,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.772049,9.03043,0,3.183267,-3.183267,8.963457,64.02457,0.105087,3.326514,0,0,9.03043
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,47.50999,47.50999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.309012,5.847164,0,0,0,8.963457,64.02457,0.105087,0,0,0,5.847164
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,45.64034,45.64034,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.309012,5.847164,0,1.795667,-1.795667,7.070658,50.5046,0.105087,1.876472,0,0,5.847164
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,43.64505,43.64505,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.304197,4.051497,0,2.111676,-2.111676,4.844756,34.60533,0.105087,2.206702,0,0,4.051497
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,41.56847,41.56847,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.650505,1.93982,0,0.399833,-0.399833,4.423295,31.5949,0.105087,0.4178255,0,0,1.93982
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,39.98703,39.98703,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.09476,1.539987,0,0.5817845,-0.5817845,3.81004,27.21452,0.105087,0.6079649,0,0,1.539987
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,38.8268,38.8268,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.74119,0.9582025,0,0.1558644,-0.1558644,3.645744,26.04098,0.105087,0.1628783,0,0,0.9582025
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,37.55573,37.55573,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.91437,0.8023381,0,0.5168531,-0.5168531,3.100933,22.14948,0.105087,0.5401115,0,0,0.8023381
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,36.41029,36.41029,0.5208438,0.2712107,0,-1,0,0.2712107,0,0,0.2496331,0.3017174,0,0.285485,0.2712107,0,0,11.48866,0.285485,0,0.285485,-0.285485,2.800006,20,0.105087,0.5729282,0,0,0.285485
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105087,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,34.54063,34.54063,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105087,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,33.73513,33.73513,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1055652,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.074009,40.72852,33.12915,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2206.668,0,0,0,1.074009,0,0,3.505263,3.33,8.475861,2.997,4.404009,0,4.404009,10.13713,72.40794,0.1058203,0.05353818,0.8592073,5,4.071009
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.785117,45.50489,32.48623,1.89494,1.89494,4.067337,0,1.275383,1.89494,94.20444,0,0,0,1.785117,0,0,2.172397,2.063777,4.071851,6.960608,3.848895,0,3.848895,13.78851,98.48918,0.106306,2.084434,1.428094,5,8.745726
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.54381,53.57901,34.02333,1.382254,1.382254,0,0,0,1.382254,184.0335,0.8658493,0,0,2.54381,1.455004,1.382254,0,0,0.2229565,10.42461,0.2229565,0,0.2229565,14.00003,100,0.1062803,1.520479,2.035048,0,12.96842
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.035011,62.81839,37.96957,2.15418,2.15418,0,-1,0,2.15418,140.8894,0.7674534,0,0,3.035011,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1062803,2.369598,2.428009,0,13.66029
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.29482,70.34103,41.87885,2.110766,2.110766,0,-1,0,2.110766,156.0959,1.072961,0,0,3.29482,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1062803,2.321842,2.635856,0,13.92009
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.361764,75.14503,45.05653,1.995261,1.995261,0,-1,0,1.995261,168.4874,1.261489,0,0,3.361764,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1062803,2.194787,2.689411,0,13.98704
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.260307,76.97722,47.39175,0.05126851,0.05126851,0,-1,0,0.05126851,6359.278,3.206341,0,0,3.260307,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1062803,0.05639536,2.608246,0,13.88558
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.983407,76.63342,49.63091,1.509668,1.509668,0,-1,0,1.509668,197.6201,1.394283,0,0,2.983407,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1062803,1.660635,2.386725,0,13.60868
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.54736,73.47948,50.9611,2.83713,2.83713,0,-1,0,2.83713,89.78651,0,4.440892E-16,0,2.54736,2.986452,2.83713,0,0,0,10.62527,0,0.4390924,-0.4390924,13.53718,96.69398,0.1062803,3.120843,2.037888,0,13.17263
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.942382,67.86373,51.38233,2.306159,2.306159,0,-1,0,2.306159,84.22585,0,0,0,1.942382,2.427536,2.306159,0,0,0.4878805,10.18618,0,0.485154,-0.485154,13.02579,93.04115,0.1062803,2.536775,1.553906,0,12.12856
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.553641,64.63534,51.75183,1.424141,1.424141,0,-1,0,1.424141,109.0932,0,0,0,1.553641,1.499096,1.424141,0,0,1.02694,9.701028,0.05454582,0,0.05454582,13.07753,93.41077,0.106274,1.566555,1.242913,0,11.25467
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,51.08673,51.08673,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.9723946,9.750119,0,1.314171,-1.314171,11.69228,83.51609,0.106274,1.373309,0,0,9.750119
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,49.37965,49.37965,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.432585,8.435948,0,3.505263,-3.505263,7.997404,57.1242,0.106274,5.597997,0,0,8.435948
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,47.67996,47.67996,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.327322,4.930685,0,3.394206,-3.394206,4.419597,31.56848,0.106274,3.546945,0,0,4.930685
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,45.76596,45.76596,2.536973,1.459655,0,-1,0,1.459655,0,0,1.077318,1.331016,0,1.536479,1.459655,0,0,10.09866,1.536479,0,1.536479,-1.536479,2.800006,20,0.106274,2.790671,0,0,1.536479
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,43.77068,43.77068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106274,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,41.6941,41.6941,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106274,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,40.09048,40.09048,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106274,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,38.93026,38.93026,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106274,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,37.65919,37.65919,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106274,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,36.52114,36.52114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106274,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,35.64174,35.64174,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106274,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,34.66626,34.66626,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106274,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,33.86076,33.86076,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1066948,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.082111,40.92069,33.25478,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,112.4515,0,0,0,1.082111,0,0,3.505263,3.33,8.475861,2.997,4.412111,0,4.412111,10.14482,72.46284,0.1072386,1.05852,0.8656888,5,4.079111
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.784021,45.6574,32.63402,2.009185,2.009185,4.174927,0,1.304755,2.009185,88.79326,0,0,0,1.784021,0,0,2.165742,2.057455,4.063749,6.9679,3.841476,0,3.841476,13.78916,98.49381,0.1077481,2.210104,1.427217,5,8.751921
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.54054,53.72002,34.17113,2.124119,2.124119,0,0,0,2.124119,119.6044,0.08235228,0,0,2.54054,2.235915,2.124119,0,0,0.2222735,10.42523,0.2222735,0,0.2222735,14.00003,100,0.1077224,2.336531,2.032432,0,12.96577
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.029468,62.9691,38.13954,1.814091,1.814091,0,-1,0,1.814091,166.9965,1.119898,0,0,3.029468,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1077224,1.9955,2.423574,0,13.65474
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.287767,70.47851,42.04882,0.02039997,0.02039997,0,-1,0,0.02039997,16116.53,3.266293,0,0,3.287767,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1077224,0.02243997,2.630213,0,13.91304
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.353595,75.26997,45.2265,0.9608939,0.9608939,0,-1,0,0.9608939,349.0078,2.342128,0,0,3.353595,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1077224,1.056983,2.682876,0,13.97887
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.251509,77.08375,47.55433,0.543544,0.543544,0,-1,0,0.543544,598.2053,2.679357,0,0,3.251509,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1077224,0.5978984,2.601207,0,13.87678
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.97394,76.7392,49.80088,1.655585,1.655585,0,-1,0,1.655585,179.6308,1.231219,0,0,2.97394,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1077224,1.821143,2.379152,0,13.59921
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.538383,73.53499,51.08673,0.3751618,0.3751618,0,-1,0,0.3751618,676.6102,2.143476,0,0,2.538383,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1077224,0.4126779,2.030706,0,13.16366
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.278131,71.32145,51.50057,1.247139,1.247139,0,-1,0,1.247139,182.6686,0.9653532,0,0,2.278131,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1077224,1.371853,1.822505,0,12.90341
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.218558,61.78255,51.87746,0.5846292,0.5846292,0,-1,0,0.5846292,208.4326,0.603159,0,0,1.218558,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1077224,0.6430922,0.9748465,0,11.84383
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,51.21236,51.21236,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1077224,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,49.50528,49.50528,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1077224,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,47.80559,47.80559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1077224,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1077224,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,43.89631,43.89631,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1077224,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,41.8419,41.8419,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1077224,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,40.23828,40.23828,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1077224,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1077224,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,37.78482,37.78482,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1077224,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,36.66155,36.66155,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1077224,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,35.76736,35.76736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1077224,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,34.79189,34.79189,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1077224,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,33.979,33.979,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1077224,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9912996,40.41788,33.41736,0.162678,0.162678,0,0,0,0.162678,609.3629,0,0,0,0.9912996,0.1712401,0.162678,0,0,8.288366,3.165744,0.8200595,0,0.8200595,6.91497,49.39254,0.1076278,0.1789459,0.7930397,0,4.157044
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.372571,50.66586,32.77443,0.3981145,0.3981145,0,0,0,0.3981145,595.9519,0,0,0,2.372571,0.4190679,0.3981145,0,0,7.468307,3.903798,1.953503,0,1.953503,8.768226,62.63006,0.1074032,0.437926,1.898057,0,6.276369
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.536926,53.87496,34.33371,0,0,0,0,0,0,0,0,0,0,2.536926,0,0,0,0,5.514804,5.661951,2.536926,0,2.536926,11.17496,79.82102,0.1071128,0,2.029541,0,8.198876
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.023939,63.11096,38.30212,0.2642834,0.2642834,0,-1,0,0.2642834,1144.203,0,0,0,3.023939,0.2781931,0.2642834,0,0,2.977878,7.945184,2.745746,0,2.745746,13.77981,98.427,0.1068003,0.2907117,2.419151,0,10.96912
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.28075,70.60699,42.2114,0.6478688,0.6478688,0,-1,0,0.6478688,506.3911,2.36665,0,0,3.28075,0.6819671,0.6478688,0,0,0.2321322,10.41636,0.2321322,0,0.2321322,14.00003,100,0.106774,0.7126556,2.6246,0,13.6971
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.345308,75.39342,45.39647,0,0,0,-1,0,0,0,3.345308,0,0,3.345308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106774,0,2.676246,0,13.97058
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.242601,77.18888,47.71692,0.2356162,0.2356162,0,-1,0,0.2356162,1376.222,2.994584,0,0,3.242601,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.106774,0.2591778,2.594081,0,13.86788
