Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,37.82916,37.82916,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1248944,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,37.62224,37.62224,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1251317,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,37.22318,37.22318,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1256156,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.893536,52.96992,38.47208,0,0,0,0,0,0,0,0.07767627,0,0,1.893536,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1254451,0,1.514829,0,10.88454
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.016068,67.43674,41.92319,1.996964,1.996964,0,-1,0,1.996964,151.0326,0.9140002,0,0,3.016068,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1254451,2.196661,2.412854,0,13.64134
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.900252,81.48775,44.84961,0.003220434,0.003220434,0,-1,0,0.003220434,121109.5,3.896862,0,0,3.900252,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1254451,0.003542477,3.120202,0,14.52553
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.705178,82.68727,47.55433,0.3099892,0.3099892,0,-1,0,0.3099892,1195.26,3.378873,0,0,3.705178,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1254451,0.3409881,2.964142,0,14.33045
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.694822,85.49625,49.67525,0,0,0,-1,0,0,0,3.694822,0,0,3.694822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254451,0,2.955858,0,14.3201
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.353974,83.90482,51.79617,1.356255,1.356255,0,-1,0,1.356255,247.2967,1.926337,0,0,3.353974,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1254451,1.49188,2.683179,0,13.97925
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.448279,74.92101,53.04507,1.168766,1.168766,0,-1,0,1.168766,209.4755,1.217999,0,0,2.448279,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1254451,1.285643,1.958623,0,13.07355
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4544287,56.98893,53.41457,0.6381869,0.6381869,0,-1,0,0.6381869,71.20621,0,0,0,0.4544287,0.6717758,0.6381869,0,0,0,10.62527,0,0.217347,-0.217347,13.77092,98.36355,0.1254451,0.7020056,0.363543,0,11.0797
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,53.79145,53.79145,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2414967,10.40793,0,1.854864,-1.854864,11.81573,84.39787,0.1254451,1.938333,0,0,10.40793
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,53.25198,53.25198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.302457,8.553063,0,0,0,11.81573,84.39787,0.1254451,0,0,0,8.553063
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,51.75183,51.75183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.302457,8.553063,0,0,0,11.81573,84.39787,0.1254451,0,0,0,8.553063
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,50.54726,50.54726,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.302457,8.553063,0,0.02343747,-0.02343747,11.79102,84.22141,0.1254451,0.02449216,0,0,8.553063
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,48.88453,48.88453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328499,8.529626,0,0,0,11.79102,84.22141,0.1254451,0,0,0,8.529626
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,46.88924,46.88924,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.328499,8.529626,0,0.4506102,-0.4506102,11.31604,80.82867,0.1254451,0.4708877,0,0,8.529626
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,44.89395,44.89395,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.829176,8.079016,0,0.6008925,-0.6008925,10.68264,76.30441,0.1254451,0.6279327,0,0,8.079016
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,43.3125,43.3125,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.496835,7.478123,0,0.09609006,-0.09609006,10.58135,75.58093,0.1254451,0.1004141,0,0,7.478123
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,42.17445,42.17445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603602,7.382033,0,0,0,10.58135,75.58093,0.1254451,0,0,0,7.382033
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,41.02901,41.02901,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.603602,7.382033,0,0.07160198,-0.07160198,10.50588,75.04182,0.1254451,0.07482406,0,0,7.382033
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,40.06831,40.06831,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.683159,7.310431,0,0.2934355,-0.2934355,10.19657,72.83248,0.1254451,0.3066401,0,0,7.310431
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,39.24064,39.24064,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.009199,7.016995,0,0.323509,-0.323509,9.855559,70.39671,0.1254451,0.3380669,0,0,7.016995
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,38.42775,38.42775,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.368653,6.693486,0,0.07464705,-0.07464705,9.776875,69.83468,0.1254451,0.07800616,0,0,6.693486
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,37.82916,37.82916,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.451594,6.618839,0,0.1835547,-0.1835547,9.583391,68.45266,0.1254451,0.1918147,0,0,6.618839
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,37.63702,37.63702,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.655544,6.435285,0,0.2734305,-0.2734305,9.29517,66.39394,0.1254451,0.2857349,0,0,6.435285
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,37.24535,37.24535,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.959356,6.161854,0,0.1092864,-0.1092864,9.179972,65.5711,0.1254451,0.1142043,0,0,6.161854
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.136459,55.08448,38.49426,1.372519,1.372519,0,0,0,1.372519,155.6597,0,0,0,2.136459,1.444757,1.372519,0,0,5.080785,6.052567,0.6917021,0,0.6917021,9.836178,70.25828,0.1253803,1.509771,1.709167,0,8.189026
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.535662,73.08749,41.92319,2.060934,2.060934,0,-1,0,2.060934,171.5563,0,0,0,3.535662,2.169404,2.060934,0,0,4.389083,6.675099,1.366258,0,1.366258,11.13232,79.51645,0.1252525,2.267027,2.82853,0,10.21076
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.822719,80.42911,44.81266,0.9185777,0.9185777,0,-1,0,0.9185777,416.1563,0,0,0,3.822719,0.9669239,0.9185777,0,0,3.022825,7.904732,2.855795,0,2.855795,13.84157,98.86816,0.1249861,1.010435,3.058175,0,11.72745
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.078797,75.04533,47.50999,0.1092221,0.1092221,0,-1,0,0.1092221,2818.841,2.796797,0,0,3.078797,0.1149706,0.1092221,0,0,0.1670296,10.47495,0.1670296,0,0.1670296,14.00003,100,0.1249705,0.1201443,2.463037,0,13.55374
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.963448,76.3607,49.59396,1.84907,1.84907,0,-1,0,1.84907,160.267,1.017059,0,0,2.963448,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1249705,2.033977,2.370759,0,13.58872
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.676083,75.7718,51.70749,1.703015,1.703015,0,-1,0,1.703015,157.1379,0.8834354,0,0,2.676083,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1249705,1.873317,2.140866,0,13.30136
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.846705,68.77319,53.00073,0.5244305,0.5244305,0,-1,0,0.5244305,352.1353,1.294673,0,0,1.846705,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1249705,0.5768736,1.477364,0,12.47198
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4597791,56.98662,53.37023,0.3448624,0.3448624,0,-1,0,0.3448624,133.3225,0.09676611,0,0,0.4597791,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1249705,0.3793486,0.3678233,0,11.08505
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,53.74711,53.74711,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1249705,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,53.20765,53.20765,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1249705,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,51.75183,51.75183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1249705,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,50.54726,50.54726,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1249705,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,48.92886,48.92886,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1249705,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,46.93358,46.93358,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1249705,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,44.89395,44.89395,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249705,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,43.3125,43.3125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249705,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,42.18923,42.18923,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249705,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,41.05118,41.05118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249705,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,40.09048,40.09048,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249705,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,39.26281,39.26281,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249705,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,38.44991,38.44991,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249705,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,37.86611,37.86611,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1251987,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,37.68136,37.68136,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1255512,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,37.28969,37.28969,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.125789,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.664402,51.10374,38.51642,1.649928,1.649928,3.382143,0,1.088325,1.649928,100.8773,-2.220446E-16,0,0,1.664402,0,0,1.732215,1.645604,3.487787,7.486267,3.310006,0,3.310006,13.83137,98.79531,0.125959,1.814921,1.331522,5,9.150668
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.612967,73.95126,41.90102,0.6037012,0.6037012,0,-1,0,0.6037012,598.4694,2.799712,0,0,3.612967,0.6354749,0.6037012,0,0,0.17778,10.46527,0.17778,0,0.17778,14.00003,100,0.1259425,0.6640713,2.890374,0,14.07824
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.853669,80.76707,44.76832,0.9495395,0.9495395,0,-1,0,0.9495395,405.8461,2.854154,0,0,3.853669,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1259425,1.044493,3.082935,0,14.47894
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.073195,74.93579,47.47305,0.8357466,0.8357466,0,-1,0,0.8357466,367.7186,2.193462,0,0,3.073195,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1259425,0.9193212,2.458556,0,13.69847
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.957948,76.243,49.54962,0.5749156,0.5749156,0,-1,0,0.5749156,514.5013,2.352774,0,0,2.957948,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1259425,0.6324072,2.366359,0,13.58322
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.670416,75.66457,51.67054,1.496329,1.496329,0,-1,0,1.496329,178.4645,1.095333,0,0,2.670416,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1259425,1.645962,2.136333,0,13.29569
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.778058,68.02388,52.91944,0,0,0,-1,0,0,0,1.778058,0,0,1.778058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259425,0,1.422446,0,12.40333
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3760985,56.23209,53.28894,0.8192143,0.8192143,0,-1,0,0.8192143,45.90966,0,1.110223E-16,0,0.3760985,0.8623308,0.8192143,0,0,0,10.62527,0,0.4862323,-0.4862323,13.48749,96.33905,0.1259425,0.9011357,0.3008788,0,11.00137
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,53.70277,53.70277,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5402581,10.13904,0,2.031841,-2.031841,11.34575,81.04088,0.1259425,2.123274,0,0,10.13904
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,53.16331,53.16331,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.797859,8.107201,0,1.956835,-1.956835,9.283061,66.30745,0.1259425,2.044892,0,0,8.107201
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,51.70749,51.70749,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.97212,6.150366,0,1.526422,-1.526422,7.674071,54.81468,0.1259425,1.595111,0,0,6.150366
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,50.54726,50.54726,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.668144,4.623944,0,1.902311,-1.902311,5.668859,40.49177,0.1259425,1.987915,0,0,4.623944
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,48.88453,48.88453,4.740395,2.585552,0,-1,0,2.585552,0,0,2.154843,2.628883,0,2.721633,2.585552,0,0,8.781823,2.721633,0,2.721633,-2.721633,2.800006,20,0.1259425,5.214434,0,0,2.721633
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,46.88924,46.88924,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259425,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,44.89395,44.89395,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259425,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,43.3125,43.3125,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259425,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,42.2114,42.2114,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259425,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,41.06596,41.06596,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259425,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,40.13482,40.13482,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259425,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,39.28498,39.28498,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259425,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,38.47208,38.47208,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259425,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,37.88828,37.88828,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262476,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,37.70353,37.70353,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1265084,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,37.30447,37.30447,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.126933,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.589504,50.48887,38.51642,1.452861,1.452861,0,0,0,1.452861,109.4051,0,0,0,1.589504,1.529327,1.452861,0,0,1.81586,8.991,0.06017646,0,0.06017646,12.33444,88.10297,0.1269274,1.598147,1.271603,0,10.5805
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.775445,64.94437,41.87885,1.177086,1.177086,0,-1,0,1.177086,235.7894,0,0,0,2.775445,1.239038,1.177086,0,0,1.755684,9.045158,1.536407,0,1.536407,13.792,98.51411,0.1267847,1.294795,2.220356,0,11.8206
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.017187,70.89291,44.72398,0.7736906,0.7736906,0,-1,0,0.7736906,389.9733,1.983498,0,0,3.017187,0.8144111,0.7736906,0,0,0.2192771,10.42793,0.2192771,0,0.2192771,14.00003,100,0.1267644,0.8510596,2.413749,0,13.44511
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.068558,74.78146,47.39175,1.616077,1.616077,0,-1,0,1.616077,189.877,1.367424,0,0,3.068558,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1267644,1.777685,2.454846,0,13.69383
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.953261,76.08842,49.46833,1.434708,1.434708,0,-1,0,1.434708,205.8441,1.443043,0,0,2.953261,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1267644,1.578178,2.362609,0,13.57854
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.665645,75.51323,51.58924,1.59897,1.59897,0,-1,0,1.59897,166.7101,0.982518,0,0,2.665645,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1267644,1.758867,2.132516,0,13.29092
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.246702,72.60819,52.8751,0.3326578,0.3326578,0,-1,0,0.3326578,675.3793,1.896536,0,0,2.246702,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1267644,0.3659236,1.797362,0,12.87198
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2865084,55.48277,53.25198,0.5945401,0.5945401,0,-1,0,0.5945401,48.18993,0,1.110223E-16,0,0.2865084,0.6258316,0.5945401,0,0,0,10.62527,0,0.3393232,-0.3393232,13.64235,97.44516,0.1267644,0.653994,0.2292067,0,10.91178
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,53.66582,53.66582,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3770258,10.28595,0,0.1468762,-0.1468762,13.48753,96.3393,0.1267644,0.1534857,0,0,10.28595
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,53.12636,53.12636,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5402216,10.13907,0,1.272799,-1.272799,12.14588,86.75612,0.1267644,1.330075,0,0,10.13907
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,51.67054,51.67054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.954443,8.866276,0,0,0,12.14588,86.75612,0.1267644,0,0,0,8.866276
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,50.50293,50.50293,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.954443,8.866276,0,2.477561,-2.477561,9.534302,68.10202,0.1267644,2.589052,0,0,8.866276
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,48.88453,48.88453,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.707289,6.388714,0,1.897091,-1.897091,7.534592,53.81841,0.1267644,1.98246,0,0,6.388714
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,46.88924,46.88924,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.815167,4.491623,0,0.1359699,-0.1359699,7.391267,52.79466,0.1267644,0.1420885,0,0,4.491623
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,44.89395,44.89395,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.966245,4.355653,0,0.9201673,-0.9201673,6.421326,45.86652,0.1267644,0.9615749,0,0,4.355653
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,43.3125,43.3125,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.988653,3.435486,0,0.2345152,-0.2345152,6.174125,44.10081,0.1267644,0.2450684,0,0,3.435486
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,42.18923,42.18923,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.249226,3.200971,0,0.2383288,-0.2383288,5.922904,42.30638,0.1267644,0.2490536,0,0,3.200971
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,41.06596,41.06596,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.514035,2.962642,0,0.16426,-0.16426,5.749759,41.06963,0.1267644,0.1716517,0,0,2.962642
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,40.09048,40.09048,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.696547,2.798382,0,0.1219315,-0.1219315,5.621232,40.15158,0.1267644,0.1274185,0,0,2.798382
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,39.26281,39.26281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.832026,2.67645,0,0,0,5.621232,40.15158,0.1267644,0,0,0,2.67645
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,38.44991,38.44991,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.832026,2.67645,0,0.4552784,-0.4552784,5.141327,36.72369,0.1267644,0.4757659,0,0,2.67645
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,37.86611,37.86611,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.337891,2.221172,0,0.4158197,-0.4158197,4.703014,33.59289,0.1267644,0.4345316,0,0,2.221172
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,37.68136,37.68136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.799913,1.805352,0,0,0,4.703014,33.59289,0.1267644,0,0,0,1.805352
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,37.30447,37.30447,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.799913,1.805352,0,0.8371049,-0.8371049,3.820628,27.29015,0.1267644,2.249775,0,5,1.805352
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.515263,49.88461,38.51642,2.876784,2.876784,5,0,1.53,2.876784,52.67212,0,0,0,1.515263,0,0,2.123216,2.017056,10.73003,0.9682477,3.532319,0,3.532319,7.17168,51.22618,0.1272263,3.164462,1.21221,5,2.48351
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.76973,64.8612,41.85668,2.11291,2.11291,0,-1,0,2.11291,131.0861,0,0,0,2.76973,2.224115,2.11291,0,0,7.197711,4.147334,0.5456144,0,0.5456144,7.689295,54.92343,0.1271756,2.3242,2.215784,0,6.917064
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.010935,70.82591,44.72398,0,0,0,-1,0,0,0,0,0,0,3.010935,0,0,0,0,6.652097,4.638387,3.010935,0,3.010935,10.54572,75.32641,0.1268969,0,2.408748,0,7.649322
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.063188,74.66554,47.34742,0.8747659,0.8747659,0,-1,0,0.8747659,350.1723,0,0,0,3.063188,0.9208062,0.8747659,0,0,3.641162,7.348228,2.142382,0,2.142382,12.57816,89.84383,0.1266993,0.9622425,2.450551,0,10.41142
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.947893,75.97255,49.42399,1.224319,1.224319,0,-1,0,1.224319,240.7782,0.1603564,0,0,2.947893,1.288757,1.224319,0,0,1.49878,9.276372,1.49878,0,1.49878,14.00003,100,0.1265614,1.346751,2.358315,0,12.22427
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.660292,75.40071,51.54491,0.5652412,0.5652412,0,-1,0,0.5652412,470.6471,2.065301,0,0,2.660292,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1265614,0.6217654,2.128233,0,13.28557
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.119279,71.26145,52.83076,0,0,0,-1,0,0,0,2.119279,0,0,2.119279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265614,0,1.695423,0,12.74455
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,53.20765,53.20765,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1265614,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,53.62148,53.62148,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1265614,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,53.12636,53.12636,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1265614,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,51.67054,51.67054,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1265614,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,50.50293,50.50293,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1265614,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,48.88453,48.88453,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1265614,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,46.88924,46.88924,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265614,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,44.84961,44.84961,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265614,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,43.27555,43.27555,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265614,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,42.17445,42.17445,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265614,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,41.05118,41.05118,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265614,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,40.09048,40.09048,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265614,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,39.26281,39.26281,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265614,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,38.44991,38.44991,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265614,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,37.88828,37.88828,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268515,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,37.70353,37.70353,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270417,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,37.32664,37.32664,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1272298,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.835249,52.52676,38.51642,1.119475,1.119475,0,0,0,1.119475,163.9383,0,0,0,1.835249,1.178395,1.119475,0,0,1.81586,8.991,0.656854,0,0.656854,12.9005,92.14623,0.1271696,1.231422,1.468199,0,10.82625
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.289793,70.21177,41.81973,1.148548,1.148548,0,-1,0,1.148548,286.4307,0.9217895,0,0,3.289793,1.208998,1.148548,0,0,1.159006,9.582169,1.159006,0,1.159006,14.00003,100,0.1270635,1.263402,2.631835,0,12.87196
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.378167,74.80016,44.64269,0,0,0,-1,0,0,0,3.378167,0,0,3.378167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270635,0,2.702534,0,14.00344
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.557039,80.44934,47.30308,1.477129,1.477129,0,-1,0,1.477129,240.8076,2.002166,0,0,3.557039,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1270635,1.624842,2.845631,0,14.18231
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.911732,75.51201,49.37965,0.1276517,0.1276517,0,-1,0,0.1276517,2280.998,2.777362,0,0,2.911732,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1270635,0.1404168,2.329386,0,13.53701
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.62486,74.91656,51.46362,0.1164872,0.1164872,0,-1,0,0.1164872,2253.347,2.502242,0,0,2.62486,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1270635,0.1281359,2.099888,0,13.25013
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.557774,65.7715,52.74947,1.124449,1.124449,0,-1,0,1.124449,138.5367,0.3741437,0,0,1.557774,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1270635,1.236894,1.246219,0,12.18305
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,53.16331,53.16331,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1270635,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,53.58453,53.58453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1270635,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,53.04507,53.04507,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1270635,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,51.6262,51.6262,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1270635,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,50.46597,50.46597,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1270635,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,48.84019,48.84019,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1270635,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,46.8449,46.8449,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270635,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,44.81266,44.81266,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270635,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,43.27555,43.27555,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270635,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,42.15228,42.15228,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270635,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,41.00684,41.00684,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270635,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,40.09048,40.09048,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270635,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,39.26281,39.26281,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270635,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,38.44991,38.44991,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270635,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,37.88828,37.88828,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272991,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,37.7257,37.7257,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1276209,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,37.34881,37.34881,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.127941,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.368851,48.7235,38.5312,0.7552206,0.7552206,0,0,0,0.7552206,181.2518,0,0,0,1.368851,0.794969,0.7552206,0,0,2.81075,8.095599,0.5738817,0,0.5738817,11.87795,84.84232,0.1278885,0.8307427,1.095081,0,9.46445
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.646376,63.58032,41.79756,0.494459,0.494459,0,-1,0,0.494459,535.2065,0,0,0,2.646376,0.5204831,0.494459,0,0,2.236868,8.612093,2.125893,0,2.125893,13.89475,99.248,0.1276944,0.5439049,2.117101,0,11.25847
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.000848,70.57212,44.60574,2.250816,2.250816,0,-1,0,2.250816,133.3226,0.5205927,0,0,3.000848,2.36928,2.250816,0,0,0.1109748,10.5254,0.1109748,0,0.1109748,14.00003,100,0.1276843,2.475898,2.400678,0,13.52625
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.053362,74.39802,47.22179,2.356162,2.356162,0,-1,0,2.356162,129.5905,0.573191,0,0,3.053362,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1276843,2.591779,2.442689,0,13.67864
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.938128,75.70604,49.29836,1.618957,1.618957,0,-1,0,1.618957,181.4827,1.233962,0,0,2.938128,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1276843,1.780853,2.350502,0,13.5634
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.638738,75.01328,51.41928,2.242026,2.242026,0,-1,0,2.242026,117.6943,0.2787102,0,0,2.638738,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1276843,2.466229,2.11099,0,13.26401
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.511288,65.25551,52.66818,2.084759,2.084759,0,-1,0,2.084759,72.49225,0,0,0,1.511288,2.194483,2.084759,0,0,0,10.62527,0,0.6831944,-0.6831944,13.27988,94.85608,0.1276843,2.293234,1.209031,0,12.13656
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,53.08202,53.08202,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.7591048,9.94208,0,2.865431,-2.865431,10.25945,73.28163,0.1276843,2.994375,0,0,9.94208
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,53.49585,53.49585,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.942917,7.076649,0,1.840886,-1.840886,8.318985,59.4212,0.1276843,1.923725,0,0,7.076649
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,53.00073,53.00073,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.988346,5.235763,0,0.8797924,-0.8797924,7.391602,52.79705,0.1276843,0.919383,0,0,5.235763
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,51.58924,51.58924,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.965892,4.355971,0,3.194583,-3.194583,4.024216,28.74434,0.1276843,3.338339,0,0,4.355971
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,50.42163,50.42163,2.751643,1.103319,0,-1,0,1.103319,0,0,1.648325,1.923489,0,1.161388,1.103319,0,0,10.51543,1.161388,0,1.161388,-1.161388,2.800006,20,0.1276843,3.026808,0,0,1.161388
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,48.80323,48.80323,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,46.8449,46.8449,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,44.81266,44.81266,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,43.23121,43.23121,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,42.13011,42.13011,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,41.00684,41.00684,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,40.09048,40.09048,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,39.26281,39.26281,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,38.44991,38.44991,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276843,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,37.91045,37.91045,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278966,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,37.74048,37.74048,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.12808,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,37.37098,37.37098,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1284456,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.752858,51.8531,38.5312,1.410741,1.410741,0,0,0,1.410741,124.2509,0,0,0,1.752858,1.48499,1.410741,0,0,1.81586,8.991,0.2678678,0,0.2678678,12.53147,89.51035,0.1284212,1.551815,1.402286,0,10.74386
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.583983,62.9511,41.77539,1.575056,1.575056,0,-1,0,1.575056,164.0566,0,0,0,2.583983,1.657954,1.575056,0,0,1.547992,9.232081,0.9260293,0,0.9260293,13.40998,95.78539,0.128337,1.732562,2.067187,0,11.81606
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.824712,80.10832,44.56141,1.417467,1.417467,0,-1,0,1.417467,269.8272,1.710678,0,0,3.824712,1.492071,1.417467,0,0,0.6219631,10.06551,0.6219631,0,0.6219631,14.00003,100,0.1282805,1.559214,3.05977,0,13.89022
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.048912,74.24653,47.1405,0.5331471,0.5331471,0,-1,0,0.5331471,571.8707,2.487705,0,0,3.048912,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1282805,0.5864618,2.43913,0,13.67419
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.933737,75.55552,49.21707,0,0,0,-1,0,0,0,2.933737,0,0,2.933737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282805,0,2.34699,0,13.55901
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.582755,74.31066,51.33799,2.539393,2.539393,0,-1,0,2.539393,101.7076,4.440892E-16,0,0,2.582755,2.673046,2.539393,0,0,0,10.62527,0,0.09029082,-0.09029082,13.90485,99.32018,0.1282805,2.793333,2.066204,0,13.20803
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.447257,64.58385,52.58689,0,0,0,-1,0,0,0,1.346934,0,0,1.447257,0,0,0,0,0.1003231,10.53498,0.1003231,0,0.1003231,14.00003,100,0.1282713,0,1.157806,0,11.98224
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,53.00073,53.00073,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1282713,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,53.4589,53.4589,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1282713,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,52.95639,52.95639,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1282713,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,51.54491,51.54491,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1282713,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,50.3773,50.3773,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1282713,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,48.80323,48.80323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1282713,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,46.80795,46.80795,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1282713,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,44.81266,44.81266,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282713,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,43.23121,43.23121,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282713,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,42.13011,42.13011,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282713,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282713,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,40.09048,40.09048,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282713,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,39.26281,39.26281,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282713,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,38.47208,38.47208,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282713,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,37.93262,37.93262,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1285771,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,37.76265,37.76265,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1288579,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,37.39315,37.39315,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1292304,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.225833,47.5919,38.5312,2.973978,2.973978,0,0,0,2.973978,41.21864,0,4.440892E-16,0,1.225833,3.130503,2.973978,0,0,2.36363,8.498007,0,1.90467,-1.90467,9.749993,69.64267,0.1292304,3.271376,0.9806667,0,9.723841
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.522258,62.33433,41.75322,1.420434,1.420434,0,-1,0,1.420434,177.5695,0,0,0,2.522258,1.495193,1.420434,0,0,4.47993,6.593338,1.027064,0,1.027064,10.72435,76.60236,0.1291371,1.562477,2.017806,0,9.115596
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.990283,70.35023,44.51706,1.394022,1.394022,0,-1,0,1.394022,214.5076,0,0,0,2.990283,1.467391,1.394022,0,0,3.452865,7.517695,1.522891,0,1.522891,12.16909,86.92193,0.1289991,1.533424,2.392226,0,10.50798
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.044522,74.09589,47.05921,1.620264,1.620264,0,-1,0,1.620264,187.9028,0,0,0,3.044522,1.705541,1.620264,0,0,1.929974,8.888298,1.33898,0,1.33898,13.43936,95.99525,0.128878,1.782291,2.435617,0,11.93282
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.928693,75.4439,49.17273,1.527175,1.527175,0,-1,0,1.527175,191.772,0.7301474,0,0,2.928693,1.607552,1.527175,0,0,0.5909935,10.09338,0.5909935,0,0.5909935,14.00003,100,0.1288246,1.679892,2.342955,0,13.02207
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.527544,73.62383,51.2567,1.191772,1.191772,0,-1,0,1.191772,212.0828,1.273047,0,0,2.527544,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1288246,1.310949,2.022035,0,13.15282
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.792239,67.73604,52.54255,1.117422,1.117422,0,-1,0,1.117422,160.3905,0.6160048,0,0,1.792239,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1288246,1.229165,1.433791,0,12.41751
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,52.95639,52.95639,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1288246,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,53.41457,53.41457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1288246,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,52.91944,52.91944,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1288246,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,51.50057,51.50057,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1288246,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,50.3773,50.3773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1288246,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,48.7589,48.7589,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1288246,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,46.80795,46.80795,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1288246,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,44.81266,44.81266,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288246,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,43.23121,43.23121,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288246,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,42.13011,42.13011,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288246,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,41.00684,41.00684,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288246,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,40.06831,40.06831,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288246,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,39.26281,39.26281,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288246,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288246,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,37.93262,37.93262,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.129057,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,37.76265,37.76265,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1292776,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,37.39315,37.39315,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1294541,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.155681,47.04316,38.5312,1.295614,1.295614,0,0,0,1.295614,89.19946,0,2.220446E-16,0,1.155681,1.363804,1.295614,0,0,1.81586,8.991,0,0.2081234,-0.2081234,12.05797,86.12819,0.1294541,1.425175,0.9245445,0,10.14668
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.103565,58.4244,41.71627,0.1111443,0.1111443,0,-1,0,0.1111443,1892.643,0,0,0,2.103565,0.116994,0.1111443,0,0,2.047108,8.782877,1.986571,0,1.986571,13.9426,99.58978,0.1292753,0.1222588,1.682852,0,10.88644
