Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.806929,79.70875,44.43578,0.6337823,0.6337823,0,-1,0,0.6337823,600.6683,3.079253,0,0,3.806929,0.6671393,0.6337823,0,0,0.06053738,10.57079,0.06053738,0,0.06053738,14.00003,100,0.1292699,0.6971605,3.045543,0,14.37772
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.774843,82.85564,47.01487,0,0,0,-1,0,0,0,3.774843,0,0,3.774843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292699,0,3.019875,0,14.40012
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.71174,84.9086,49.09144,1.680617,1.680617,0,-1,0,1.680617,220.8558,1.94267,0,0,3.71174,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1292699,1.848678,2.969392,0,14.33701
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.44332,72.68445,51.21236,0,0,0,-1,0,0,0,2.44332,0,0,2.44332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292699,0,1.954656,0,13.06859
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.781255,67.54047,52.46126,1.11284,1.11284,0,-1,0,1.11284,160.0639,0.6098445,0,0,1.781255,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1292699,1.224124,1.425004,0,12.40653
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,52.8751,52.8751,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1292699,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,53.33327,53.33327,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1292699,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,52.8751,52.8751,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1292699,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,51.46362,51.46362,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1292699,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,50.29601,50.29601,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1292699,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,48.71456,48.71456,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1292699,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,46.76361,46.76361,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292699,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,44.76832,44.76832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292699,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,43.23121,43.23121,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292699,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,42.13011,42.13011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292699,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,41.00684,41.00684,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292699,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,40.06831,40.06831,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292699,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,39.26281,39.26281,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292699,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292699,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,37.95479,37.95479,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1295529,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,37.76265,37.76265,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297908,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,37.41532,37.41532,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1302195,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.196416,47.3613,38.5312,1.023221,1.023221,0,0,0,1.023221,116.9265,0,0,0,1.196416,1.077074,1.023221,0,0,1.868039,8.944039,0.1193418,0,0.1193418,12.34107,88.15031,0.1302088,1.125543,0.9571329,0,10.14046
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.037477,67.37794,41.6941,2.716554,2.716554,0,-1,0,2.716554,111.8136,0,0,0,3.037477,2.85953,2.716554,0,0,1.748697,9.051447,0.1779464,0,0.1779464,12.50988,89.35613,0.1301928,2.988209,2.429981,0,12.08892
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.796479,79.51534,44.39144,1.989532,1.989532,0,-1,0,1.989532,190.8228,0.1314851,0,0,3.796479,2.094244,1.989532,0,0,1.57075,9.211599,1.57075,0,1.57075,14.00003,100,0.1300518,2.188485,3.037184,0,13.00808
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.035183,73.83514,46.93358,0,0,0,-1,0,0,0,3.035183,0,0,3.035183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300518,0,2.428146,0,13.66046
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.338995,79.96398,48.96582,0.2972069,0.2972069,0,-1,0,0.2972069,1123.458,3.026145,0,0,3.338995,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1300518,0.3269276,2.671196,0,13.96427
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.705747,75.33891,51.08673,0.9762194,0.9762194,0,-1,0,0.9762194,277.1658,1.678147,0,0,2.705747,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1300518,1.073841,2.164597,0,13.33102
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.472339,64.58495,52.37997,2.228377,2.228377,0,-1,0,2.228377,66.07225,0,0,0,1.472339,2.34566,2.228377,0,0,0,10.62527,0,0.8733212,-0.8733212,13.07947,93.42458,0.1300518,2.451215,1.177871,0,12.09761
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,52.79381,52.79381,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.9703569,9.751953,0,1.060731,-1.060731,11.96136,85.4381,0.1300518,1.108464,0,0,9.751953
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,53.25198,53.25198,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.148947,8.691221,0,1.084565,-1.084565,10.81813,77.27217,0.1300518,1.13337,0,0,8.691221
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,52.79381,52.79381,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.354019,7.606657,0,0.9667346,-0.9667346,9.799098,69.99342,0.1300518,1.010238,0,0,7.606657
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,51.38233,51.38233,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.428169,6.639922,0,3.505263,-3.505263,6.104226,43.60153,0.1300518,4.938919,0,0,6.639922
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,50.25906,50.25906,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.322906,3.134659,0,0.9473935,-0.9473935,5.105586,36.4684,0.1300518,0.9900262,0,0,3.134659
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,48.63327,48.63327,3.012587,2.077902,0,-1,0,2.077902,0,0,0.9346849,1.235944,0,2.187265,2.077902,0,0,9.375566,2.187265,0,2.187265,-2.187265,2.800006,20,0.1300518,3.313846,0,0,2.187265
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,46.68232,46.68232,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300518,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,44.68703,44.68703,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300518,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,43.18687,43.18687,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300518,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,42.10794,42.10794,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300518,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,40.98467,40.98467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300518,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,40.06831,40.06831,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300518,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,39.26281,39.26281,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300518,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300518,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,37.93262,37.93262,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302831,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,37.76265,37.76265,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304688,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,37.39315,37.39315,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1308993,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.300243,48.17847,38.5312,0.8190898,0.8190898,0,0,0,0.8190898,158.7425,0,0,0,1.300243,0.8621998,0.8190898,0,0,1.81586,8.991,0.4380437,0,0.4380437,12.69292,90.66351,0.1308601,0.9009988,1.040195,0,10.29124
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.342171,60.5229,41.64977,0.7055389,0.7055389,0,-1,0,0.7055389,331.9691,0.2216821,0,0,2.342171,0.7426725,0.7055389,0,0,1.377817,9.38524,1.377817,0,1.377817,14.00003,100,0.1307368,0.7760927,1.873737,0,11.72741
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.976188,69.94611,44.31015,3.186994,3.186994,0,-1,0,3.186994,93.38544,0,0,0.175693,2.976188,3.35473,3.186994,0,0,0,10.62527,0,0.3785419,-0.3785419,13.60101,97.14987,0.1307368,3.505693,2.38095,0,13.60146
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.031913,73.64204,46.80795,1.218137,1.218137,0,-1,0,1.218137,248.8975,1.329061,0,0,3.031913,1.28225,1.218137,0,0,0.4206022,10.24673,0.4206022,0,0.4206022,14.00003,100,0.1306992,1.339951,2.42553,0,13.27864
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.917229,74.95781,48.88453,0.5487641,0.5487641,0,-1,0,0.5487641,531.5998,2.339583,0,0,2.917229,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1306992,0.6036406,2.333783,0,13.5425
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.042288,79.05192,51.00544,0,0,0,-1,0,0,0,3.042288,0,0,3.042288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306992,0,2.43383,0,13.66756
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.53487,65.0571,52.29129,0,0,0,-1,0,0,0,1.53487,0,0,1.53487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306992,0,1.227896,0,12.16014
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,52.70513,52.70513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306992,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,53.20765,53.20765,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1306992,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,52.74947,52.74947,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1306992,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,51.33799,51.33799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1306992,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,50.21472,50.21472,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1306992,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,48.59632,48.59632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1306992,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,46.68232,46.68232,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1306992,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,44.68703,44.68703,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1306992,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,43.18687,43.18687,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1306992,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,42.10794,42.10794,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1306992,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,41.00684,41.00684,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1306992,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,40.09048,40.09048,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1306992,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,39.28498,39.28498,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1306992,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,38.51642,38.51642,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1306992,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,37.96957,37.96957,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1306992,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,37.80699,37.80699,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1306992,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,37.4301,37.4301,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1306992,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9510294,45.51159,38.57554,1.729566,1.729566,0,0,0,1.729566,54.9866,0,2.220446E-16,0,0.9510294,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8695663,-0.8695663,5.116724,36.54796,0.1306992,1.902522,0.7608235,0,4.018428
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.283646,59.95761,41.62759,1.071592,1.071592,0,-1,0,1.071592,213.1079,0,0,0,2.283646,1.127991,1.071592,0,0,9.363824,2.197833,1.155655,0,1.155655,6.213075,44.37902,0.130596,1.178751,1.826917,0,4.481479
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.970962,69.84545,44.27319,0.3014876,0.3014876,0,-1,0,0.3014876,985.4343,0,0,0,2.970962,0.3173553,0.3014876,0,0,8.208169,3.237922,2.653607,0,2.653607,8.730508,62.36065,0.1303597,0.3316363,2.37677,0,6.208884
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.027058,73.5331,46.76361,1.976003,1.976003,0,-1,0,1.976003,153.191,0,0,0,3.027058,2.080003,1.976003,0,0,5.554562,5.626168,0.947055,0,0.947055,9.628963,68.77817,0.1302756,2.173603,2.421647,0,8.653226
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.912584,74.85123,48.84019,2.911642,2.911642,0,-1,0,2.911642,100.0323,0,0,0,2.912584,3.064887,2.911642,0,0,4.607507,6.478518,0,0.1523027,-0.1523027,9.468422,67.63145,0.1302756,3.202807,2.330067,0,9.391102
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.315731,71.02914,50.92415,0,0,0,-1,0,0,0,0,0,0,2.315731,0,0,0,0,4.776732,6.326215,2.315731,0,2.315731,11.66532,83.32352,0.1300704,0,1.852585,0,8.641946
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.144586,61.49529,52.21,0.3481846,0.3481846,0,-1,0,0.3481846,328.7297,0,0,0,1.144586,0.3665101,0.3481846,0,0,2.461002,8.410373,0.7780762,0,0.7780762,12.40346,88.596,0.1300016,0.3830031,0.9156691,0,9.554959
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,52.66818,52.66818,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.682926,9.110641,0,0.8707775,-0.8707775,11.48558,82.03973,0.1300016,0.9099626,0,0,9.110641
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,53.12636,53.12636,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.650456,8.239863,0,0.3270715,-0.3270715,11.14082,79.57713,0.1300016,0.3417897,0,0,8.239863
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,52.70513,52.70513,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.013869,7.912792,0,0.6376976,-0.6376976,10.46863,74.77577,0.1300016,0.666394,0,0,7.912792
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,51.29365,51.29365,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.722422,7.275095,0,0.9703452,-0.9703452,9.445795,67.46983,0.1300016,1.014011,0,0,7.275095
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,50.17038,50.17038,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.800583,6.304749,0,3.505263,-3.505263,5.750923,41.07794,0.1300016,5.943756,0,0,6.304749
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,48.55198,48.55198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.69532,2.799486,0,0,0,5.750923,41.07794,0.1300016,0,0,0,2.799486
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,46.63798,46.63798,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.69532,2.799486,0,1.203078,-1.203078,4.482768,32.0197,0.1300016,1.257217,0,0,2.799486
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,44.68703,44.68703,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.03207,1.596408,0,0.5436749,-0.5436749,3.909684,27.92626,0.1300016,0.5681403,0,0,1.596408
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,43.18687,43.18687,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.63616,1.052733,0,0.4815525,-0.4815525,3.402083,24.30054,0.1300016,0.5032224,0,0,1.052733
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,42.10794,42.10794,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,11.17122,0.5711806,0,0.3272469,-0.3272469,3.057134,21.83663,0.1300016,0.341973,0,0,0.5711806
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53482,0.2439337,0,0,0,3.057134,21.83663,0.1300016,0,0,0,0.2439337
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,40.09048,40.09048,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,11.53482,0.2439337,0,0.09777059,-0.09777059,2.954075,21.10049,0.1300016,0.1021703,0,0,0.2439337
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,39.29976,39.29976,0.5630904,0.138855,0,-1,0,0.138855,0,0,0.4242355,0.4805445,0,0.1461631,0.138855,0,0,11.64346,0.1461631,0,0.1461631,-0.1461631,2.800006,20,0.1300016,0.6193994,0,0,0.1461631
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300016,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,37.99174,37.99174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300016,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,37.82916,37.82916,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302587,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,37.45227,37.45227,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304356,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.195241,47.37561,38.55338,0,0,3.505263,0,1.121937,0,0,0,0,0,1.195241,0,0,3.505263,3.33,5.14586,5.994,4.525241,0,4.525241,13.41126,95.7945,0.1304989,0,0.9561928,5,7.189241
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.22626,59.39058,41.59064,0.856696,0.856696,0,-1,0,0.856696,259.8659,0.703856,0,0,2.22626,0.9017852,0.856696,0,0,0.6206192,10.06672,0.6206192,0,0.6206192,14.00003,100,0.1304443,0.9423655,1.781008,0,12.29298
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.945284,69.46612,44.18452,0,0,0,-1,0,0,0,2.945284,0,0,2.945284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304443,0,2.356227,0,13.57056
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.02395,73.34219,46.63798,0,0,0,-1,0,0,0,3.02395,0,0,3.02395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304443,0,2.41916,0,13.64922
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.90966,74.66299,48.71456,0,0,0,-1,0,0,0,2.90966,0,0,2.90966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304443,0,2.327728,0,13.53493
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.265923,70.37786,50.79852,0.6783559,0.6783559,0,-1,0,0.6783559,334.0316,1.551864,0,0,2.265923,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1304443,0.7461914,1.812738,0,12.8912
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.08833,60.87547,52.08437,0.0627922,0.0627922,0,-1,0,0.0627922,1733.224,1.022233,0,0,1.08833,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1304443,0.06907143,0.8706636,0,11.7136
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,52.58689,52.58689,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1304443,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,53.08202,53.08202,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1304443,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,52.62384,52.62384,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1304443,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,51.21236,51.21236,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1304443,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,50.08909,50.08909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1304443,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,48.50764,48.50764,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1304443,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,46.60103,46.60103,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1304443,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,44.64269,44.64269,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1304443,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,43.18687,43.18687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1304443,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,42.10794,42.10794,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1304443,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,41.02901,41.02901,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1304443,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,40.13482,40.13482,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304443,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,39.3441,39.3441,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304443,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,38.55338,38.55338,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304443,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,38.05825,38.05825,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1307477,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,37.86611,37.86611,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1309552,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,37.49661,37.49661,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1311214,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9795123,45.75253,38.59771,0,0,0,0,0,0,0,0,0,0,0.9795123,0,0,0,0,1.81586,8.991,0.9795123,0,0.9795123,13.2066,94.33266,0.1310354,0,0.7836099,0,9.970512
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.169657,58.85196,41.56847,0,0,0,-1,0,0,0,1.333309,0,0,2.169657,0,0,0,0,0.8363479,9.872561,0.8363479,0,0.8363479,14.00003,100,0.130962,0,1.735725,0,12.04222
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.895089,68.89607,44.14757,0,0,0,-1,0,0,0,2.895089,0,0,2.895089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130962,0,2.316071,0,13.52036
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.020027,73.19776,46.55669,1.336098,1.336098,0,-1,0,1.336098,226.0333,1.613608,0,0,3.020027,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.130962,1.469708,2.416022,0,13.6453
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.889457,74.33945,48.63327,1.534252,1.534252,0,-1,0,1.534252,188.33,1.274455,0,0,2.889457,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.130962,1.687677,2.311565,0,13.51473
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.216554,69.78806,50.71723,0.7912377,0.7912377,0,-1,0,0.7912377,280.1376,1.383673,0,0,2.216554,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.130962,0.8703614,1.773244,0,12.84183
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.033192,60.31668,52.00308,0,0,0,-1,0,0,0,1.033192,0,0,1.033192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130962,0,0.8265533,0,11.65847
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,52.46126,52.46126,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.130962,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,53.00073,53.00073,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.130962,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,52.58689,52.58689,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.130962,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,51.16802,51.16802,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.130962,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,50.04475,50.04475,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.130962,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,48.47069,48.47069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.130962,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,46.55669,46.55669,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.130962,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,44.64269,44.64269,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130962,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,43.14992,43.14992,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130962,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,42.10794,42.10794,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130962,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,41.02901,41.02901,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130962,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,40.13482,40.13482,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130962,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,39.3441,39.3441,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130962,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,38.57554,38.57554,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130962,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,38.07303,38.07303,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312569,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,37.88828,37.88828,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314215,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,37.53356,37.53356,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1318148,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7382737,43.95094,38.61988,1.401376,1.401376,0,0,0,1.401376,52.68206,0,0,0,0.7382737,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7368588,-0.7368588,11.32905,80.92161,0.1318148,1.541513,0.590619,0,9.566492
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.710606,63.90933,41.5463,0,0,0,-1,0,0,0,0,0,0,2.710606,0,0,0,0,2.815461,8.091359,2.710606,0,2.710606,13.90055,99.28947,0.1315777,0,2.168485,0,10.80197
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.674322,77.55499,44.06628,3.166895,3.166895,0,-1,0,3.166895,116.0228,0.2358932,0,0.153585,3.674322,3.333574,3.166895,0,0,0.1048547,10.5309,0.1048547,0,0.1048547,14.00003,100,0.1315686,3.483585,2.939458,0,14.20523
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.791493,82.3764,46.51235,0.8047052,0.8047052,0,-1,0,0.8047052,471.1654,2.944435,0,0,3.791493,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1315686,0.8851757,3.033194,0,14.41677
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.844321,73.74503,48.55198,0,0,0,-1,0,0,0,2.844321,0,0,2.844321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315686,0,2.275457,0,13.46959
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.167833,69.25227,50.67289,0.4433067,0.4433067,0,-1,0,0.4433067,489.0143,1.701195,0,0,2.167833,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1315686,0.4876373,1.734267,0,12.79311
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.257034,62.20677,51.95874,0,0,0,-1,0,0,0,1.257034,0,0,1.257034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315686,0,1.005627,0,11.88231
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,52.41692,52.41692,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1315686,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,52.91944,52.91944,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1315686,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,52.49821,52.49821,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1315686,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,51.13107,51.13107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1315686,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,50.0078,50.0078,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1315686,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,48.42635,48.42635,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1315686,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,46.51235,46.51235,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1315686,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,44.60574,44.60574,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1315686,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,43.14992,43.14992,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315686,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,42.08577,42.08577,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315686,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,41.00684,41.00684,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315686,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,40.11265,40.11265,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315686,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,39.32193,39.32193,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315686,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,38.5312,38.5312,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315686,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,38.05825,38.05825,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318024,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,37.86611,37.86611,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1320509,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,37.51878,37.51878,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1323109,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.594943,42.86429,38.59771,0.2339356,0.2339356,0,0,0,0.2339356,254.3192,0,0,0,0.594943,0.246248,0.2339356,0,0,1.81586,8.991,0.348695,0,0.348695,12.60815,90.05805,0.1322804,0.2573291,0.4759544,0,9.585943
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.059806,57.80052,41.50935,1.885497,1.885497,0,-1,0,1.885497,109.2447,0,0,0,2.059806,1.984734,1.885497,0,0,1.467165,9.304826,0.07507224,0,0.07507224,12.67937,90.56676,0.1322739,2.074047,1.647845,0,11.36463
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.798452,67.7474,44.02194,1.776434,1.776434,0,-1,0,1.776434,157.532,0,0,0,2.798452,1.869931,1.776434,0,0,1.392093,9.372391,0.9285211,0,0.9285211,13.56025,96.8587,0.132193,1.954077,2.238761,0,12.17084
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.011727,72.95036,46.43106,0.007255014,0.007255014,0,-1,0,0.007255014,41512.35,2.540518,0,0,3.011727,0.007636857,0.007255014,0,0,0.4635718,10.20806,0.4635718,0,0.4635718,14.00003,100,0.1321526,0.007980515,2.409381,0,13.21979
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.8002,73.16692,48.47069,0,0,0,-1,0,0,0,2.8002,0,0,2.8002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321526,0,2.24016,0,13.42547
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.121478,68.65051,50.54726,1.387043,1.387043,0,-1,0,1.387043,152.9497,0.6614329,0,0,2.121478,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1321526,1.525748,1.697183,0,12.74675
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9274457,59.24085,51.83311,0,0,0,-1,0,0,0,0.9274457,0,0,0.9274457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321526,0,0.7419565,0,11.55272
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,52.33563,52.33563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321526,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,52.83076,52.83076,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1321526,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,52.46126,52.46126,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1321526,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,51.04239,51.04239,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1321526,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,49.92651,49.92651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1321526,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,48.34506,48.34506,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1321526,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,46.4754,46.4754,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1321526,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,44.56141,44.56141,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1321526,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,43.10558,43.10558,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1321526,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,42.04882,42.04882,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1321526,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,40.9625,40.9625,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1321526,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,40.06831,40.06831,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1321526,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,39.28498,39.28498,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1321526,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1321526,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1321526,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,37.86611,37.86611,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1321526,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,37.49661,37.49661,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1321526,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5229651,42.3129,38.57554,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.63404,0,0,0,0.5229651,0,0,3.172624,3.013992,10.03319,1.595403,3.536958,0,3.536958,7.837161,55.97961,0.132548,1.762765,0.4183721,5,2.118368
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.006738,57.28049,41.46502,2.542447,2.542447,0,-1,0,2.542447,78.92942,0,0,0,2.006738,2.67626,2.542447,0,0,6.496233,4.778665,0,0.6695213,-0.6695213,7.131423,50.93863,0.132548,2.796691,1.605391,0,6.785403
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.751942,67.17661,43.94065,1.925525,1.925525,0,-1,0,1.925525,142.9191,0,0,0,2.751942,2.026869,1.925525,0,0,7.240145,4.109143,0.7250737,0,0.7250737,7.819288,55.85195,0.1324849,2.118078,2.201554,0,6.861085
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.978156,72.48325,46.34977,0,0,0,-1,0,0,0,0,0,0,2.978156,0,0,0,0,6.515072,4.76171,2.978156,0,2.978156,10.64462,76.03281,0.1322264,0,2.382525,0,7.739865
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.756463,72.64294,48.42635,1.996195,1.996195,0,-1,0,1.996195,138.0858,0,0,0,2.756463,2.101258,1.996195,0,0,3.536916,7.44205,0.6552049,0,0.6552049,11.2662,80.47267,0.1321696,2.195814,2.20517,0,10.19851
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.07527,68.14789,50.50293,0.06906556,0.06906556,0,-1,0,0.06906556,3004.783,0,0,0,2.07527,0.0727006,0.06906556,0,0,2.881711,8.031734,2.00257,0,2.00257,13.166,94.04268,0.1319965,0.07597212,1.660216,0,10.107
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8766504,58.77594,51.79617,1.542732,1.542732,0,-1,0,1.542732,56.82455,0,0,0,0.8766504,1.623928,1.542732,0,0,0.8791413,9.834047,0,0.7472776,-0.7472776,12.3783,88.41626,0.1319965,1.697005,0.7013203,0,10.7107
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,52.29129,52.29129,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.70945,9.086769,0,0.2254773,-0.2254773,12.14063,86.7186,0.1319965,0.2356237,0,0,9.086769
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,52.79381,52.79381,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.95998,8.861292,0,0.9605743,-0.9605743,11.12809,79.48622,0.1319965,1.0038,0,0,8.861292
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,52.41692,52.41692,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.027285,7.900718,0,1.639941,-1.639941,9.399444,67.13875,0.1319965,1.713739,0,0,7.900718
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,51.00544,51.00544,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.849442,6.260777,0,1.459139,-1.459139,7.861376,56.15257,0.1319965,1.524801,0,0,6.260777
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,49.88217,49.88217,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.470708,4.801637,0,1.3995,-1.3995,6.386173,45.61543,0.1319965,1.462478,0,0,4.801637
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,48.26377,48.26377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025708,3.402137,0,0,0,6.386173,45.61543,0.1319965,0,0,0,3.402137
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,46.43106,46.43106,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.025708,3.402137,0,1.457812,-1.457812,4.849504,34.63924,0.1319965,1.523414,0,0,3.402137
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,44.51706,44.51706,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.645499,1.944325,0,0.1382419,-0.1382419,4.703784,33.59839,0.1319965,0.1444628,0,0,1.944325
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,43.06124,43.06124,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.799102,1.806083,0,0.3186485,-0.3186485,4.367899,31.19921,0.1319965,0.3329877,0,0,1.806083
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,42.02665,42.02665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15316,1.487434,0,0,0,4.367899,31.19921,0.1319965,0,0,0,1.487434
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,40.94772,40.94772,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.15316,1.487434,0,0.373223,-0.373223,3.974487,28.38914,0.1319965,0.390018,0,0,1.487434
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56785,1.114211,0,0,0,3.974487,28.38914,0.1319965,0,0,0,1.114211
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56785,1.114211,0,0,0,3.974487,28.38914,0.1319965,0,0,0,1.114211
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,38.51642,38.51642,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,10.56785,1.114211,0,0.8439323,-0.8439323,3.084905,22.03499,0.1319965,0.8819092,0,0,1.114211
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,38.01391,38.01391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50555,0.270279,0,0,0,3.084905,22.03499,0.1319965,0,0,0,0.270279
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,37.85133,37.85133,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,11.50555,0.270279,0,0.1230421,-0.1230421,2.955207,21.10858,0.1319965,0.1285789,0,0,0.270279
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,37.49661,37.49661,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.64226,0.1472369,3.33,0,3.33,6.114322,43.67365,0.1323466,1.058156,0,5,0.1472369
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6302735,43.07948,38.55338,2.765715,2.765715,5,0,1.53,2.765715,22.78881,0,0,0,0.6302735,0,0,2.234285,2.122571,8.312263,3.144237,2.752845,0,2.752845,8.7259,62.32773,0.1326691,3.042286,0.5042188,5,3.77451
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.410881,60.87222,41.39851,1.379848,1.379848,0,-1,0,1.379848,174.7208,0,0,0,2.410881,1.452471,1.379848,0,0,5.559419,5.621797,0.9584095,0,0.9584095,9.635127,68.8222,0.1325863,1.517833,1.928705,0,8.032678
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.706603,66.61339,43.85197,0.2598472,0.2598472,0,-1,0,0.2598472,1041.613,0,0,0,2.706603,0.2735234,0.2598472,0,0,4.60101,6.484365,2.433079,0,2.433079,11.94335,85.30946,0.1323766,0.2858319,2.165282,0,9.190969
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.93601,71.9269,46.26848,0,0,0,-1,0,0,0,0.7680802,0,0,2.93601,0,0,0,0,2.16793,8.674137,2.16793,0,2.16793,14.00003,100,0.1321903,0,2.348808,0,11.61015
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.715338,72.05255,48.30072,0,0,0,-1,0,0,0,2.715338,0,0,2.715338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321903,0,2.172271,0,13.34061
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.031468,67.5795,50.3773,0,0,0,-1,0,0,0,2.031468,0,0,2.031468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321903,0,1.625174,0,12.65674
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.058696,60.18141,51.67054,1.439304,1.439304,0,-1,0,1.439304,73.55608,0,2.220446E-16,0,1.058696,1.515057,1.439304,0,0,0,10.62527,0,0.4563615,-0.4563615,13.51898,96.56396,0.1321903,1.583235,0.8469567,0,11.68397
