Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,52.16566,52.16566,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5070683,10.16891,0,0.5322829,-0.5322829,12.9579,92.55628,0.1321903,0.5562357,0,0,10.16891
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,52.70513,52.70513,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.098494,9.63663,0,1.996851,-1.996851,10.85304,77.52156,0.1321903,2.086709,0,0,9.63663
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,52.29129,52.29129,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.317217,7.639779,0,1.777226,-1.777226,8.979679,64.14043,0.1321903,1.857202,0,0,7.639779
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,50.92415,50.92415,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.291913,5.862553,0,0.7536218,-0.7536218,8.185291,58.46625,0.1321903,0.7875348,0,0,5.862553
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,49.80088,49.80088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.12927,5.108931,0,0,0,8.185291,58.46625,0.1321903,0,0,0,5.108931
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,48.17509,48.17509,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.12927,5.108931,0,1.399339,-1.399339,6.710259,47.93032,0.1321903,1.462309,0,0,5.108931
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,46.34977,46.34977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.684091,3.709592,0,0,0,6.710259,47.93032,0.1321903,0,0,0,3.709592
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,44.43578,44.43578,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.684091,3.709592,0,0.2316675,-0.2316675,6.46606,46.18605,0.1321903,0.2420925,0,0,3.709592
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,43.02429,43.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.9415,3.477925,0,0,0,6.46606,46.18605,0.1321903,0,0,0,3.477925
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.9415,3.477925,0,0,0,6.46606,46.18605,0.1321903,0,0,0,3.477925
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,40.90338,40.90338,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.9415,3.477925,0,0.3711119,-0.3711119,6.074874,43.39187,0.1321903,0.387812,0,0,3.477925
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,40.03136,40.03136,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.353847,3.106813,0,0.8850359,-0.8850359,5.141964,36.72824,0.1321903,0.9248624,0,0,3.106813
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,39.26281,39.26281,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.337219,2.221777,0,0.3319821,-0.3319821,4.792024,34.22868,0.1321903,0.3469213,0,0,2.221777
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.706088,1.889795,0,0,0,4.792024,34.22868,0.1321903,0,0,0,1.889795
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,38.01391,38.01391,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.706088,1.889795,0,0.04925911,-0.04925911,4.7401,33.85779,0.1321903,0.05147577,0,0,1.889795
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,37.85133,37.85133,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.76082,1.840536,0,0.4325321,-0.4325321,4.284172,30.60117,0.1321903,0.451996,0,0,1.840536
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,37.47444,37.47444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24141,1.408004,0,0,0,4.284172,30.60117,0.1321903,0,0,0,1.408004
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4529069,41.75658,38.5312,1.728682,1.728682,1.25,0,0.50625,1.728682,26.19954,0,2.220446E-16,0,0.4529069,0.5038761,0.4786823,0,0,10.24141,1.408004,0,0.05096921,-0.05096921,4.230445,30.21741,0.1321903,1.901551,0.3623255,5,1.86091
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.904343,56.26752,41.36155,2.703143,2.703143,0,-1,0,2.703143,70.44922,0,0,1.322449,1.904343,2.845413,2.703143,0,0,10.29804,1.357034,0,0.9410703,-0.9410703,3.23847,23.13188,0.1321903,2.973457,1.523474,0,3.261377
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.661467,66.11808,43.81502,0,0,0,-1,0,0,0,0,0,0,2.661467,0,0,0,0,11.34368,0.415964,2.661467,0,2.661467,5.76336,41.16677,0.1319623,0,2.129174,0,3.077431
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.895079,71.37907,46.1798,0.8372855,0.8372855,0,-1,0,0.8372855,345.7697,0,0,0,2.895079,0.8813532,0.8372855,0,0,8.682211,2.811285,2.013726,0,2.013726,7.673748,54.81238,0.1317903,0.9210141,2.316064,0,5.706364
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.674561,71.52399,48.21943,0.6228828,0.6228828,0,-1,0,0.6228828,429.3842,0,0,0,2.674561,0.6556661,0.6228828,0,0,6.668484,4.623638,2.018894,0,2.018894,9.58904,68.493,0.1316183,0.6851711,2.139648,0,7.298199
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.988433,67.07285,50.29601,2.415324,2.415324,0,-1,0,2.415324,82.32572,0,0,0,1.988433,2.542447,2.415324,0,0,4.64959,6.440643,0,0.5540136,-0.5540136,9.005058,64.32172,0.1316183,2.656857,1.590747,0,8.429076
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7809516,57.76433,51.58924,0.6441417,0.6441417,0,-1,0,0.6441417,121.2391,0,0,0,0.7809516,0.6780439,0.6441417,0,0,5.265161,5.88663,0.1029077,0,0.1029077,9.102685,65.01905,0.1316095,0.7085559,0.6247613,0,6.667581
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,52.08437,52.08437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.162253,5.979247,0,0,0,9.102685,65.01905,0.1316095,0,0,0,5.979247
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,52.62384,52.62384,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.162253,5.979247,0,1.183578,-1.183578,7.855084,56.10764,0.1316095,1.236839,0,0,5.979247
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,52.25434,52.25434,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.477339,4.795669,0,0.6083407,-0.6083407,7.213837,51.52731,0.1316095,0.635716,0,0,4.795669
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,50.83547,50.83547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.153273,4.187328,0,0,0,7.213837,51.52731,0.1316095,0,0,0,4.187328
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,49.71959,49.71959,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.153273,4.187328,0,1.63385,-1.63385,5.491608,39.22569,0.1316095,1.707373,0,0,4.187328
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,48.13814,48.13814,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.968662,2.553478,0,2.292206,-2.292206,3.075411,21.96717,0.1316095,2.395355,0,0,2.553478
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,46.30543,46.30543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51556,0.261272,0,0,0,3.075411,21.96717,0.1316095,0,0,0,0.261272
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,44.43578,44.43578,0.2705658,0.2482084,0,-1,0,0.2482084,0,0,0.02235741,0.04941399,0,0.261272,0.2482084,0,0,11.51556,0.261272,0,0.261272,-0.261272,2.800006,20,0.1316095,0.2976224,0,0,0.261272
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316095,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,41.96014,41.96014,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316095,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,40.88121,40.88121,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316095,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,40.05353,40.05353,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316095,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,39.28498,39.28498,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316095,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316095,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,38.03608,38.03608,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318056,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,37.86611,37.86611,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1320455,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,37.51878,37.51878,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.132446,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4414068,41.71826,38.57554,0,0,0,0,0,0,0,0,0,0,0.4414068,0,0,0,0,1.81586,8.991,0.4414068,0,0.4414068,12.69611,90.68629,0.1324084,0,0.3531254,0,9.432406
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.854691,55.81222,41.33939,0.8760421,0.8760421,0,-1,0,0.8760421,211.7126,0,0,0,1.854691,0.9221496,0.8760421,0,0,1.374453,9.388267,0.9325418,0,0.9325418,13.58079,97.00548,0.1323292,0.9636463,1.483753,0,11.24296
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.618244,65.59293,43.73373,0.4052254,0.4052254,0,-1,0,0.4052254,646.1205,1.749779,0,0,2.618244,0.426553,0.4052254,0,0,0.4419116,10.22755,0.4419116,0,0.4419116,14.00003,100,0.1322917,0.4457479,2.094595,0,12.8458
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.855963,70.80972,46.05418,0.148741,0.148741,0,-1,0,0.148741,1920.091,2.699394,0,0,2.855963,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1322917,0.1636151,2.28477,0,13.48124
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.634994,71.0121,48.13814,1.682906,1.682906,0,-1,0,1.682906,156.5741,0.8635139,0,0,2.634994,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1322917,1.851196,2.107995,0,13.26027
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.947358,66.53807,50.17038,1.732543,1.732543,0,-1,0,1.732543,112.3988,0.1236281,0,0,1.947358,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1322917,1.905798,1.557886,0,12.57263
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.736982,57.27156,51.46362,1.516112,1.516112,0,-1,0,1.516112,48.61,0,0,0,0.736982,1.595907,1.516112,0,0,0,10.62527,0,0.8589252,-0.8589252,13.09464,93.53297,0.1322917,1.667723,0.5895857,0,11.36226
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,51.95874,51.95874,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9543614,9.766349,0,1.110589,-1.110589,11.92398,85.1711,0.1322917,1.160565,0,0,9.766349
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,52.54255,52.54255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.188349,8.65576,0,0,0,11.92398,85.1711,0.1322917,0,0,0,8.65576
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,52.16566,52.16566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.188349,8.65576,0,0,0,11.92398,85.1711,0.1322917,0,0,0,8.65576
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,50.75418,50.75418,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.188349,8.65576,0,1.421358,-1.421358,10.42574,74.46939,0.1322917,1.485319,0,0,8.65576
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,49.67525,49.67525,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.767635,7.234403,0,1.82848,-1.82848,8.498348,60.70237,0.1322917,1.910762,0,0,7.234403
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,48.05685,48.05685,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.79928,5.405922,0,0.9429073,-0.9429073,7.504436,53.60301,0.1322917,0.9853382,0,0,5.405922
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,46.26848,46.26848,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.846955,4.463015,0,2.698912,-2.698912,4.659533,33.28231,0.1322917,2.820364,0,0,4.463015
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,44.39144,44.39144,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.845746,1.764103,0,0.4945557,-0.4945557,4.138226,29.55869,0.1322917,0.5168108,0,0,1.764103
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,42.943,42.943,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.39525,1.269547,0,0.08953065,-0.08953065,4.043852,28.8846,0.1322917,0.09355953,0,0,1.269547
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,41.94536,41.94536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49473,1.180016,0,0,0,4.043852,28.8846,0.1322917,0,0,0,1.180016
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,40.88121,40.88121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49473,1.180016,0,0,0,4.043852,28.8846,0.1322917,0,0,0,1.180016
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,40.05353,40.05353,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.49473,1.180016,0,0.3418546,-0.3418546,3.683506,26.3107,0.1322917,0.3572381,0,0,1.180016
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87457,0.8381617,0,0,0,3.683506,26.3107,0.1322917,0,0,0,0.8381617
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,38.5312,38.5312,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.87457,0.8381617,0,0.2136722,-0.2136722,3.458275,24.70192,0.1322917,0.2232874,0,0,0.8381617
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11198,0.6244895,0,0,0,3.458275,24.70192,0.1322917,0,0,0,0.6244895
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,37.86611,37.86611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11198,0.6244895,0,0,0,3.458275,24.70192,0.1322917,0,0,0,0.6244895
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,37.49661,37.49661,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.11198,0.6244895,0,0.219073,-0.219073,3.227352,23.05247,0.1322917,1.603931,0,5,0.6244895
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4245403,41.57325,38.55338,3.425616,3.425616,5,0,1.53,3.425616,12.39311,0,0,0,0.4245403,0,0,1.574385,1.495665,11.3554,0.4054165,1.920206,0,1.920206,5.049019,36.06435,0.1325133,3.768177,0.3396322,5,0.8299568
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.806371,55.37124,41.31721,0.6178291,0.6178291,0,-1,0,0.6178291,292.3739,0,0,0,1.806371,0.6503465,0.6178291,0,0,9.435192,2.133601,1.156025,0,1.156025,6.14572,43.89791,0.1324152,0.679612,1.445097,0,3.939972
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.575603,65.12083,43.68939,1.84991,1.84991,0,-1,0,1.84991,139.2286,0,0,0,2.575603,1.947273,1.84991,0,0,8.279167,3.174024,0.6283295,0,0.6283295,6.741806,48.15566,0.132362,2.034901,2.060482,0,5.749627
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.817162,70.3019,45.97289,0.3203572,0.3203572,0,-1,0,0.3203572,879.3815,0,0,0,2.817162,0.3372181,0.3203572,0,0,7.650838,3.73952,2.479944,0,2.479944,9.094487,64.96049,0.1321522,0.3523929,2.25373,0,6.556682
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.596684,70.51696,48.05685,2.30727,2.30727,0,-1,0,2.30727,112.5435,0,0,0,2.596684,2.428705,2.30727,0,0,5.170894,5.971469,0.1679783,0,0.1679783,9.253845,66.09876,0.132138,2.537997,2.077347,0,8.568153
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.528612,72.29069,50.13343,2.258301,2.258301,0,-1,0,2.258301,111.9697,0,0,0,2.528612,2.377159,2.258301,0,0,5.002916,6.12265,0.151453,0,0.151453,9.397527,67.12505,0.1321253,2.484131,2.02289,0,8.651262
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8916702,58.50553,51.41928,1.464826,1.464826,0,-1,0,1.464826,60.87209,0,2.220446E-16,0,0.8916702,1.541922,1.464826,0,0,4.851463,6.258958,0,0.6502519,-0.6502519,8.712101,62.22917,0.1321253,1.611308,0.7133361,0,7.150628
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,51.92179,51.92179,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.573965,5.608706,0,1.611345,-1.611345,7.013594,50.097,0.1321253,1.683856,0,0,5.608706
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,52.49821,52.49821,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,7.364348,3.997361,0,3.288264,-3.288264,3.54746,25.33895,0.1321253,3.436235,0,0,3.997361
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,52.12871,52.12871,1.235819,0.6736423,0,-1,0,0.6736423,0,0,0.5621771,0.685759,0,0.7090971,0.6736423,0,0,11.01797,0.7090971,0,0.7090971,-0.7090971,2.800006,20,0.1321253,1.359401,0,0,0.7090971
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,50.71723,50.71723,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,49.63091,49.63091,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,48.01251,48.01251,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,46.22414,46.22414,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,44.35448,44.35448,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,42.943,42.943,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,41.92319,41.92319,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,40.85904,40.85904,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,39.26281,39.26281,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321253,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,38.05825,38.05825,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.132341,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,37.88828,37.88828,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324959,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,37.51878,37.51878,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.13265,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4757644,41.94556,38.55338,2.318868,2.318868,0,0,0,2.318868,20.5171,0,0,0,0.4757644,2.440913,2.318868,0,0,1.81586,8.991,0,1.965149,-1.965149,10.2059,72.89916,0.13265,2.550755,0.3806115,0,9.466764
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.759581,54.92976,41.28027,1.378944,1.378944,0,-1,0,1.378944,127.6036,0,0,0,1.759581,1.45152,1.378944,0,0,3.999359,7.025851,0.3080615,0,0.3080615,10.49816,74.98668,0.1326241,1.516838,1.407665,0,8.785432
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.534814,64.62666,43.6081,0.6246775,0.6246775,0,-1,0,0.6246775,405.7795,0,0,0,2.534814,0.6575553,0.6246775,0,0,3.691298,7.303106,1.877258,0,1.877258,12.27908,87.70753,0.1324663,0.6871453,2.027851,0,9.83792
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.779575,69.81042,45.89159,1.443921,1.443921,0,-1,0,1.443921,192.5019,0,0,0,2.779575,1.519917,1.443921,0,0,1.814039,8.992639,1.259658,0,1.259658,13.4741,96.24335,0.1323606,1.588313,2.22366,0,11.77221
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.559798,70.03111,47.96817,0,0,0,-1,0,0,0,2.005417,0,0,2.559798,0,0,0,0,0.5543811,10.12633,0.5543811,0,0.5543811,14.00003,100,0.1323141,0,2.047838,0,12.68613
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.868026,65.64645,50.04475,0,0,0,-1,0,0,0,1.868026,0,0,1.868026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323141,0,1.494421,0,12.4933
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6567842,56.48648,51.33799,0.8979678,0.8979678,0,-1,0,0.8979678,73.14118,0,1.110223E-16,0,0.6567842,0.9452293,0.8979678,0,0,0,10.62527,0,0.288445,-0.288445,13.69598,97.82823,0.1323141,0.9877646,0.5254274,0,11.28206
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,51.87746,51.87746,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3204945,10.33683,0,0.8703768,-0.8703768,12.77852,91.27498,0.1323141,0.9095438,0,0,10.33683
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,52.46126,52.46126,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.28758,9.466453,0,2.587075,-2.587075,10.05151,71.79633,0.1323141,2.703493,0,0,9.466453
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,52.08437,52.08437,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.162107,6.879378,0,1.377277,-1.377277,8.599729,61.42651,0.1323141,1.439255,0,0,6.879378
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,50.67289,50.67289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.692415,5.5021,0,0,0,8.599729,61.42651,0.1323141,0,0,0,5.5021
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,49.54962,49.54962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.692415,5.5021,0,0,0,8.599729,61.42651,0.1323141,0,0,0,5.5021
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,47.93122,47.93122,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.692415,5.5021,0,1.962106,-1.962106,6.531487,46.65339,0.1323141,2.0504,0,0,5.5021
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,46.14285,46.14285,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.872533,3.539995,0,2.734672,-2.734672,3.64889,26.06345,0.1323141,2.857732,0,0,3.539995
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,44.27319,44.27319,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.91106,0.8053226,0,0.03442723,-0.03442723,3.612601,25.80424,0.1323141,0.03597646,0,0,0.8053226
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,42.89867,42.89867,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.94931,0.7708954,0,0.5417849,-0.5417849,3.041509,21.72502,0.1323141,0.5661653,0,0,0.7708954
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,41.90102,41.90102,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.55129,0.2291105,0,0.1086397,-0.1086397,2.926993,20.90705,0.1323141,0.1135285,0,0,0.2291105
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,40.85904,40.85904,0.2336188,0.1144473,0,-1,0,0.1144473,0,0,0.1191715,0.1425334,0,0.1204708,0.1144473,0,0,11.672,0.1204708,0,0.1204708,-0.1204708,2.800006,20,0.1323141,0.2569807,0,0,0.1204708
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,40.03136,40.03136,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323141,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323141,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,38.55338,38.55338,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323141,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,38.07303,38.07303,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324764,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,37.91045,37.91045,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1326296,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,37.53356,37.53356,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1328398,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4341457,41.66554,38.57554,0,0,0,0,0,0,0,0,0,0,0.4341457,0,0,0,0,1.81586,8.991,0.4341457,0,0.4341457,12.68922,90.63709,0.1328035,0,0.3473166,0,9.425146
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.714278,54.49536,41.23593,0.849964,0.849964,0,-1,0,0.849964,201.6883,0,0,0,1.714278,0.8946989,0.849964,0,0,1.381714,9.381731,0.8195786,0,0.8195786,13.46674,96.1908,0.1327351,0.9349604,1.371422,0,11.09601
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.494721,64.18572,43.56376,0,0,0,-1,0,0,0,1.932585,0,0,2.494721,0,0,0,0,0.5621359,10.11935,0.5621359,0,0.5621359,14.00003,100,0.1326882,0,1.995777,0,12.61407
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.743247,69.3354,45.81031,1.45685,1.45685,0,-1,0,1.45685,188.2999,1.209721,0,0,2.743247,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1326882,1.602535,2.194598,0,13.36852
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.524129,69.56965,47.88688,1.259771,1.259771,0,-1,0,1.259771,200.3641,1.198054,0,0,2.524129,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1326882,1.385748,2.019303,0,13.1494
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.830864,65.20729,49.96346,0,0,0,-1,0,0,0,1.830864,0,0,1.830864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326882,0,1.464692,0,12.45614
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6207321,56.11023,51.2567,0.7336782,0.7336782,0,-1,0,0.7336782,84.60551,0,0,0,0.6207321,0.7722928,0.7336782,0,0,0,10.62527,0,0.1515607,-0.1515607,13.84027,98.85886,0.1326882,0.8070459,0.4965857,0,11.24601
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,51.79617,51.79617,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1684008,10.47371,0,2.332776,-2.332776,11.38131,81.29488,0.1326882,2.437751,0,0,10.47371
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,52.37997,52.37997,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.760375,8.140937,0,0.1287952,-0.1287952,11.24554,80.32516,0.1326882,0.134591,0,0,8.140937
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,52.00308,52.00308,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.90348,8.012142,0,2.199627,-2.199627,8.926935,63.76369,0.1326882,2.29861,0,0,8.012142
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,50.5916,50.5916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34751,5.812515,0,0,0,8.926935,63.76369,0.1326882,0,0,0,5.812515
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,49.46833,49.46833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34751,5.812515,0,0,0,8.926935,63.76369,0.1326882,0,0,0,5.812515
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,47.84254,47.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34751,5.812515,0,0,0,8.926935,63.76369,0.1326882,0,0,0,5.812515
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34751,5.812515,0,0,0,8.926935,63.76369,0.1326882,0,0,0,5.812515
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,44.22886,44.22886,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.34751,5.812515,0,0.3901924,-0.3901924,8.515635,60.82585,0.1326882,0.4077511,0,0,5.812515
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,42.85432,42.85432,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.781057,5.422323,0,0.4204332,-0.4204332,8.07246,57.66032,0.1326882,0.4393527,0,0,5.422323
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,41.87885,41.87885,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.248205,5.00189,0,0.01647936,-0.01647936,8.055089,57.53624,0.1326882,0.01722093,0,0,5.00189
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,40.84426,40.84426,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.266515,4.98541,0,0.8645973,-0.8645973,7.143724,51.0265,0.1326882,0.9035041,0,0,4.98541
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,40.00919,40.00919,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.227179,4.120813,0,0.5809188,-0.5809188,6.531382,46.65263,0.1326882,0.6070602,0,0,4.120813
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,39.28498,39.28498,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.872644,3.539894,0,0.6008138,-0.6008138,5.898068,42.12897,0.1326882,0.6278505,0,0,3.539894
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,38.55338,38.55338,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.540215,2.93908,0,0.5829089,-0.5829089,5.283628,37.74013,0.1326882,0.6091397,0,0,2.93908
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,38.07303,38.07303,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.187892,2.356171,0,0.3478481,-0.3478481,4.916965,35.12111,0.1326882,0.3635012,0,0,2.356171
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,37.88828,37.88828,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.574389,2.008323,0,0.0806521,-0.0806521,4.83195,34.51385,0.1326882,0.08428144,0,0,2.008323
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,37.53356,37.53356,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.664003,1.927671,0,0.5671586,-0.5671586,4.234112,30.2436,0.1326882,1.967681,0,5,1.927671
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3028803,40.69603,38.55338,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.01515,0,0,0,0.3028803,0,0,3.327847,3.161454,10.29418,1.360513,3.464335,0,3.464335,7.520669,53.71895,0.1330351,1.387325,0.2423042,5,1.663393
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.670423,54.07564,41.19159,1.386185,1.386185,0,-1,0,1.386185,120.5051,0,0,0,1.670423,1.459142,1.386185,0,0,6.829844,4.478414,0.2112815,0,0.2112815,7.721107,55.15066,0.1330175,1.524803,1.336339,0,6.148837
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.456545,63.72294,43.48247,0.56848,0.56848,0,-1,0,0.56848,432.1252,0,0,0,2.456545,0.5984,0.56848,0,0,6.618563,4.668567,1.858145,0,1.858145,9.483899,67.742,0.1328627,0.6253279,1.965236,0,7.125113
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.70822,68.87688,45.72902,2.875541,2.875541,0,-1,0,2.875541,94.18124,0,0,0,2.70822,3.026886,2.875541,0,0,4.760418,6.340898,0,0.3186652,-0.3186652,9.147996,65.3427,0.1328627,3.163095,2.166576,0,9.049118
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.490564,69.08001,47.76125,1.268831,1.268831,0,-1,0,1.268831,196.288,0,0,0,2.490564,1.335612,1.268831,0,0,5.114491,6.022233,1.154952,0,1.154952,10.24368,73.169,0.1327667,1.395715,1.992451,0,8.512796
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.795771,64.74021,49.83783,0,0,0,-1,0,0,0,0,0,0,1.795771,0,0,0,0,3.959538,7.061689,1.795771,0,1.795771,11.9473,85.33767,0.1326176,0,1.436617,0,8.857461
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5873526,55.71128,51.13107,1.853578,1.853578,0,-1,0,1.853578,31.6875,0,0,0,0.5873526,1.951135,1.853578,0,0,2.163767,8.677883,0,1.363782,-1.363782,10.50974,75.06946,0.1326176,2.038936,0.4698821,0,9.265236
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,51.70749,51.70749,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.679081,7.314101,0,0.2992037,-0.2992037,10.19436,72.81669,0.1326176,0.3126678,0,0,7.314101
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,52.29129,52.29129,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.01153,7.014897,0,0.1296037,-0.1296037,10.05774,71.84087,0.1326176,0.1354359,0,0,7.014897
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,51.92179,51.92179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.155534,6.885293,0,0,0,10.05774,71.84087,0.1326176,0,0,0,6.885293
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,50.50293,50.50293,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.155534,6.885293,0,1.98528,-1.98528,7.965074,56.89327,0.1326176,2.074617,0,0,6.885293
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,49.37965,49.37965,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.3614,4.900014,0,0.6958148,-0.6958148,7.231621,51.65433,0.1326176,0.7271265,0,0,4.900014
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,47.76125,47.76125,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.134528,4.204199,0,0.1787133,-0.1787133,7.043241,50.30876,0.1326176,0.1867554,0,0,4.204199
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,46.01722,46.01722,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.333098,4.025486,0,3.505263,-3.505263,3.348369,23.91687,0.1326176,3.682457,0,0,4.025486
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,44.14757,44.14757,0.7376298,0.4942117,0,-1,0,0.4942117,0,0,0.2434181,0.3171811,0,0.5202228,0.4942117,0,0,11.22783,0.5202228,0,0.5202228,-0.5202228,2.800006,20,0.1326176,0.8113928,0,0,0.5202228
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,42.81738,42.81738,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326176,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,41.8419,41.8419,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326176,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,40.82209,40.82209,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326176,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,39.98703,39.98703,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326176,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,39.26281,39.26281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326176,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,38.5312,38.5312,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326176,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,38.03608,38.03608,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1328302,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,37.86611,37.86611,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1329915,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,37.49661,37.49661,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1333769,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3217638,40.79406,38.51642,4.022929,4.022929,1.25,0,0.50625,4.022929,7.998248,0,0,0,0.3217638,2.918872,2.772928,0,0,1.81586,8.991,0,2.597108,-2.597108,9.53976,68.141,0.1333769,4.425221,0.257411,5,9.312764
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.628416,53.63336,41.1103,1.102109,1.102109,0,-1,0,1.102109,147.7545,0,0,0,1.628416,1.160115,1.102109,0,0,4.701536,6.393892,0.4683013,0,0.4683013,9.984029,71.31435,0.1333381,1.21232,1.302733,0,8.022307
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.42041,63.23092,43.35684,0.519236,0.519236,0,-1,0,0.519236,466.1483,0,0,0,2.42041,0.5465642,0.519236,0,0,4.233235,6.815363,1.873846,0,1.873846,11.76171,84.01208,0.1331831,0.5711596,1.936328,0,9.235773
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.675308,68.38979,45.60339,1.838064,1.838064,0,-1,0,1.838064,145.5503,0,0,0,2.675308,1.934804,1.838064,0,0,2.359389,8.501823,0.7405041,0,0.7405041,12.46422,89.02995,0.133122,2.02187,2.140246,0,11.17713
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.458398,68.60738,47.63562,1.444881,1.444881,0,-1,0,1.444881,170.1453,0,0,0,2.458398,1.520928,1.444881,0,0,1.618885,9.168278,0.9374701,0,0.9374701,13.35358,95.38253,0.1330446,1.58937,1.966718,0,11.62668
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.762175,64.29763,49.71959,0.9359422,0.9359422,0,-1,0,0.9359422,188.2782,0.09555764,0,0,1.762175,0.9852024,0.9359422,0,0,0.681415,10.012,0.681415,0,0.681415,14.00003,100,0.1329885,1.029536,1.40974,0,11.77418
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7606701,56.98857,51.00544,0,0,0,-1,0,0,0,0.7606701,0,0,0.7606701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329885,0,0.6085361,0,11.38594
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,51.54491,51.54491,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1329885,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,52.16566,52.16566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1329885,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,51.79617,51.79617,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1329885,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,50.42163,50.42163,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1329885,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,49.29836,49.29836,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1329885,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,47.63562,47.63562,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1329885,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,45.89159,45.89159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1329885,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,44.06628,44.06628,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1329885,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,42.77304,42.77304,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1329885,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,41.77539,41.77539,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1329885,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,40.75558,40.75558,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1329885,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,39.96486,39.96486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1329885,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,39.21847,39.21847,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1329885,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,38.51642,38.51642,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1329885,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,38.01391,38.01391,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1329885,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,37.82916,37.82916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1329885,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,37.47444,37.47444,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1329885,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.335727,40.84938,38.47208,1.124119,1.124119,0,0,0,1.124119,29.86579,0,2.220446E-16,0,0.335727,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8475561,-0.8475561,3.890791,27.79131,0.1329885,1.236531,0.2685816,0,2.218093
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.984776,56.59942,41.02901,0.3457561,0.3457561,0,-1,0,0.3457561,574.0395,0,0,0,1.984776,0.3639538,0.3457561,0,0,10.65607,1.03481,1.620823,0,1.620823,5.428438,38.77448,0.1328551,0.3803317,1.587821,0,3.019586
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.385658,62.75486,43.23121,1.592993,1.592993,0,-1,0,1.592993,149.7595,0,0,0,2.385658,1.676834,1.592993,0,0,9.035249,2.49355,0.7088236,0,0.7088236,6.100887,43.57768,0.1327968,1.752292,1.908526,0,4.879208
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.363207,75.64866,45.43342,1.618664,1.618664,0,-1,0,1.618664,207.7768,0,0,0,3.363207,1.703856,1.618664,0,0,8.326426,3.131491,1.659351,0,1.659351,7.675086,54.82193,0.1326607,1.78053,2.690566,0,6.494699
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.428251,68.11423,47.47305,0.5098809,0.5098809,0,-1,0,0.5098809,476.2389,0,0,0,2.428251,0.5367168,0.5098809,0,0,6.667075,4.624907,1.891534,0,1.891534,9.469553,67.63953,0.1325058,0.560869,1.942601,0,7.053158
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.730759,63.81973,49.54962,1.13476,1.13476,0,-1,0,1.13476,152.522,0,0,0,1.730759,1.194484,1.13476,0,0,4.77554,6.327288,0.5362741,0,0.5362741,9.978307,71.27348,0.132462,1.248236,1.384607,0,8.058046
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5278615,54.93023,50.83547,3.164394,3.164394,0,-1,0,3.164394,16.68128,0,0,0.1508337,0.5278615,3.330941,3.164394,0,0,4.239266,6.809935,0,2.80308,-2.80308,7.023602,50.16848,0.132462,3.480834,0.4222892,0,7.337796
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,51.41928,51.41928,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.353799,4.006855,0,1.184128,-1.184128,5.775421,41.25292,0.132462,1.237414,0,0,4.006855
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,52.04004,52.04004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.669497,2.822726,0,0,0,5.775421,41.25292,0.132462,0,0,0,2.822726
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,51.67054,51.67054,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.669497,2.822726,0,1.249695,-1.249695,4.458127,31.8437,0.132462,1.305931,0,0,2.822726
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05805,1.573032,0,0,0,4.458127,31.8437,0.132462,0,0,0,1.573032
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,49.17273,49.17273,3.731402,1.49438,0,-1,0,1.49438,0,0,2.237022,2.610162,0,1.573032,1.49438,0,0,10.05805,1.573032,0,1.573032,-1.573032,2.800006,20,0.132462,4.104542,0,0,1.573032
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,47.50999,47.50999,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,45.81031,45.81031,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,43.9776,43.9776,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,42.69175,42.69175,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,41.71627,41.71627,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,40.67429,40.67429,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,39.88356,39.88356,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,39.15935,39.15935,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,38.44991,38.44991,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132462,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,37.96957,37.96957,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326441,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,37.78482,37.78482,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132879,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,37.41532,37.41532,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1332202,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2191016,39.94833,38.40557,0.2385378,0.2385378,0,0,0,0.2385378,91.85197,0,0,0,0.2191016,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.03199076,-0.03199076,11.91576,85.11242,0.1332202,0.2623915,0.1752813,0,8.899059
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.549183,52.77122,40.92555,1.986199,1.986199,0,-1,0,1.986199,77.99735,0,0,0,1.549183,2.090736,1.986199,0,0,2.197009,8.647966,0,0.5415532,-0.5415532,11.34492,81.03495,0.1332202,2.184819,1.239346,0,10.19715
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.352331,62.29484,43.10558,0,0,0,-1,0,0,0,0,0,0,2.352331,0,0,0,0,2.798734,8.106413,2.352331,0,2.352331,13.57653,96.97504,0.1330283,0,1.881865,0,10.45874
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.614974,67.38293,45.27084,0.870813,0.870813,0,-1,0,0.870813,300.2911,1.251926,0,0,2.614974,0.9166452,0.870813,0,0,0.4464032,10.22351,0.4464032,0,0.4464032,14.00003,100,0.1329919,0.9578943,2.091979,0,12.83849
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.399677,67.63068,47.30308,2.086928,2.086928,0,-1,0,2.086928,114.9861,0.2029107,0,0,2.399677,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1329919,2.29562,1.919741,0,13.02495
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.70097,63.35891,49.37965,1.325362,1.325362,0,-1,0,1.325362,128.34,0.3058516,0,0,1.70097,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1329919,1.457899,1.360776,0,12.32624
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6581767,55.80877,50.67289,0.8881087,0.8881087,0,-1,0,0.8881087,74.10992,1.110223E-16,0,0,0.6581767,0.9348513,0.8881087,0,0,0,10.62527,0,0.2766746,-0.2766746,13.70839,97.91685,0.1329919,0.9769196,0.5265414,0,11.28345
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,51.2567,51.2567,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3074162,10.3486,0,0.563951,-0.563951,13.11393,93.67075,0.1329919,0.5893288,0,0,10.3486
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,51.87746,51.87746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9340284,9.784649,0,0,0,13.11393,93.67075,0.1329919,0,0,0,9.784649
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,51.50057,51.50057,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9340284,9.784649,0,1.522845,-1.522845,11.50871,82.20491,0.1329919,1.591373,0,0,9.784649
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,50.13343,50.13343,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.626079,8.261804,0,1.498572,-1.498572,9.929077,70.92184,0.1329919,1.566007,0,0,8.261804
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,49.05449,49.05449,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.291159,6.763232,0,0.7521941,-0.7521941,9.136195,65.25841,0.1329919,0.7860428,0,0,6.763232
