Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,47.4287,47.4287,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.12693,6.011037,0,2.643305,-2.643305,6.349907,45.35639,0.1329919,2.762254,0,0,6.011037
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,45.68468,45.68468,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.063935,3.367733,0,1.224638,-1.224638,5.059025,36.13582,0.1329919,1.279747,0,0,3.367733
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,43.89631,43.89631,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.424644,2.143095,0,0.3254824,-0.3254824,4.715937,33.6852,0.1329919,0.3401291,0,0,2.143095
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,42.61045,42.61045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.786291,1.817612,0,0,0,4.715937,33.6852,0.1329919,0,0,0,1.817612
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,41.64977,41.64977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.786291,1.817612,0,0,0,4.715937,33.6852,0.1329919,0,0,0,1.817612
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,40.61517,40.61517,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.786291,1.817612,0,0.09742925,-0.09742925,4.613237,32.95163,0.1329919,0.1018136,0,0,1.817612
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,39.84661,39.84661,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.894546,1.720183,0,0.1416787,-0.1416787,4.463895,31.8849,0.1329919,0.1480542,0,0,1.720183
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,39.11501,39.11501,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.05197,1.578504,0,0.0357045,-0.0357045,4.426259,31.61607,0.1329919,0.0373112,0,0,1.578504
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,38.42775,38.42775,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.09164,1.5428,0,0.3273767,-0.3273767,4.081174,29.15118,0.1329919,0.3421086,0,0,1.5428
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,37.93262,37.93262,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.45539,1.215423,0,0.2757832,-0.2757832,3.790473,27.07475,0.1329919,0.2881935,0,0,1.215423
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,37.76265,37.76265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76182,0.9396397,0,0,0,3.790473,27.07475,0.1329919,0,0,0,0.9396397
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,37.39315,37.39315,2.197613,2.197613,1.304956,0,0.5212529,2.197613,0,0,0,0,0,0.9396397,0.8926577,0,0,10.76182,0.9396397,0,0.9396397,-0.9396397,2.800006,20,0.1329919,2.417375,0,5,0.9396397
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3021156,40.50329,38.36863,1.870617,1.870617,5,0,1.53,1.870617,16.15059,0,0,0,0.3021156,0,0,3.129383,2.972914,11.80586,0,3.27503,0,3.27503,5.906971,42.19257,0.133359,2.057678,0.2416925,5,0.3021156
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.511831,52.37395,40.84426,1.623567,1.623567,0,-1,0,1.623567,93.11791,0,2.220446E-16,0,1.511831,1.709018,1.623567,0,0,8.53083,2.947527,0,0.1971861,-0.1971861,5.699119,40.70791,0.133359,1.785923,1.209465,0,4.459358
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.319829,61.89597,43.02429,0.5749702,0.5749702,0,-1,0,0.5749702,403.4694,0,0,0,2.319829,0.6052318,0.5749702,0,0,8.749927,2.75034,1.714597,0,1.714597,7.325729,52.32653,0.1332194,0.6324673,1.855863,0,5.070169
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.586238,66.94611,45.14521,0.7844389,0.7844389,0,-1,0,0.7844389,329.6927,0,0,0,2.586238,0.8257252,0.7844389,0,0,7.035329,4.293478,1.760513,0,1.760513,8.995898,64.25629,0.1330764,0.8628829,2.06899,0,6.879716
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.371915,67.20935,47.17745,1.257867,1.257867,0,-1,0,1.257867,188.5665,0,0,0,2.371915,1.32407,1.257867,0,0,5.274816,5.87794,1.047845,0,1.047845,9.989971,71.3568,0.1329915,1.383653,1.897532,0,8.249855
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.672765,62.92263,49.21707,1.449749,1.449749,0,-1,0,1.449749,115.3831,0,0,0,1.672765,1.526051,1.449749,0,0,4.226971,6.821001,0.146714,0,0.146714,10.12916,72.35098,0.1329796,1.594723,1.338212,0,8.493766
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4773483,54.18748,50.50293,1.064229,1.064229,0,-1,0,1.064229,44.85392,0,0,0,0.4773483,1.120241,1.064229,0,0,4.080256,6.953043,0,0.6428924,-0.6428924,9.451488,67.5105,0.1329796,1.170652,0.3818786,0,7.430392
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,51.08673,51.08673,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.794581,6.310151,0,0.4711857,-0.4711857,8.954815,63.96284,0.1329796,0.492389,0,0,6.310151
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,51.75183,51.75183,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.318121,5.838965,0,1.085005,-1.085005,7.81112,55.7936,0.1329796,1.13383,0,0,5.838965
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,51.41928,51.41928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.523682,4.75396,0,0,0,7.81112,55.7936,0.1329796,0,0,0,4.75396
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,50.04475,50.04475,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.523682,4.75396,0,1.485563,-1.485563,6.245198,44.60847,0.1329796,1.552414,0,0,4.75396
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,48.92886,48.92886,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.174308,3.268397,0,1.740118,-1.740118,4.410953,31.50674,0.1329796,1.818423,0,0,3.268397
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,47.30308,47.30308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10777,1.528279,0,0,0,4.410953,31.50674,0.1329796,0,0,0,1.528279
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,45.60339,45.60339,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.10777,1.528279,0,0.479126,-0.479126,3.90591,27.8993,0.1329796,0.5006866,0,0,1.528279
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,43.81502,43.81502,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.64013,1.049153,0,0.3405453,-0.3405453,3.546944,25.33526,0.1329796,0.3558698,0,0,1.049153
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,42.54395,42.54395,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,11.01852,0.7086077,0,0.6143535,-0.6143535,2.899358,20.70966,0.1329796,0.6419994,0,0,0.7086077
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,41.59064,41.59064,0.4668924,0.08954147,0,-1,0,0.08954147,0,0,0.377351,0.4240402,0,0.09425418,0.08954147,0,0,11.70113,0.09425418,0,0.09425418,-0.09425418,2.800006,20,0.1329796,0.5135817,0,0,0.09425418
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,40.57083,40.57083,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329796,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,39.80228,39.80228,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329796,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,39.09284,39.09284,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329796,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,38.40557,38.40557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329796,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,37.88828,37.88828,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331638,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,37.7257,37.7257,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333099,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,37.37098,37.37098,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335726,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2223008,39.88899,38.32429,0,0,0,0,0,0,0,0,0,0,0.2223008,0,0,0,0,1.81586,8.991,0.2223008,0,0.2223008,12.48825,89.20157,0.1335546,0,0.1778407,0,9.213301
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.475985,52.00677,40.77775,0.9377003,0.9377003,0,-1,0,0.9377003,157.4048,0,0,0,1.475985,0.9870529,0.9377003,0,0,1.593559,9.191071,0.4889325,0,0.4889325,12.95209,92.51472,0.1335151,1.03147,1.180788,0,10.66706
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.289482,61.46825,42.89867,0.4941695,0.4941695,0,-1,0,0.4941695,463.2988,0.6646763,0,0,2.289482,0.5201784,0.4941695,0,0,1.104627,9.63111,1.104627,0,1.104627,14.00003,100,0.1334258,0.5435865,1.831585,0,11.92059
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.558977,66.52615,45.01958,1.525246,1.525246,0,-1,0,1.525246,167.7747,0.9534552,0,0,2.558977,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1334258,1.677771,2.047182,0,13.18425
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.345588,66.81271,47.05921,2.191392,2.191392,0,-1,0,2.191392,107.0364,0.03885933,0,0,2.345588,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1334258,2.410532,1.87647,0,12.97086
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.645877,62.5408,49.09144,2.888407,2.888407,0,-1,0,2.888407,56.98216,0,0,0,1.645877,3.040428,2.888407,0,0,0,10.62527,0,1.394552,-1.394552,12.53004,89.50011,0.1334258,3.177248,1.316701,0,12.27115
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4550861,53.88288,50.3773,0.7791766,0.7791766,0,-1,0,0.7791766,58.40602,0,1.110223E-16,0,0.4550861,0.8201859,0.7791766,0,0,1.549502,9.230722,0,0.3650998,-0.3650998,12.14519,86.7512,0.1334258,0.8570943,0.3640689,0,9.685808
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,50.9611,50.9611,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.955168,8.865623,0,1.603208,-1.603208,10.45526,74.6803,0.1334258,1.675352,0,0,8.865623
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,51.6262,51.6262,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.73651,7.262415,0,0.07851212,-0.07851212,10.3725,74.08916,0.1334258,0.08204517,0,0,7.262415
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,51.29365,51.29365,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.823746,7.183903,0,1.302948,-1.302948,8.999076,64.27898,0.1334258,1.361581,0,0,7.183903
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,49.92651,49.92651,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.271466,5.880955,0,1.954154,-1.954154,6.939218,49.56574,0.1334258,2.04209,0,0,5.880955
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,48.80323,48.80323,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.442748,3.926801,0,0.6495619,-0.6495619,6.254519,44.67505,0.1334258,0.6787922,0,0,3.926801
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,47.17745,47.17745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.164483,3.277239,0,0,0,6.254519,44.67505,0.1334258,0,0,0,3.277239
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,45.47776,45.47776,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.164483,3.277239,0,0.2621516,-0.2621516,5.978187,42.70125,0.1334258,0.2739484,0,0,3.277239
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,43.73373,43.73373,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.455763,3.015088,0,0.1202208,-0.1202208,5.851463,41.79608,0.1334258,0.1256308,0,0,3.015088
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,42.48483,42.48483,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.589342,2.894867,0,0.1688461,-0.1688461,5.673483,40.5248,0.1334258,0.1764442,0,0,2.894867
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,41.5463,41.5463,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.776949,2.726021,0,0.406274,-0.406274,5.245233,37.46588,0.1334258,0.4245563,0,0,2.726021
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,40.52649,40.52649,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.228364,2.319746,0,0.4521097,-0.4521097,4.768668,34.06184,0.1334258,0.4724546,0,0,2.319746
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,39.75793,39.75793,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.730708,1.867637,0,0.2426195,-0.2426195,4.512924,32.23511,0.1334258,0.2535373,0,0,1.867637
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,39.05589,39.05589,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.00029,1.625018,0,0.3637074,-0.3637074,4.129543,29.49668,0.1334258,0.3800743,0,0,1.625018
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,38.36863,38.36863,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.4044,1.26131,0,0.1477049,-0.1477049,3.973849,28.38457,0.1334258,0.1543516,0,0,1.26131
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,37.86611,37.86611,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.56852,1.113605,0,0.6119314,-0.6119314,3.328816,23.77721,0.1334258,0.6394684,0,0,1.113605
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,37.68136,37.68136,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.24844,0.5016737,0,0.4247773,-0.4247773,2.881062,20.57897,0.1334258,0.4438922,0,0,0.5016737
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,37.32664,37.32664,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.72042,0.07689645,3.33,0,3.33,6.040177,43.14404,0.1336761,0.6333799,0,5,0.07689645
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1545046,39.37134,38.28733,3.490134,3.490134,5,0,1.53,3.490134,4.426896,0,0,0,0.1545046,0,0,1.509867,1.434373,8.39042,3.073896,1.588878,0,1.588878,7.547519,53.91074,0.1338511,3.839147,0.1236037,5,3.228401
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.913306,55.60597,40.69646,2.228239,2.228239,0,-1,0,2.228239,85.86627,0,0,0,1.913306,2.345514,2.228239,0,0,6.801542,4.503887,0,0.4322089,-0.4322089,7.09193,50.65655,0.1338511,2.451062,1.530644,0,6.417192
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.957177,67.86543,42.77304,2.573868,2.573868,0,-1,0,2.573868,114.8923,0,0,0,2.957177,2.709335,2.573868,0,0,7.281774,4.071678,0.247842,0,0.247842,7.327054,52.33599,0.133831,2.831255,2.365741,0,7.028854
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.129193,72.31974,44.89395,0.8076776,0.8076776,0,-1,0,0.8076776,387.431,0,0,0,3.129193,0.8501869,0.8076776,0,0,7.033932,4.294735,2.279006,0,2.279006,9.489109,67.77922,0.1336474,0.8884453,2.503355,0,7.423929
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.320951,66.42574,46.93358,2.188853,2.188853,0,-1,0,2.188853,106.035,0,0,0,2.320951,2.304055,2.188853,0,0,4.754926,6.345841,0.01689532,0,0.01689532,9.505137,67.89371,0.133646,2.407738,1.85676,0,8.666792
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.620726,62.17603,48.96582,0.7356095,0.7356095,0,-1,0,0.7356095,220.3242,0,0,0,1.620726,0.7743258,0.7356095,0,0,4.73803,6.361047,0.8463999,0,0.8463999,10.3081,73.62916,0.1335779,0.8091705,1.296581,0,7.981772
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4347737,53.60191,50.25906,2.497659,2.497659,0,-1,0,2.497659,17.40724,0,0,0,0.4347737,2.629115,2.497659,0,0,3.89163,7.122807,0,2.194341,-2.194341,7.995064,57.10749,0.1335779,2.747425,0.3478189,0,7.55758
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,50.83547,50.83547,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,6.329788,4.928465,0,1.623784,-1.623784,6.283445,44.88166,0.1335779,1.696855,0,0,4.928465
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,51.50057,51.50057,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,8.133992,3.304681,0,1.424021,-1.424021,4.782396,34.1599,0.1335779,1.488101,0,0,3.304681
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,51.16802,51.16802,2.158931,1.786627,0,-1,0,1.786627,0,0,0.3723038,0.5881969,0,1.88066,1.786627,0,0,9.716237,1.88066,0,1.88066,-1.88066,2.800006,20,0.1335779,2.374824,0,0,1.88066
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,49.80088,49.80088,2.339134,0,0,-1,0,0,0,0,2.339134,2.573047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,2.573047,0,0,0
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,48.63327,48.63327,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,47.01487,47.01487,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,45.35213,45.35213,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,43.64505,43.64505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,42.40354,42.40354,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,41.46502,41.46502,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,40.46737,40.46737,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,39.69881,39.69881,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,38.98938,38.98938,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,38.30212,38.30212,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335779,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,37.80699,37.80699,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337588,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,37.63702,37.63702,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339556,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,37.28969,37.28969,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1340983,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,38.22083,38.22083,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1340983,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.409781,51.2661,40.593,0.05914924,0.05914924,0,-1,0,0.05914924,2383.431,0,0,0,1.409781,0.06226236,0.05914924,0,0,3.323569,7.634062,1.347519,0,1.347519,12.12538,86.6097,0.1339903,0.06506417,1.127825,0,9.043843
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.232833,60.70667,42.69175,1.762946,1.762946,0,-1,0,1.762946,126.6535,0,0,0,2.232833,1.855733,1.762946,0,0,1.97605,8.846829,0.3771001,0,0.3771001,12.48313,89.16505,0.1339601,1.939241,1.786266,0,11.07966
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.509019,65.73705,44.76832,0.9878071,0.9878071,0,-1,0,0.9878071,253.9989,0,0,0,2.509019,1.039797,0.9878071,0,0,1.59895,9.186219,1.469223,0,1.469223,13.87696,99.12093,0.1338426,1.086588,2.007215,0,11.69524
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.29792,66.05599,46.80795,0,0,0,-1,0,0,0,2.168193,0,0,2.29792,0,0,0,0,0.1297271,10.50852,0.1297271,0,0.1297271,14.00003,100,0.1338322,0,1.838336,0,12.80644
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.597338,61.82833,48.84019,1.369453,1.369453,0,-1,0,1.369453,116.6406,0.155809,0,0,1.597338,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1338322,1.506398,1.27787,0,12.22261
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5533105,54.4107,50.13343,3.537322,3.33,0,-1,0,3.33,16.61593,0,0.2073221,0.5610543,0.5533105,3.505263,3.33,0,0,0,10.62527,0,2.951953,-2.951953,10.8884,77.77411,0.1338322,3.891054,0.4426484,0,11.17859
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,50.75418,50.75418,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.279947,7.673322,0,0.3415261,-0.3415261,10.5284,75.20268,0.1338322,0.3568948,0,0,7.673322
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,51.41928,51.41928,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.659421,7.331795,0,0.5690853,-0.5690853,9.928528,70.91792,0.1338322,0.5946941,0,0,7.331795
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,51.04239,51.04239,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.291738,6.76271,0,2.727291,-2.727291,7.053711,50.38355,0.1338322,2.850019,0,0,6.76271
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,49.67525,49.67525,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.322061,4.035419,0,1.151738,-1.151738,5.839673,41.71186,0.1338322,1.203566,0,0,4.035419
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,48.50764,48.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.60177,2.883681,0,0,0,5.839673,41.71186,0.1338322,0,0,0,2.883681
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,46.88924,46.88924,3.121643,2.739497,0,-1,0,2.739497,0,0,0.382146,0.6943104,0,2.883681,2.739497,0,0,8.60177,2.883681,0,2.883681,-2.883681,2.800006,20,0.1338322,3.433807,0,0,2.883681
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,45.27084,45.27084,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338322,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,43.56376,43.56376,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338322,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,42.33703,42.33703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338322,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,41.39851,41.39851,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338322,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,40.40825,40.40825,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338322,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,39.65448,39.65448,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338322,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,38.95243,38.95243,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338322,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,38.28733,38.28733,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338322,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,37.78482,37.78482,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1340294,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,37.60007,37.60007,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1342873,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,37.24535,37.24535,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1345832,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,38.18388,38.18388,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1345832,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.379059,50.94497,40.52649,0.8280061,0.8280061,0,-1,0,0.8280061,166.5517,0,0,0,1.379059,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5074733,0,0.5074733,10.38373,74.16936,0.1345427,0.9108068,1.103247,0,8.116886
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.207121,60.33543,42.57351,0.1819433,0.1819433,0,-1,0,0.1819433,1213.081,0,0,0,2.207121,0.1915193,0.1819433,0,0,3.811912,7.194554,2.015602,0,2.015602,12.2959,87.82767,0.1343819,0.2001377,1.765697,0,9.401674
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.486387,65.36799,44.64269,3.028141,3.028141,0,-1,0,3.028141,82.10937,0,0,0.0009550597,2.486387,3.187517,3.028141,0,0,1.79631,9.008595,0,0.7011294,-0.7011294,11.55684,82.54871,0.1343819,3.330955,1.98911,0,11.49498
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.276525,65.70348,46.68232,0.3219387,0.3219387,0,-1,0,0.3219387,707.13,0,0,0,2.276525,0.3388828,0.3219387,0,0,2.575343,8.307466,1.937642,0,1.937642,13.39505,95.67876,0.1342277,0.3541326,1.82122,0,10.58399
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.575737,61.4977,48.71456,0.8614303,0.8614303,0,-1,0,0.8614303,182.921,0.0312683,0,0,1.575737,0.9067688,0.8614303,0,0,0.6377003,10.05134,0.6377003,0,0.6377003,14.00003,100,0.134177,0.9475734,1.26059,0,11.62708
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3997788,53.07075,50.0078,2.107631,2.107631,0,-1,0,2.107631,18.96815,0,0,0,0.3997788,2.21856,2.107631,0,0,0,10.62527,0,1.818781,-1.818781,12.08286,86.30601,0.134177,2.318395,0.319823,0,11.02505
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,50.62856,50.62856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020867,8.806494,0,0,0,12.08286,86.30601,0.134177,0,0,0,8.806494
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,51.29365,51.29365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020867,8.806494,0,0,0,12.08286,86.30601,0.134177,0,0,0,8.806494
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,50.9611,50.9611,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.020867,8.806494,0,2.618065,-2.618065,9.323182,66.59402,0.134177,2.735878,0,0,8.806494
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,49.54962,49.54962,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.929828,6.188429,0,0.9388622,-0.9388622,8.333535,59.52513,0.134177,0.981111,0,0,6.188429
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,48.34506,48.34506,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.973008,5.249567,0,3.505263,-3.505263,4.638663,33.13324,0.134177,4.496129,0,0,5.249567
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,46.76361,46.76361,2.92605,1.657089,0,-1,0,1.657089,0,0,1.268961,1.561566,0,1.744304,1.657089,0,0,9.867745,1.744304,0,1.744304,-1.744304,2.800006,20,0.134177,3.218655,0,0,1.744304
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,45.14521,45.14521,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,43.43813,43.43813,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,42.25574,42.25574,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,41.31721,41.31721,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,40.31957,40.31957,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,39.57319,39.57319,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,38.88592,38.88592,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,38.22083,38.22083,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,37.7257,37.7257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134177,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,37.55573,37.55573,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1343623,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,37.20101,37.20101,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1347255,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,38.13954,38.13954,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1349235,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.35023,50.62444,40.4452,0,0,0,-1,0,0,0,0,0,0,1.35023,0,0,0,0,3.324501,7.633223,1.35023,0,1.35023,12.12707,86.62176,0.1348163,0,1.080184,0,8.983454
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.182658,60.01064,42.48483,1.190552,1.190552,0,-1,0,1.190552,183.3316,0,0,0,2.182658,1.253213,1.190552,0,0,1.974271,8.848431,0.9294449,0,0.9294449,13.00882,92.91995,0.1347425,1.309607,1.746126,0,11.03109
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.465361,65.01598,44.51706,2.097457,2.097457,0,-1,0,2.097457,117.5404,0,0,0,2.465361,2.20785,2.097457,0,0,1.044826,9.684931,0.2575107,0,0.2575107,13.25311,94.66492,0.1347221,2.307203,1.972288,0,12.15029
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.256792,65.36823,46.55669,0,0,0,-1,0,0,0,1.469477,0,0,2.256792,0,0,0,0,0.7873153,9.916691,0.7873153,0,0.7873153,14.00003,100,0.1346598,0,1.805434,0,12.17348
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.07755,65.99036,48.59632,0,0,0,-1,0,0,0,2.07755,0,0,2.07755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346598,0,1.66204,0,12.70282
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.501367,53.7406,49.88217,0,0,0,-1,0,0,0,0.501367,0,0,0.501367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346598,0,0.4010936,0,11.12664
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,50.46597,50.46597,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1346598,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,51.16802,51.16802,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1346598,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,50.79852,50.79852,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1346598,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,49.37965,49.37965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1346598,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,48.21943,48.21943,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1346598,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,46.63798,46.63798,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1346598,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,45.01958,45.01958,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1346598,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,43.35684,43.35684,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346598,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,42.15228,42.15228,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346598,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,41.23593,41.23593,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346598,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,40.23828,40.23828,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346598,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,39.4919,39.4919,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346598,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,38.80463,38.80463,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346598,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,38.16171,38.16171,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346598,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,37.65919,37.65919,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.134819,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,37.49661,37.49661,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1350791,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,37.14189,37.14189,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1354267,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,38.0952,38.0952,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1354267,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.661822,53.0985,40.36391,1.411591,1.411591,0,-1,0,1.411591,117.7268,0,0,0,1.661822,1.485886,1.411591,0,0,2.540535,8.338793,0.1759363,0,0.1759363,11.75677,83.97678,0.1354128,1.55275,1.329458,0,10.00061
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.703978,64.83573,42.38137,0.07260821,0.07260821,0,-1,0,0.07260821,3724.066,0.2629493,0,0,2.703978,0.07642969,0.07260821,0,0,2.364599,8.497135,2.364599,0,2.364599,14.00003,100,0.135226,0.07986903,2.163182,0,11.20111
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.02957,70.61443,44.39144,2.765228,2.765228,0,-1,0,2.765228,109.5595,0.1188037,0,0,3.02957,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.135226,3.041751,2.423656,0,13.65484
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.239376,65.00522,46.38672,0.949261,0.949261,0,-1,0,0.949261,235.9073,1.240154,0,0,2.239376,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.135226,1.044187,1.791501,0,12.86465
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.983347,64.90445,48.42635,1.579421,1.579421,0,-1,0,1.579421,125.5743,0.3207986,0,0,1.983347,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.135226,1.737363,1.586678,0,12.60862
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4910524,53.44692,49.67525,2.086581,2.086581,0,-1,0,2.086581,23.53383,0,0,0,0.4910524,2.196401,2.086581,0,0,0,10.62527,0,1.705349,-1.705349,12.20243,87.16006,0.135226,2.295239,0.3928419,0,11.11633
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.894832,8.919926,0,0,0,12.20243,87.16006,0.135226,0,0,0,8.919926
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,51.00544,51.00544,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.894832,8.919926,0,1.300291,-1.300291,10.83181,77.36989,0.135226,1.358804,0,0,8.919926
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,50.62856,50.62856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339599,7.619635,0,0,0,10.83181,77.36989,0.135226,0,0,0,7.619635
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,49.21707,49.21707,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.339599,7.619635,0,3.078391,-3.078391,7.586898,54.19202,0.135226,3.216918,0,0,7.619635
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,48.05685,48.05685,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.760033,4.541245,0,1.133339,-1.133339,6.392253,45.65886,0.135226,1.184339,0,0,4.541245
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,46.43106,46.43106,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.019299,3.407905,0,1.035891,-1.035891,5.300328,37.85941,0.135226,1.082506,0,0,3.407905
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,44.84961,44.84961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.170289,2.372014,0,0,0,5.300328,37.85941,0.135226,0,0,0,2.372014
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,43.18687,43.18687,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.170289,2.372014,0,0.876699,-0.876699,4.376206,31.25855,0.135226,0.9161504,0,0,2.372014
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,42.02665,42.02665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1444,1.495315,0,0,0,4.376206,31.25855,0.135226,0,0,0,1.495315
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,41.1103,41.1103,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.1444,1.495315,0,0.5336894,-0.5336894,3.813648,27.24029,0.135226,0.5577054,0,0,1.495315
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,40.11265,40.11265,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.73739,0.9616259,0,0.1934623,-0.1934623,3.609721,25.78367,0.135226,0.2021681,0,0,0.9616259
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,39.40322,39.40322,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.95234,0.7681636,0,0.1026485,-0.1026485,3.50152,25.01081,0.135226,0.1072677,0,0,0.7681636
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,38.72334,38.72334,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.0664,0.6655151,0,0.3968231,-0.3968231,3.083232,22.02304,0.135226,0.4146802,0,0,0.6655151
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,38.0952,38.0952,0.3434307,0.2552574,0,-1,0,0.2552574,0,0,0.08817326,0.1225163,0,0.268692,0.2552574,0,0,11.50731,0.268692,0,0.268692,-0.268692,2.800006,20,0.135226,0.3777738,0,0,0.268692
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,37.60007,37.60007,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353962,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,37.41532,37.41532,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1355781,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,37.0606,37.0606,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1359111,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,37.99174,37.99174,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1359111,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.298349,49.98552,40.23828,0.962532,0.962532,0,-1,0,0.962532,134.889,0,0,0,1.298349,1.013192,0.962532,0,0,2.926809,7.991146,0.2851579,0,0.2851579,11.49394,82.0994,0.1358886,1.058785,1.03868,0,9.289495
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.140076,59.31318,42.2114,0.7256671,0.7256671,0,-1,0,0.7256671,294.9115,0,0,0,2.140076,0.7638602,0.7256671,0,0,2.641651,8.247788,1.376215,0,1.376215,12.79953,91.42503,0.1357802,0.7982339,1.71206,0,10.38786
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.428802,64.3257,44.22886,2.614875,2.614875,0,-1,0,2.614875,92.88403,0,0,0,2.428802,2.752501,2.614875,0,0,1.265435,9.486382,0,0.323699,-0.323699,12.45832,88.98784,0.1357802,2.876363,1.943041,0,11.91518
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.223554,64.66699,46.22414,0,0,0,-1,0,0,0,0.5984529,0,0,2.223554,0,0,0,0,1.625101,9.162683,1.625101,0,1.625101,14.00003,100,0.1356524,0,1.778843,0,11.38624
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.010689,64.92741,48.21943,0,0,0,-1,0,0,0,2.010689,0,0,2.010689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356524,0,1.608552,0,12.63596
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3604619,52.25206,49.50528,0.9971521,0.9971521,0,-1,0,0.9971521,36.14914,0,0,0,0.3604619,1.049634,0.9971521,0,0,0,10.62527,0,0.6891719,-0.6891719,13.27358,94.81107,0.1356524,1.096867,0.2883695,0,10.98574
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,50.13343,50.13343,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7657465,9.936102,0,0.236306,-0.236306,13.02449,93.03188,0.1356524,0.2469398,0,0,9.936102
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,50.79852,50.79852,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.028309,9.699797,0,2.302702,-2.302702,10.59723,75.69433,0.1356524,2.406324,0,0,9.699797
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,50.42163,50.42163,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.586867,7.397094,0,0.09653902,-0.09653902,10.49547,74.96746,0.1356524,0.1008833,0,0,7.397094
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,49.01015,49.01015,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.694133,7.300555,0,3.495095,-3.495095,6.811312,48.65213,0.1356524,3.652375,0,0,7.300555
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,47.80559,47.80559,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.577572,3.805459,0,2.781968,-2.781968,3.878861,27.70609,0.1356524,2.907156,0,0,3.805459
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,46.22414,46.22414,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.66865,1.023492,0,0.0890143,-0.0890143,3.785032,27.03588,0.1356524,0.09301994,0,0,1.023492
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,44.64269,44.64269,1.385688,0.8877537,0,-1,0,0.8877537,0,0,0.4979339,0.6365026,0,0.9344776,0.8877537,0,0,10.76755,0.9344776,0,0.9344776,-0.9344776,2.800006,20,0.1356524,1.524256,0,0,0.9344776
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,43.02429,43.02429,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356524,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,41.90102,41.90102,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356524,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,41.00684,41.00684,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356524,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,40.03136,40.03136,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356524,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,39.29976,39.29976,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356524,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,38.63466,38.63466,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356524,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,38.01391,38.01391,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356524,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,37.51878,37.51878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356524,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,37.34881,37.34881,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358498,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,36.99409,36.99409,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359875,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,37.91045,37.91045,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.136339,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.27518,49.68962,40.13482,0,0,0,-1,0,0,0,0,0,0,1.27518,0,0,0,0,1.81586,8.991,1.27518,0,1.27518,13.48709,96.3362,0.136239,0,1.020144,0,10.26618
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.120931,59.02307,42.10794,0.02936777,0.02936777,0,-1,0,0.02936777,7221.967,1.549338,0,0,2.120931,0.03091344,0.02936777,0,0,0.5406798,10.13866,0.5406798,0,0.5406798,14.00003,100,0.1361966,0.03230454,1.696745,0,12.25959
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.412748,64.02505,44.10323,2.578591,2.578591,0,-1,0,2.578591,93.56846,0,0,0,2.412748,2.714306,2.578591,0,0,0,10.62527,0,0.3015583,-0.3015583,13.68216,97.7295,0.1361966,2.83645,1.930198,0,13.03802
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.209557,64.33856,46.05418,0,0,0,-1,0,0,0,1.874492,0,0,2.209557,0,0,0,0,0.3350648,10.32372,0.3350648,0,0.3350648,14.00003,100,0.1361704,0,1.767645,0,12.53327
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.508713,60.2261,48.0938,0,0,0,-1,0,0,0,1.508713,0,0,1.508713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361704,0,1.20697,0,12.13399
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3505317,52.00953,49.3427,0.7586628,0.7586628,0,-1,0,0.7586628,46.20388,0,0,0,0.3505317,0.7985924,0.7586628,0,0,0,10.62527,0,0.4480608,-0.4480608,13.52773,96.62645,0.1361704,0.8345292,0.2804254,0,10.97581
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,49.96346,49.96346,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4978453,10.17721,0,2.331212,-2.331212,11.07042,79.07425,0.1361704,2.436117,0,0,10.17721
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,50.67289,50.67289,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.088081,7.846001,0,1.513189,-1.513189,9.475375,67.68112,0.1361704,1.581283,0,0,7.846001
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,50.34034,50.34034,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.769403,6.332812,0,0.8597231,-0.8597231,8.569148,61.20808,0.1361704,0.8984107,0,0,6.332812
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,48.88453,48.88453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.72465,5.473089,0,0,0,8.569148,61.20808,0.1361704,0,0,0,5.473089
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,47.71692,47.71692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.72465,5.473089,0,0,0,8.569148,61.20808,0.1361704,0,0,0,5.473089
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,46.09851,46.09851,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.72465,5.473089,0,1.007005,-1.007005,7.507671,53.62611,0.1361704,1.05232,0,0,5.473089
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,44.56141,44.56141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.843545,4.466084,0,0,0,7.507671,53.62611,0.1361704,0,0,0,4.466084
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,42.943,42.943,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.843545,4.466084,0,0.2882555,-0.2882555,7.203823,51.45578,0.1361704,0.301227,0,0,4.466084
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,41.81973,41.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.163829,4.177828,0,0,0,7.203823,51.45578,0.1361704,0,0,0,4.177828
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,40.94772,40.94772,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.163829,4.177828,0,0.6156739,-0.6156739,6.554846,46.82023,0.1361704,0.6433792,0,0,4.177828
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,39.95007,39.95007,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.847911,3.562154,0,0.4229352,-0.4229352,6.109033,43.63586,0.1361704,0.4419673,0,0,3.562154
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.317839,3.139219,0,0,0,6.109033,43.63586,0.1361704,0,0,0,3.139219
