Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,38.57554,38.57554,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.317839,3.139219,0,0.5014939,-0.5014939,5.580412,39.86,0.1361704,0.5240611,0,0,3.139219
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,37.95479,37.95479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.875054,2.637725,0,0,0,5.580412,39.86,0.1361704,0,0,0,2.637725
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,37.45227,37.45227,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.875054,2.637725,0,0.546919,-0.546919,5.003909,35.74213,0.1361704,0.5715304,0,0,2.637725
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,37.28969,37.28969,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.482742,2.090806,0,0.0507947,-0.0507947,4.950366,35.35969,0.1361704,0.05308046,0,0,2.090806
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,36.93497,36.93497,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.539181,2.040011,0,1.796768,-1.796768,3.056407,21.83143,0.1361704,1.877622,0,0,2.040011
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,37.85133,37.85133,2.005525,2.005525,1.774444,0,0.6494231,2.005525,0,0,0,0,0,0.2432437,0.2310815,0,0,11.53559,0.2432437,0,0.2432437,-0.2432437,2.800006,20,0.1361704,2.206078,0,5,0.2432437
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.253737,49.43187,40.05353,0.6356666,0.6356666,0,-1,0,0.6356666,197.2319,0,0,0.4610232,1.253737,0.6691228,0.6356666,0,0,11.80586,0,0.5846146,0,0.5846146,3.35462,23.96152,0.1361246,0.6992333,1.00299,0,1.253737
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.103833,58.72715,41.98231,2.153054,2.153054,0,-1,0,2.153054,97.71387,0,0,1.468786,2.103833,2.266373,2.153054,0,0,11.22125,0.5261531,0,0.1625402,-0.1625402,3.183287,22.73772,0.1361246,2.36836,1.683066,0,2.629986
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.398402,63.74159,43.9776,2.109619,2.109619,0,-1,0,2.109619,113.6889,0,0,1.519453,2.398402,2.220652,2.109619,0,0,11.40185,0.3636129,0.1777503,0,0.1777503,3.351916,23.94221,0.1361107,2.320581,1.918722,0,2.762015
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.196073,64.11743,45.97289,1.017232,1.017232,0,-1,0,1.017232,215.8871,0,0,0.2042929,2.196073,1.070771,1.017232,0,0,11.2241,0.5235881,1.125302,0,1.125302,4.419471,31.56759,0.1360227,1.118955,1.756858,0,2.719661
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.49633,59.98058,47.96817,0.4509135,0.4509135,0,-1,0,0.4509135,331.8442,0,0,0,1.49633,0.4746458,0.4509135,0,0,10.09879,1.53636,1.021684,0,1.021684,5.388726,38.49082,0.1359429,0.4960048,1.197064,0,3.03269
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3419492,51.86039,49.26141,2.587757,2.587757,0,-1,0,2.587757,13.21412,0,4.440892E-16,0.4484801,0.3419492,2.723954,2.587757,0,0,9.077109,2.455876,0,2.382005,-2.382005,2.877872,20.55619,0.1359429,2.846532,0.2735594,0,2.797825
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,49.88217,49.88217,1.592885,0.07017698,0,-1,0,0.07017698,0,0,1.522708,1.681997,0,0.0738705,0.07017698,0,0,11.72378,0.0738705,0,0.0738705,-0.0738705,2.800006,20,0.1359429,1.752174,0,0,0.0738705
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,50.5916,50.5916,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,50.25906,50.25906,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,48.80323,48.80323,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,47.63562,47.63562,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,46.01722,46.01722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,44.43578,44.43578,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,42.85432,42.85432,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,41.73105,41.73105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,40.85904,40.85904,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,39.88356,39.88356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,39.18152,39.18152,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,38.51642,38.51642,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,37.91045,37.91045,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359429,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,37.39315,37.39315,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361514,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,37.22318,37.22318,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1362834,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,36.86847,36.86847,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1366313,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,37.78482,37.78482,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1366313,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.234264,49.18253,39.96486,1.150188,1.150188,0,-1,0,1.150188,107.3097,0,0,0,1.234264,1.210724,1.150188,0,0,3.371071,7.591311,0.02353964,0,0.02353964,10.82428,77.31614,0.1366294,1.265207,0.9874111,0,8.825575
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.088234,58.47042,41.87885,0.651078,0.651078,0,-1,0,0.651078,320.7348,0,0,0,2.088234,0.6853452,0.651078,0,0,3.347531,7.612496,1.402889,0,1.402889,12.15518,86.82253,0.1365201,0.7161858,1.670587,0,9.70073
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.385786,63.47532,43.85197,0.5385087,0.5385087,0,-1,0,0.5385087,443.0358,0,0,0,2.385786,0.5668512,0.5385087,0,0,1.944642,8.875096,1.818935,0,1.818935,13.88077,99.14817,0.1363786,0.5923595,1.908629,0,11.26088
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.185484,63.83107,45.81031,0.7776417,0.7776417,0,-1,0,0.7776417,281.04,1.241207,0,0,2.185484,0.8185701,0.7776417,0,0,0.1257073,10.51214,0.1257073,0,0.1257073,14.00003,100,0.1363688,0.8554058,1.748387,0,12.69762
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.486176,59.71469,47.80559,0.7352687,0.7352687,0,-1,0,0.7352687,202.1269,0.712209,0,0,1.486176,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1363688,0.8087956,1.188941,0,12.11145
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3350123,51.63389,49.09144,1.491529,1.491529,0,-1,0,1.491529,22.46101,0,2.220446E-16,0,0.3350123,1.57003,1.491529,0,0,0,10.62527,0,1.235018,-1.235018,12.6982,90.70129,0.1363688,1.640681,0.2680098,0,10.96029
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,49.71959,49.71959,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.372242,9.390257,0,1.928546,-1.928546,10.66534,76.18084,0.1363688,2.01533,0,0,9.390257
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,50.42163,50.42163,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.51507,7.461711,0,1.106489,-1.106489,9.498997,67.84985,0.1363688,1.156281,0,0,7.461711
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,50.08909,50.08909,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.744503,6.355221,0,2.26796,-2.26796,7.108357,50.77388,0.1363688,2.370018,0,0,6.355221
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,48.63327,48.63327,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.264459,4.087261,0,0.09072526,-0.09072526,7.012724,50.09079,0.1363688,0.0948079,0,0,4.087261
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,47.4287,47.4287,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.365264,3.996536,0,2.482369,-2.482369,4.396078,31.40049,0.1363688,2.594076,0,0,3.996536
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,45.84726,45.84726,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.12345,1.514167,0,0.4708997,-0.4708997,3.899706,27.85499,0.1363688,0.4920902,0,0,1.514167
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,44.31015,44.31015,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.64667,1.043267,0,0.5709606,-0.5709606,3.297861,23.5561,0.1363688,0.5966538,0,0,1.043267
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,42.7287,42.7287,0.6573102,0.4486915,0,-1,0,0.4486915,0,0,0.2086187,0.2743497,0,0.4723068,0.4486915,0,0,11.28107,0.4723068,0,0.4723068,-0.4723068,2.800006,20,0.1363688,0.7230412,0,0,0.4723068
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,41.62759,41.62759,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363688,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,40.75558,40.75558,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363688,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,39.80228,39.80228,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363688,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363688,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,38.40557,38.40557,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363688,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,37.80699,37.80699,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363688,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,37.30447,37.30447,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365192,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,37.11972,37.11972,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367246,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,36.78717,36.78717,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1369884,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,37.68136,37.68136,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1369884,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.528266,51.42916,39.84661,0.6226393,0.6226393,0,-1,0,0.6226393,245.4496,0,0,0,1.528266,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8728558,0,0.8728558,11.28238,80.58826,0.1369207,0.6849033,1.222613,0,8.789782
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.584943,62.90829,41.73105,0.6459141,0.6459141,0,-1,0,0.6459141,400.1992,0,0,0,2.584943,0.6799096,0.6459141,0,0,2.864653,8.047087,1.905034,0,1.905034,13.08965,93.49734,0.1367731,0.7105055,2.067955,0,10.63203
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.37547,63.18871,43.68939,0.9550509,0.9550509,0,-1,0,0.9550509,248.7271,0.410534,0,0,2.37547,1.005317,0.9550509,0,0,0.9596195,9.761617,0.9596195,0,0.9596195,14.00003,100,0.1366989,1.050556,1.900376,0,12.13709
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.176775,63.55448,45.64034,0,0,0,-1,0,0,0,2.176775,0,0,2.176775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366989,0,1.74142,0,12.80205
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.477988,59.45828,47.63562,0.6623868,0.6623868,0,-1,0,0.6623868,223.1306,0.7807384,0,0,1.477988,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1366989,0.7286255,1.18239,0,12.10326
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3294921,51.42599,48.92886,0.746001,0.746001,0,-1,0,0.746001,44.16777,0,0,0,0.3294921,0.7852643,0.746001,0,0,0,10.62527,0,0.4557722,-0.4557722,13.5196,96.56839,0.1366989,0.8206011,0.2635936,0,10.95477
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,49.54962,49.54962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5064135,10.1695,0,0,0,13.5196,96.56839,0.1366989,0,0,0,10.1695
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,50.25906,50.25906,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5064135,10.1695,0,1.903712,-1.903712,11.51291,82.23493,0.1366989,1.989379,0,0,10.1695
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,49.92651,49.92651,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.62165,8.26579,0,0.3742302,-0.3742302,11.11844,79.41727,0.1366989,0.3910705,0,0,8.26579
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,48.47069,48.47069,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.037461,7.89156,0,3.195463,-3.195463,7.750125,55.35793,0.1366989,3.339259,0,0,7.89156
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,47.26612,47.26612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.587976,4.696096,0,0,0,7.750125,55.35793,0.1366989,0,0,0,4.696096
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,45.68468,45.68468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.587976,4.696096,0,0,0,7.750125,55.35793,0.1366989,0,0,0,4.696096
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,44.14757,44.14757,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.587976,4.696096,0,1.766182,-1.766182,5.888406,42.05996,0.1366989,1.84566,0,0,4.696096
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,42.61045,42.61045,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.5504,2.929914,0,0.1605574,-0.1605574,5.719164,40.85109,0.1366989,0.1677824,0,0,2.929914
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,41.52414,41.52414,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.728797,2.769357,0,0.1303516,-0.1303516,5.581761,39.86964,0.1366989,0.1362174,0,0,2.769357
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,40.67429,40.67429,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.873632,2.639005,0,0.08344312,-0.08344312,5.493804,39.24138,0.1366989,0.08719806,0,0,2.639005
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,39.72099,39.72099,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.966347,2.555562,0,0.3642179,-0.3642179,5.109885,36.49911,0.1366989,0.3806078,0,0,2.555562
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,39.01155,39.01155,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.371034,2.191344,0,0.3047616,-0.3047616,4.788638,34.20449,0.1366989,0.3184758,0,0,2.191344
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,38.34645,38.34645,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.709658,1.886583,0,0.4890923,-0.4890923,4.27309,30.52201,0.1366989,0.5111015,0,0,1.886583
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,37.74048,37.74048,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.25309,1.39749,0,0.5187311,-0.5187311,3.726299,26.61637,0.1366989,0.542074,0,0,1.39749
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,37.24535,37.24535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82946,0.8787592,0,0,0,3.726299,26.61637,0.1366989,0,0,0,0.8787592
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,37.0606,37.0606,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.82946,0.8787592,0,0.5260024,-0.5260024,3.171844,22.65598,0.1366989,0.5496725,0,0,0.8787592
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,36.70589,36.70589,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.41391,0.3527568,0,0.08830434,-0.08830434,3.078763,21.99112,0.1366989,0.09227803,0,0,0.3527568
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,37.60007,37.60007,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.51202,0.2644524,0,0.2000062,-0.2000062,2.867938,20.48523,0.1366989,1.584006,0,5,0.2644524
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.084763,47.7626,39.73577,2.459331,1.091749,0,-1,0,1.091749,99.36013,0,1.367582,2.437935,1.084763,1.149209,1.091749,0,0,11.73425,0.06444625,0,0.06444625,-0.06444625,2.800006,20,0.1366989,2.705264,0.8678102,0,1.149209
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.204973,59.22221,41.61281,2.435451,2.094725,0,-1,0,2.094725,105.2632,0,0.3407259,2.260051,2.204973,2.204973,2.094725,0,0,11.80586,0,0,0,0,2.800006,20,0.1366989,2.678996,1.763979,0,2.204973
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.366367,62.95688,43.56376,1.198683,1.198683,0,-1,0,1.198683,197.4139,0,0,0.8689417,2.366367,1.261772,1.198683,0,0,11.80586,0,1.104595,0,1.104595,3.847916,27.48506,0.1366136,1.318551,1.893093,0,2.366367
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.169254,63.34016,45.51471,1.23327,1.23327,0,-1,0,1.23327,175.8944,0,0,0.00001050101,2.169254,1.298179,1.23327,0,0,10.70127,0.9941354,0.8710743,0,0.8710743,4.67429,33.38772,0.1365464,1.356597,1.735403,0,3.163389
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.966353,63.66843,47.47305,2.371309,2.371309,0,-1,0,2.371309,82.9227,0,0,0.5456355,1.966353,2.496115,2.371309,0,0,9.830191,1.778102,0,0.5297613,-0.5297613,4.115872,29.39903,0.1365464,2.60844,1.573083,0,3.744456
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3397934,51.33251,48.7589,1.187216,1.187216,0,-1,0,1.187216,28.62103,0,2.220446E-16,0.05545254,0.3397934,1.249701,1.187216,0,0,10.41881,1.248341,0,0.9099073,-0.9099073,3.156746,22.54814,0.1365464,1.305937,0.2718347,0,1.588134
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,49.37965,49.37965,1.042481,0.321512,0,-1,0,0.321512,0,0,0.7209693,0.8252174,0,0.3384337,0.321512,0,0,11.42982,0.3384337,0,0.3384337,-0.3384337,2.800006,20,0.1365464,1.146729,0,0,0.3384337
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,50.13343,50.13343,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,49.75654,49.75654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,48.34506,48.34506,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,47.1405,47.1405,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,45.51471,45.51471,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,44.02194,44.02194,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,42.48483,42.48483,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,41.39851,41.39851,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,40.54866,40.54866,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,39.61753,39.61753,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,38.93026,38.93026,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,38.28733,38.28733,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,37.68136,37.68136,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365464,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,37.18623,37.18623,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368153,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,36.99409,36.99409,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136968,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,36.63938,36.63938,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.137309,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,37.51878,37.51878,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.137309,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.501624,50.9793,39.63231,0.8614786,0.8614786,0,-1,0,0.8614786,174.3078,0,0,0,1.501624,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5948046,0,0.5948046,10.54472,75.31929,0.1372631,0.9476265,1.201299,0,8.313583
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.321875,60.174,41.50935,1.71801,1.71801,0,-1,0,1.71801,135.1491,0,0,0,2.321875,1.808432,1.71801,0,0,3.642212,7.347283,0.5134436,0,0.5134436,11.03182,78.79854,0.1372236,1.889811,1.8575,0,9.669158
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.753555,66.59064,43.43813,1.329252,1.329252,0,-1,0,1.329252,207.1508,0,0,0,2.753555,1.399212,1.329252,0,0,3.128769,7.809382,1.354343,0,1.354343,12.31666,87.97597,0.1371193,1.462177,2.202844,0,10.56294
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.462996,66.02229,45.39647,0.09289315,0.09289315,0,-1,0,0.09289315,2651.429,0.5907884,0,0,2.462996,0.09778227,0.09289315,0,0,1.774426,9.028291,1.774426,0,1.774426,14.00003,100,0.136983,0.1021825,1.970397,0,11.49129
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.838816,62.35381,47.34742,0.878415,0.878415,0,-1,0,0.878415,209.3333,0.9141682,0,0,1.838816,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.136983,0.9662565,1.471052,0,12.46409
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3420481,51.18449,48.59632,0.1809864,0.1809864,0,-1,0,0.1809864,188.9911,0.1515362,0,0,0.3420481,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.136983,0.199085,0.2736385,0,10.96732
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,49.26141,49.26141,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.136983,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,49.96346,49.96346,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.136983,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,49.63091,49.63091,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.136983,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,48.17509,48.17509,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.136983,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,46.97053,46.97053,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.136983,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,45.39647,45.39647,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.136983,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,43.94065,43.94065,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.136983,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,42.40354,42.40354,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136983,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,41.31721,41.31721,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136983,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,40.46737,40.46737,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136983,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,39.52885,39.52885,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136983,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,38.84897,38.84897,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136983,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,38.19866,38.19866,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136983,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,37.62224,37.62224,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136983,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,37.11972,37.11972,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371465,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,36.93497,36.93497,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373361,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,36.58026,36.58026,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1376737,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,37.4301,37.4301,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1376737,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.176387,48.28537,39.55102,0.3653834,0.3653834,0,-1,0,0.3653834,321.9597,0,0,0,1.176387,0.3846141,0.3653834,0,0,4.332946,6.725623,0.791773,0,0.791773,10.64058,76.00396,0.137613,0.4019217,0.9411097,0,7.902009
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.044941,57.54392,41.39851,0,0,0,-1,0,0,0,0,0,0,2.044941,0,0,0,0,3.541173,7.438218,2.044941,0,2.044941,12.58058,89.86109,0.1374564,0,1.635953,0,9.48316
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.352869,62.59002,43.35684,0.7972689,0.7972689,0,-1,0,0.7972689,295.1161,0.01740689,0,0,2.352869,0.8392305,0.7972689,0,0,1.496232,9.278666,1.496232,0,1.496232,14.00003,100,0.1373421,0.8769958,1.882295,0,11.63153
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.797037,69.28551,45.30779,2.121772,2.121772,0,-1,0,2.121772,131.8255,0.5635929,0,0,2.797037,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1373421,2.333949,2.23763,0,13.42231
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.875013,62.59351,47.26612,1.341863,1.341863,0,-1,0,1.341863,139.7321,0.4625258,0,0,1.875013,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1373421,1.476049,1.50001,0,12.50029
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3860407,51.43348,48.50764,0.435772,0.435772,0,-1,0,0.435772,88.58776,0,0,0,0.3860407,0.4587074,0.435772,0,0,0,10.62527,0,0.0726667,-0.0726667,13.92343,99.45287,0.1373421,0.4793492,0.3088325,0,11.01131
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,49.13578,49.13578,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.08074077,10.55261,0,1.885542,-1.885542,11.93589,85.25622,0.1373421,1.970391,0,0,10.55261
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,49.88217,49.88217,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.175787,8.667066,0,3.277111,-3.277111,8.481517,60.58214,0.1373421,3.424581,0,0,8.667066
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,49.50528,49.50528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.817022,5.389955,0,0,0,8.481517,60.58214,0.1373421,0,0,0,5.389955
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,48.05685,48.05685,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.817022,5.389955,0,1.141526,-1.141526,7.278243,51.98735,0.1373421,1.192894,0,0,5.389955
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,46.8449,46.8449,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.085383,4.248429,0,3.097783,-3.097783,4.012894,28.66347,0.1373421,3.237183,0,0,4.248429
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,45.27084,45.27084,3.688317,1.093114,0,-1,0,1.093114,0,0,2.595203,2.964035,0,1.150646,1.093114,0,0,10.52736,1.150646,0,1.150646,-1.150646,2.800006,20,0.1373421,4.057149,0,0,1.150646
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,43.81502,43.81502,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373421,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,42.29269,42.29269,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373421,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,41.21376,41.21376,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373421,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,40.38608,40.38608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373421,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,39.42539,39.42539,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373421,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,38.74551,38.74551,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373421,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,38.0952,38.0952,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373421,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,37.51878,37.51878,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373421,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,37.03843,37.03843,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375511,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,36.86847,36.86847,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1377251,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,36.52114,36.52114,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1380571,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,37.34881,37.34881,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1380571,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.166921,48.1013,39.44756,1.249924,1.249924,0,-1,0,1.249924,93.35933,0,0,0,1.166921,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1487889,-0.1487889,10.39937,74.2811,0.1380571,1.374917,0.9335368,0,8.525104
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.038567,57.37128,41.29505,2.204721,2.204721,0,-1,0,2.204721,92.46371,0,0,0,2.038567,2.32076,2.204721,0,0,3.795423,7.209394,0,0.2821922,-0.2821922,10.10192,72.15641,0.1380571,2.425194,1.630854,0,9.247961
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.349156,62.40994,43.23121,1.142491,1.142491,0,-1,0,1.142491,205.6171,0,0,0,2.349156,1.202622,1.142491,0,0,4.10897,6.927202,1.146534,0,1.146534,11.18962,79.92566,0.1379697,1.25674,1.879325,0,9.276358
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.157489,62.80816,45.14521,0,0,0,-1,0,0,0,0,0,0,2.157489,0,0,0,0,2.962435,7.959083,2.157489,0,2.157489,13.23639,94.54545,0.1378054,0,1.725991,0,10.11657
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.463154,58.74296,47.09616,0,0,0,-1,0,0,0,0.6582079,0,0,1.463154,0,0,0,0,0.8049461,9.900823,0.8049461,0,0.8049461,14.00003,100,0.1377443,0,1.170523,0,11.36398
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3211399,50.76839,48.34506,0.8603631,0.8603631,0,-1,0,0.8603631,37.32609,1.110223E-16,0,0,0.3211399,0.9056454,0.8603631,0,0,0,10.62527,0,0.5845054,-0.5845054,13.38391,95.59913,0.1377443,0.9463994,0.2569119,0,10.94641
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,49.01015,49.01015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6494505,10.04077,0,0,0,13.38391,95.59913,0.1377443,0,0,0,10.04077
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,49.71959,49.71959,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6494505,10.04077,0,0.9233723,-0.9233723,12.41059,88.64686,0.1377443,0.964924,0,0,10.04077
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,49.3427,49.3427,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.67542,9.117396,0,0.6093996,-0.6093996,11.76822,84.05856,0.1377443,0.6368225,0,0,9.117396
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,47.88688,47.88688,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.35253,8.507997,0,1.825085,-1.825085,9.844413,70.31709,0.1377443,1.907214,0,0,8.507997
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,46.68232,46.68232,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.380403,6.682911,0,3.47679,-3.47679,6.179554,44.13959,0.1377443,3.633245,0,0,6.682911
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,45.10087,45.10087,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.243503,3.206122,0,1.141805,-1.141805,4.975986,35.54269,0.1377443,1.193186,0,0,3.206122
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,43.64505,43.64505,2.397933,1.961101,0,-1,0,1.961101,0,0,0.4368323,0.6766256,0,2.064317,1.961101,0,0,9.512175,2.064317,0,2.064317,-2.064317,2.800006,20,0.1377443,2.637727,0,0,2.064317
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,42.15228,42.15228,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377443,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,41.08813,41.08813,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377443,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,40.26045,40.26045,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377443,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,39.32193,39.32193,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377443,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,38.65683,38.65683,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377443,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,38.01391,38.01391,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377443,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,37.45227,37.45227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377443,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,36.97192,36.97192,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1379121,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,36.78717,36.78717,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1381133,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,36.43246,36.43246,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1383461,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,37.26752,37.26752,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1383461,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.566249,51.17229,39.32193,0.8262683,0.8262683,0,-1,0,0.8262683,189.557,0,0,0,1.566249,0.869756,0.8262683,0,0,3.093674,7.840967,0.6964935,0,0.6964935,11.72586,83.75599,0.1382932,0.9088951,1.253,0,9.407217
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.633404,62.72318,41.1768,0.8428161,0.8428161,0,-1,0,0.8428161,312.4529,0,0,0,2.633404,0.8871749,0.8428161,0,0,2.397181,8.467812,1.746229,0,1.746229,13.38248,95.58896,0.138161,0.9270977,2.106723,0,11.10122
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.932755,67.96404,43.06124,2.741583,2.741583,0,-1,0,2.741583,106.973,0,0,0,2.932755,2.885877,2.741583,0,0,0.650952,10.03942,0.04687804,0,0.04687804,13.42695,95.90662,0.1381574,3.015742,2.346204,0,12.97217
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.157859,62.61775,44.97524,2.182029,2.182029,0,-1,0,2.182029,98.89233,0,0,0,2.157859,2.296873,2.182029,0,0,0.604074,10.08161,0,0.1390134,-0.1390134,13.28042,94.85995,0.1381574,2.400232,1.726287,0,12.23947
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.464515,58.57809,46.93358,0.4652774,0.4652774,0,-1,0,0.4652774,314.7616,0.2162157,0,0,1.464515,0.4897657,0.4652774,0,0,0.7585334,9.942595,0.7585334,0,0.7585334,14.00003,100,0.1381001,0.5118052,1.171612,0,11.40711
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3225053,50.60613,48.17509,2.4072,2.4072,0,-1,0,2.4072,13.39753,0,0,0,0.3225053,2.533895,2.4072,0,0,0,10.62527,0,2.211389,-2.211389,11.66902,83.34997,0.1381001,2.64792,0.2580042,0,10.94778
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,48.80323,48.80323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.457099,8.413885,0,0,0,11.66902,83.34997,0.1381001,0,0,0,8.413885
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,49.54962,49.54962,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.457099,8.413885,0,1.512755,-1.512755,10.07444,71.96011,0.1381001,1.580829,0,0,8.413885
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,49.17273,49.17273,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.137938,6.90113,0,1.391388,-1.391388,8.607784,61.48405,0.1381001,1.454,0,0,6.90113
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,47.71692,47.71692,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.683924,5.509742,0,0.1761188,-0.1761188,8.422138,60.15801,0.1381001,0.1840442,0,0,5.509742
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,46.4754,46.4754,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.879612,5.333623,0,2.098545,-2.098545,6.210078,44.35761,0.1381001,2.19298,0,0,5.333623
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,44.93829,44.93829,5.008853,3.073325,0,-1,0,3.073325,0,0,1.935529,2.436414,0,3.235079,3.073325,0,0,8.211329,3.235079,0,3.235079,-3.235079,2.800006,20,0.1381001,5.509739,0,0,3.235079
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,43.48247,43.48247,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381001,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,41.98231,41.98231,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381001,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,40.94772,40.94772,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381001,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,40.11265,40.11265,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381001,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,39.18152,39.18152,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381001,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381001,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,37.91045,37.91045,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381001,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,37.34881,37.34881,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381001,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,36.86847,36.86847,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382502,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,36.68372,36.68372,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384479,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,36.329,36.329,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1387758,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,37.14189,37.14189,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1387758,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.154408,47.73708,39.1963,2.276825,2.276825,0,-1,0,2.276825,50.70254,0,0,0,1.154408,2.396658,2.276825,0,0,4.84725,6.262749,0,1.24225,-1.24225,8.092076,57.80043,0.1387758,2.504508,0.9235267,0,7.417158
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.032508,56.99437,41.00684,1.211292,1.211292,0,-1,0,1.211292,167.7967,0,0,0,2.032508,1.275044,1.211292,0,0,6.227528,5.020499,0.7574637,0,0.7574637,8.81067,62.93323,0.1387186,1.332421,1.626006,0,7.053007
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.348385,62.01899,42.89867,2.677556,2.677556,0,-1,0,2.677556,87.70628,0,0,0,2.348385,2.81848,2.677556,0,0,5.470064,5.702217,0,0.4700954,-0.4700954,8.315145,59.39378,0.1387186,2.945312,1.878708,0,8.050601
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.159968,62.45202,44.81266,1.175673,1.175673,0,-1,0,1.175673,183.7219,0,0,0,2.159968,1.23755,1.175673,0,0,5.992392,5.232121,0.9224183,0,0.9224183,9.190228,65.64436,0.138649,1.29324,1.727975,0,7.39209
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.900198,62.26091,46.76361,0.6490613,0.6490613,0,-1,0,0.6490613,292.761,0,0,0,1.900198,0.6832225,0.6490613,0,0,5.069974,6.062298,1.216976,0,1.216976,10.34475,73.89095,0.1385572,0.7139674,1.520159,0,7.962496
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.325224,50.46172,48.01251,2.437032,2.437032,0,-1,0,2.437032,13.34508,0,8.881784E-16,0,0.325224,2.565297,2.437032,0,0,3.852998,7.157576,0,2.240073,-2.240073,7.983509,57.02495,0.1385572,2.680735,0.2601792,0,7.4828
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,48.63327,48.63327,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.341968,4.917503,0,1.213437,-1.213437,6.704433,47.88872,0.1385572,1.268042,0,0,4.917503
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,49.3427,49.3427,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.690232,3.704066,0,0.7961258,-0.7961258,5.865243,41.89451,0.1385572,0.8319514,0,0,3.704066
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,48.96582,48.96582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.574816,2.90794,0,0,0,5.865243,41.89451,0.1385572,0,0,0,2.90794
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,47.47305,47.47305,3.423099,2.762543,0,-1,0,2.762543,0,0,0.6605563,1.002866,0,2.90794,2.762543,0,0,8.574816,2.90794,0,2.90794,-2.90794,2.800006,20,0.1385572,3.765409,0,0,2.90794
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,46.22414,46.22414,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,44.72398,44.72398,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,43.27555,43.27555,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,41.81973,41.81973,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,39.96486,39.96486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,39.05589,39.05589,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,38.42775,38.42775,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,37.78482,37.78482,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385572,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,36.76501,36.76501,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387759,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,36.58026,36.58026,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388961,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,36.24771,36.24771,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1390159,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,37.03843,37.03843,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1390159,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.15134,47.56447,39.05589,1.104301,1.104301,0,-1,0,1.104301,104.2596,0,0,0,1.15134,1.162422,1.104301,0,0,4.182541,6.860987,0,0.01108188,-0.01108188,10.02044,71.57442,0.1390159,1.214731,0.9210724,0,8.012327
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.032389,56.82759,40.85904,0.5243277,0.5243277,0,-1,0,0.5243277,387.618,0,0,0,2.032389,0.5519239,0.5243277,0,0,4.194855,6.849905,1.480465,0,1.480465,11.42493,81.60649,0.1389047,0.5767604,1.625911,0,8.882294
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.350801,61.84565,42.7287,1.043964,1.043964,0,-1,0,1.043964,225.1803,0,0,0,2.350801,1.098909,1.043964,0,0,2.71439,8.182323,1.251891,0,1.251891,12.61258,90.08968,0.1388109,1.14836,1.880641,0,10.53312
