Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4345621,49.43043,46.1798,0,0,0,-1,0,0,0,0.4345621,0,0,0.4345621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404788,0,0.3476497,0,11.05984
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,46.76361,46.76361,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1404788,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,47.47305,47.47305,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1404788,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,47.09616,47.09616,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1404788,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1404788,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,44.31015,44.31015,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1404788,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1404788,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,41.59064,41.59064,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1404788,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,40.2974,40.2974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1404788,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,39.44756,39.44756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1404788,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,38.70117,38.70117,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1404788,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,37.88828,37.88828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1404788,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,37.34881,37.34881,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1404788,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,36.74284,36.74284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1404788,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,36.26988,36.26988,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1404788,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,35.87082,35.87082,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1404788,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,35.68607,35.68607,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1404788,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,35.37569,35.37569,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1404788,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,36.04079,36.04079,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1406966,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.531832,49.33998,37.88828,0,0,0,-1,0,0,0,0,0,0,1.531832,0,0,0,0,6.448006,4.822069,1.531832,0,1.531832,9.336136,66.68655,0.1405869,0,1.225465,0,6.3539
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.135264,56.28909,39.57319,0.7596902,0.7596902,0,-1,0,0.7596902,281.0704,0,0,0,2.135264,0.799674,0.7596902,0,0,4.916174,6.200717,1.33559,0,1.33559,10.60319,75.73691,0.1404913,0.8356593,1.708211,0,8.335981
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.47256,61.31323,41.28027,0,0,0,-1,0,0,0,0,0,0,2.47256,0,0,0,0,3.580584,7.402749,2.47256,0,2.47256,12.94886,92.4917,0.1403148,0,1.978048,0,9.875308
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.303889,61.78938,43.06124,1.1276,1.1276,0,-1,0,1.1276,204.3179,0.008917294,0,0,2.303889,1.186947,1.1276,0,0,1.108024,9.628053,1.108024,0,1.108024,14.00003,100,0.1402358,1.24036,1.843111,0,11.93194
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.631627,57.74983,44.84961,1.274331,1.274331,0,-1,0,1.274331,128.038,0.2902265,0,0,1.631627,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1402358,1.401764,1.305302,0,12.2569
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4547196,49.41837,46.01722,2.504738,2.504738,0,-1,0,2.504738,18.15437,0,0,0,0.4547196,2.636567,2.504738,0,0,0,10.62527,0,2.181847,-2.181847,11.70016,83.5724,0.1402358,2.755212,0.3637756,0,11.07999
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,46.60103,46.60103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.424275,8.443427,0,0,0,11.70016,83.5724,0.1402358,0,0,0,8.443427
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,47.26612,47.26612,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.424275,8.443427,0,0.3297747,-0.3297747,11.35255,81.08945,0.1402358,0.3446145,0,0,8.443427
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,46.88924,46.88924,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.790691,8.113652,0,1.125875,-1.125875,10.16577,72.6125,0.1402358,1.176539,0,0,8.113652
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,45.43342,45.43342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.041663,6.987778,0,0,0,10.16577,72.6125,0.1402358,0,0,0,6.987778
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,44.10323,44.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.041663,6.987778,0,0,0,10.16577,72.6125,0.1402358,0,0,0,6.987778
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,42.7287,42.7287,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.041663,6.987778,0,2.044515,-2.044515,8.010662,57.2189,0.1402358,2.136518,0,0,6.987778
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,41.39851,41.39851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.313346,4.943263,0,0,0,8.010662,57.2189,0.1402358,0,0,0,4.943263
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.313346,4.943263,0,0,0,8.010662,57.2189,0.1402358,0,0,0,4.943263
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,39.26281,39.26281,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.313346,4.943263,0,0.7766506,-0.7766506,7.192,51.37133,0.1402358,0.8115999,0,0,4.943263
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.176291,4.166612,0,0,0,7.192,51.37133,0.1402358,0,0,0,4.166612
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,37.74048,37.74048,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.176291,4.166612,0,0.237355,-0.237355,6.941806,49.58423,0.1402358,0.248036,0,0,4.166612
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,37.20101,37.20101,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.440019,3.929257,0,0.2256672,-0.2256672,6.703932,47.88513,0.1402358,0.2358222,0,0,3.929257
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,36.6246,36.6246,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.690761,3.70359,0,0.3216217,-0.3216217,6.364913,45.46357,0.1402358,0.3360947,0,0,3.70359
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.048118,3.381968,0,0,0,6.364913,45.46357,0.1402358,0,0,0,3.381968
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,35.75258,35.75258,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.048118,3.381968,0,0.05383421,-0.05383421,6.308167,45.05824,0.1402358,0.05625675,0,0,3.381968
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,35.58261,35.58261,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.107934,3.328134,0,0.1718071,-0.1718071,6.127066,43.76467,0.1402358,0.1795384,0,0,3.328134
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,35.25006,35.25006,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.298831,3.156327,0,0.9371644,-0.9371644,5.139208,36.70855,0.1402358,0.9793367,0,0,3.156327
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,35.93733,35.93733,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.340124,2.219162,1.994159,0,1.994159,7.031034,50.22157,0.140417,3.190973,0,5,2.219162
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.687788,50.44999,37.74048,2.208938,2.208938,0,-1,0,2.208938,76.40725,0,0,0,1.687788,2.325197,2.208938,0,0,7.345965,4.013906,0,0.6374091,-0.6374091,6.359146,45.42238,0.140417,2.429832,1.350231,0,5.701694
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.233203,56.9912,39.42539,0,0,0,-1,0,0,0,0,0,0,2.233203,0,0,0,0,8.054197,3.376497,2.233203,0,2.233203,8.477748,60.55522,0.1402581,0,1.786563,0,5.6097
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.494812,61.35102,41.13247,0.4913594,0.4913594,0,-1,0,0.4913594,507.7367,0,0,0,2.494812,0.5172204,0.4913594,0,0,5.820994,5.38638,1.977592,0,1.977592,10.35386,73.95597,0.1401176,0.5404954,1.99585,0,7.881192
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.327863,61.82658,42.89867,0.5405871,0.5405871,0,-1,0,0.5405871,430.6177,0,0,0,2.327863,0.569039,0.5405871,0,0,3.843402,7.166212,1.758824,0,1.758824,12.02242,85.87428,0.139993,0.5946458,1.862291,0,9.494076
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.657627,57.79702,44.68703,0.1220522,0.1220522,0,-1,0,0.1220522,1358.13,0,0,0,1.657627,0.128476,0.1220522,0,0,2.084578,8.749154,1.529151,0,1.529151,13.4731,96.23626,0.1398847,0.1342574,1.326101,0,10.40678
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4769481,49.37674,45.81031,1.28342,1.28342,0,-1,0,1.28342,37.16229,0,0,0,0.4769481,1.350968,1.28342,0,0,0.5554271,10.12539,0,0.87402,-0.87402,12.55181,89.65558,0.1398847,1.411762,0.3815585,0,10.60234
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,46.34977,46.34977,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,1.52656,9.251369,0,3.291825,-3.291825,9.081918,64.87071,0.1398847,3.439957,0,0,9.251369
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,47.01487,47.01487,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,5.184144,5.959545,0,0.5070391,-0.5070391,8.547451,61.0531,0.1398847,0.5298559,0,0,5.959545
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,46.63798,46.63798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.74752,5.452506,0,0,0,8.547451,61.0531,0.1398847,0,0,0,5.452506
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,45.18216,45.18216,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.74752,5.452506,0,3.505263,-3.505263,4.85258,34.66121,0.1398847,3.812509,0,0,5.452506
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,43.89631,43.89631,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.642258,1.947243,0,0.7375317,-0.7375317,4.075153,29.10818,0.1398847,0.7707206,0,0,1.947243
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,42.507,42.507,1.765383,1.149225,0,-1,0,1.149225,0,0,0.6161573,0.7926956,0,1.209711,1.149225,0,0,10.46174,1.209711,0,1.209711,-1.209711,2.800006,20,0.1398847,1.941921,0,0,1.209711
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,41.21376,41.21376,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398847,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,39.95007,39.95007,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398847,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,39.11501,39.11501,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398847,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,38.39079,38.39079,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398847,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,37.60007,37.60007,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398847,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,37.08277,37.08277,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398847,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,36.49897,36.49897,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398847,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,36.04079,36.04079,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398847,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,35.64174,35.64174,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400229,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,35.47915,35.47915,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1401894,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,35.14661,35.14661,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1403956,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,35.8117,35.8117,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1403956,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.276857,47.04137,37.63702,0.9730383,0.9730383,0,-1,0,0.9730383,131.2238,0,0,0,1.276857,1.024251,0.9730383,0,0,3.685813,7.308043,0.2526066,0,0.2526066,10.743,76.73558,0.1403777,1.070342,1.021486,0,8.5849
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.82425,62.34711,39.29976,0.9285561,0.9285561,0,-1,0,0.9285561,304.1549,0,0,0,2.82425,0.9774275,0.9285561,0,0,3.433207,7.535388,1.846822,0,1.846822,12.49505,89.25019,0.1402474,1.021412,2.2594,0,10.35964
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.518501,61.4283,41.00684,3.424598,3.33,0,-1,0,3.33,75.63065,0,0.09459821,0.437058,2.518501,3.505263,3.33,0,0,1.586384,9.197528,0,0.9867623,-0.9867623,11.45491,81.82064,0.1402474,3.767058,2.014801,0,11.71603
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.353698,61.87283,42.7287,1.697897,1.697897,0,-1,0,1.697897,138.6243,0,0,0,2.353698,1.78726,1.697897,0,0,2.682787,8.210766,0.5664386,0,0.5664386,11.99228,85.659,0.1402075,1.867687,1.882959,0,10.56446
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.6855,57.85254,44.51706,1.748909,1.748909,0,-1,0,1.748909,96.3744,0,0,0,1.6855,1.840957,1.748909,0,0,2.116349,8.72056,0,0.1554563,-0.1554563,11.82842,84.48853,0.1402075,1.9238,1.3484,0,10.40606
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5011131,49.38774,45.64034,1.28053,1.28053,0,-1,0,1.28053,39.13325,0,2.220446E-16,0,0.5011131,1.347927,1.28053,0,0,2.289078,8.565104,0,0.8468136,-0.8468136,10.9358,78.11269,0.1402075,1.408583,0.4008905,0,9.066217
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,46.1798,46.1798,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,3.229982,7.718291,0,0.9925308,-0.9925308,9.889579,70.63971,0.1402075,1.037195,0,0,7.718291
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,46.8449,46.8449,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,4.332794,6.72576,0,1.653668,-1.653668,8.14646,58.18888,0.1402075,1.728083,0,0,6.72576
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,46.43106,46.43106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.170202,5.072092,0,0,0,8.14646,58.18888,0.1402075,0,0,0,5.072092
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,44.97524,44.97524,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,6.170202,5.072092,0,3.505263,-3.505263,4.451588,31.797,0.1402075,5.275877,0,0,5.072092
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,43.64505,43.64505,1.631557,1.488487,0,-1,0,1.488487,0,0,0.1430691,0.3062247,0,1.566829,1.488487,0,0,10.06494,1.566829,0,1.566829,-1.566829,2.800006,20,0.1402075,1.794712,0,0,1.566829
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,42.27791,42.27791,1.565396,0,0,-1,0,0,0,0,1.565396,1.721935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,1.721935,0,0,0
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,40.98467,40.98467,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,39.73577,39.73577,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,38.93026,38.93026,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,38.22083,38.22083,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,37.45227,37.45227,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,36.93497,36.93497,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,36.37334,36.37334,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,35.91516,35.91516,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402075,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,35.53827,35.53827,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403328,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,35.37569,35.37569,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1404956,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,35.04315,35.04315,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1407278,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,35.70824,35.70824,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1407278,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.30103,47.10511,37.51878,2.58164,2.58164,0,-1,0,2.58164,50.39547,0,4.440892E-16,0,1.30103,2.717516,2.58164,0,0,2.633508,8.255116,0,1.416486,-1.416486,10.00855,71.48953,0.1407278,2.839804,1.040824,0,9.556147
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.203766,56.45275,39.18152,1.794641,1.794641,0,-1,0,1.794641,122.797,0,0,0,2.203766,1.889096,1.794641,0,0,4.207382,6.83863,0.3146694,0,0.3146694,10.30708,73.62183,0.1407057,1.974106,1.763013,0,9.042396
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.5443,61.49995,40.85904,0.8909826,0.8909826,0,-1,0,0.8909826,285.5612,0,0,0,2.5443,0.9378764,0.8909826,0,0,3.892713,7.121833,1.606424,0,1.606424,11.83106,84.50743,0.1405928,0.9800808,2.03544,0,9.666133
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.380502,61.98812,42.61045,1.510182,1.510182,0,-1,0,1.510182,157.6302,0,0,0,2.380502,1.589665,1.510182,0,0,2.286289,8.567615,0.7908373,0,0.7908373,12.58132,89.86638,0.1405373,1.6612,1.904402,0,10.94812
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.715077,57.93123,44.35448,1.164698,1.164698,0,-1,0,1.164698,147.2551,0,0,0,1.715077,1.225998,1.164698,0,0,1.495451,9.279368,0.4890792,0,0.4890792,13.0453,93.18053,0.1405029,1.281168,1.372061,0,10.99444
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5275046,49.37793,45.43342,0.1754633,0.1754633,0,-1,0,0.1754633,300.6352,0,0,0,0.5275046,0.1846983,0.1754633,0,0,1.006372,9.71954,0.3428063,0,0.3428063,13.37051,95.50348,0.1404789,0.1930097,0.4220037,0,10.24704
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,45.97289,45.97289,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.6635659,10.02806,0,1.322713,-1.322713,11.97625,85.54449,0.1404789,1.382235,0,0,10.02806
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,46.63798,46.63798,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,2.133246,8.705353,0,3.450277,-3.450277,8.339341,59.5666,0.1404789,3.60554,0,0,8.705353
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,46.22414,46.22414,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.966888,5.255075,0,1.64757,-1.64757,6.60265,47.16169,0.1404789,1.72171,0,0,5.255075
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,44.76832,44.76832,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.797521,3.607505,0,2.151797,-2.151797,4.334456,30.96034,0.1404789,2.248628,0,0,3.607505
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,43.43813,43.43813,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,10.18841,1.455708,0,1.284376,-1.284376,2.980605,21.28999,0.1404789,1.342173,0,0,1.455708
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,42.07099,42.07099,3.264565,0.162765,0,-1,0,0.162765,0,0,3.1018,3.428257,0,0.1713316,0.162765,0,0,11.61549,0.1713316,0,0.1713316,-0.1713316,2.800006,20,0.1404789,3.591022,0,0,0.1713316
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,40.79992,40.79992,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404789,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,39.57319,39.57319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404789,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,38.76029,38.76029,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404789,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404789,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,37.30447,37.30447,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404789,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,36.80935,36.80935,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404789,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,36.24771,36.24771,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404789,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,35.76736,35.76736,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404789,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,35.42003,35.42003,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406138,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,35.2279,35.2279,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1407632,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,34.91752,34.91752,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1408702,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,35.56044,35.56044,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1408702,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.327509,47.1556,37.37098,1.206826,1.206826,0,-1,0,1.206826,110,0,0,0,1.327509,1.270343,1.206826,0,0,3.889141,7.125048,0.05716554,0,0.05716554,10.3647,74.0334,0.1408662,1.327509,1.062007,0,8.452557
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.230603,56.52367,39.03372,1.2142,1.2142,0,-1,0,1.2142,183.7097,0,0,0,2.230603,1.278105,1.2142,0,0,3.831975,7.176497,0.9524981,0,0.9524981,11.26832,80.48782,0.1407996,1.33562,1.784483,0,9.4071
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.343574,69.40672,40.71863,1.584725,1.584725,0,-1,0,1.584725,210.9876,0,0,0,3.343574,1.668132,1.584725,0,0,2.879477,8.033745,1.675442,0,1.675442,12.85778,91.8411,0.1406825,1.743198,2.674859,0,11.37732
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.172475,69.69536,42.41832,1.046203,1.046203,0,-1,0,1.046203,303.2369,0.8671736,0,0,3.172475,1.101267,1.046203,0,0,1.204035,9.541643,1.204035,0,1.204035,14.00003,100,0.1405986,1.150824,2.53798,0,12.71412
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.10483,61.18613,44.14757,0,0,0,-1,0,0,0,2.10483,0,0,2.10483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405986,0,1.683864,0,12.7301
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6276908,49.98309,45.27084,0,0,0,-1,0,0,0,0.6276908,0,0,0.6276908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405986,0,0.5021526,0,11.25296
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,45.81031,45.81031,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1405986,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,46.43106,46.43106,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1405986,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,46.01722,46.01722,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1405986,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,44.56141,44.56141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1405986,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,43.23121,43.23121,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1405986,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,41.90102,41.90102,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1405986,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,40.65212,40.65212,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405986,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,39.44756,39.44756,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405986,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,38.63466,38.63466,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405986,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405986,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,37.18623,37.18623,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405986,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,36.70589,36.70589,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405986,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,36.14425,36.14425,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405986,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,35.68607,35.68607,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405986,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,35.33136,35.33136,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1407596,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,35.12444,35.12444,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409081,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,34.81406,34.81406,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1411659,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,35.45699,35.45699,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1411659,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.3559,47.245,37.24535,1.487095,1.487095,0,-1,0,1.487095,91.17773,0,0,0,1.3559,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2094637,-0.2094637,9.384089,67.02908,0.1411659,1.635805,1.08472,0,7.811574
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.950475,63.1149,38.90809,0.7854477,0.7854477,0,-1,0,0.7854477,375.6425,0,0,0,2.950475,0.8267871,0.7854477,0,0,4.865626,6.246211,2.123688,0,2.123688,11.3988,81.41982,0.1410181,0.8639925,2.36038,0,9.196686
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.293365,68.68015,40.57083,0.3900625,0.3900625,0,-1,0,0.3900625,844.3171,0.1408352,0,0,3.293365,0.4105921,0.3900625,0,0,2.741938,8.157531,2.741938,0,2.741938,14.00003,100,0.1408278,0.4290688,2.634692,0,11.4509
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.440975,62.14773,42.25574,0.3642585,0.3642585,0,-1,0,0.3642585,670.1215,2.057545,0,0,2.440975,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1408278,0.4006844,1.95278,0,13.06625
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.780024,58.08305,43.9776,0.5448115,0.5448115,0,-1,0,0.5448115,326.7229,1.206538,0,0,1.780024,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1408278,0.5992926,1.424019,0,12.4053
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5868866,49.44706,45.05653,1.313196,1.313196,0,-1,0,1.313196,44.69148,0,0,0,0.5868866,1.382311,1.313196,0,0,0,10.62527,0,0.7954247,-0.7954247,13.16158,94.01108,0.1408278,1.444515,0.4695093,0,11.21216
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,45.60339,45.60339,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8838052,9.829849,0,0.09263334,-0.09263334,13.06393,93.31362,0.1408278,0.09680184,0,0,9.829849
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,46.26848,46.26848,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9867312,9.737216,0,1.042144,-1.042144,11.96542,85.46709,0.1408278,1.08904,0,0,9.737216
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,45.84726,45.84726,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.144669,8.695072,0,2.874107,-2.874107,8.935842,63.82731,0.1408278,3.003442,0,0,8.695072
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,44.39144,44.39144,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.338121,5.820965,0,2.641758,-2.641758,6.151185,43.93694,0.1408278,2.760637,0,0,5.820965
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,43.06124,43.06124,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.02965981,0,2.918571,2.772643,0,0,8.273408,3.179207,0,2.918571,-2.918571,3.07474,21.96239,0.1408278,3.049907,0,0,3.179207
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,41.75322,41.75322,2.184617,0.2476044,0,-1,0,0.2476044,0,0,1.937013,2.155474,0,0.2606363,0.2476044,0,0,11.51626,0.2606363,0,0.2606363,-0.2606363,2.800006,20,0.1408278,2.403079,0,0,0.2606363
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,40.51171,40.51171,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408278,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,39.29976,39.29976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408278,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,38.51642,38.51642,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408278,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,37.82916,37.82916,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408278,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,37.09755,37.09755,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408278,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408278,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,36.04079,36.04079,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408278,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,35.58261,35.58261,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408278,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,35.2279,35.2279,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1409799,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,35.04315,35.04315,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1410852,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,34.7106,34.7106,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1412167,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,35.35352,35.35352,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1412167,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.386177,47.3733,37.14189,0.6854905,0.6854905,0,-1,0,0.6854905,202.2168,0,0,0,1.386177,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6646078,0,0.6646078,12.54555,89.61087,0.1411707,0.7540395,1.108941,0,10.03346
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.289248,56.76108,38.78246,0.4199195,0.4199195,0,-1,0,0.4199195,545.1636,0.3140703,0,0,2.289248,0.4420205,0.4199195,0,0,1.533158,9.245432,1.533158,0,1.533158,14.00003,100,0.1410648,0.4619115,1.831399,0,11.53468
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.631631,61.84593,40.4452,2.104871,2.104871,0,-1,0,2.104871,125.0257,0.4159771,0,0,2.631631,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1410648,2.315358,2.105305,0,13.2569
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.473276,62.28201,42.10794,0.5501791,0.5501791,0,-1,0,0.5501791,449.5401,1.89414,0,0,2.473276,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1410648,0.6051971,1.978621,0,13.09855
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.814797,58.2083,43.81502,0.01323437,0.01323437,0,-1,0,0.01323437,13712.76,1.800866,0,0,1.814797,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1410648,0.01455781,1.451838,0,12.44007
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6198555,49.57947,44.93829,1.27481,1.27481,0,-1,0,1.27481,48.62337,0,0,0,0.6198555,1.341905,1.27481,0,0,0,10.62527,0,0.7220495,-0.7220495,13.23892,94.56353,0.1410648,1.402291,0.4958844,0,11.24513
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,45.47776,45.47776,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8022772,9.903225,0,0.6400717,-0.6400717,12.56423,89.74429,0.1410648,0.668875,0,0,9.903225
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,46.09851,46.09851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.513468,9.263153,0,0,0,12.56423,89.74429,0.1410648,0,0,0,9.263153
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,45.68468,45.68468,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.513468,9.263153,0,1.198868,-1.198868,11.30051,80.71775,0.1410648,1.252817,0,0,9.263153
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,44.22886,44.22886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845544,8.064284,0,0,0,11.30051,80.71775,0.1410648,0,0,0,8.064284
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845544,8.064284,0,0,0,11.30051,80.71775,0.1410648,0,0,0,8.064284
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,41.61281,41.61281,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.845544,8.064284,0,2.22295,-2.22295,8.957314,63.98068,0.1410648,2.322982,0,0,8.064284
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,40.38608,40.38608,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.315488,5.841335,0,2.874926,-2.874926,5.926875,42.33474,0.1410648,3.004298,0,0,5.841335
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,39.1963,39.1963,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.509851,2.966409,0,0.6871056,-0.6871056,5.202602,37.16137,0.1410648,0.7180254,0,0,2.966409
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,38.40557,38.40557,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.273301,2.279303,0,0.2252218,-0.2252218,4.965198,35.46563,0.1410648,0.2353568,0,0,2.279303
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,37.7257,37.7257,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.523548,2.054081,0,0.3911207,-0.3911207,4.55292,32.52079,0.1410648,0.4087211,0,0,2.054081
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,36.99409,36.99409,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.958126,1.662961,0,0.682327,-0.682327,3.833684,27.3834,0.1410648,0.7130318,0,0,1.662961
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,36.49897,36.49897,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.71627,0.9806335,0,0.3885689,-0.3885689,3.424097,24.45778,0.1410648,0.4060545,0,0,0.9806335
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,35.93733,35.93733,0.7827104,0.5624614,0,-1,0,0.5624614,0,0,0.220249,0.2985201,0,0.5920646,0.5624614,0,0,11.14801,0.5920646,0,0.5920646,-0.5920646,2.800006,20,0.1410648,0.8609815,0,0,0.5920646
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,35.47915,35.47915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410648,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,35.14661,35.14661,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411843,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,34.93969,34.93969,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1413854,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,34.62931,34.62931,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1414692,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,35.25006,35.25006,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1416893,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.418491,47.51815,37.03843,0.7384271,0.7384271,0,-1,0,0.7384271,192.0963,0,0,0,1.418491,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6411991,0,0.6411991,13.80236,98.58808,0.1416451,0.8122698,1.134793,0,11.27916
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.321001,56.92753,38.679,0.8152483,0.8152483,0,-1,0,0.8152483,284.6986,1.254483,0,0,2.321001,0.8581561,0.8152483,0,0,0.2083617,10.43775,0.2083617,0,0.2083617,14.00003,100,0.1416308,0.8967732,1.8568,0,12.75875
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.663929,62.00726,40.31957,1.66026,1.66026,0,-1,0,1.66026,160.4525,0.9162865,0,0,2.663929,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1416308,1.826286,2.131143,0,13.2892
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.506864,62.45501,41.98231,0,0,0,-1,0,0,0,2.506864,0,0,2.506864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416308,0,2.005491,0,13.13214
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.85083,58.38628,43.68939,0.9724005,0.9724005,0,-1,0,0.9724005,190.3362,0.8272506,0,0,1.85083,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1416308,1.069641,1.480664,0,12.4761
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6554579,49.67927,44.76832,0.728354,0.728354,0,-1,0,0.728354,89.99168,0,0,0,0.6554579,0.7666884,0.728354,0,0,0,10.62527,0,0.1112305,-0.1112305,13.88278,99.16252,0.1416308,0.8011894,0.5243663,0,11.28073
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,45.30779,45.30779,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1235894,10.51404,0,0.5197417,-0.5197417,13.33492,95.24928,0.1416308,0.54313,0,0,10.51404
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,45.93593,45.93593,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7010801,9.994302,0,1.842448,-1.842448,11.39281,81.37708,0.1416308,1.925358,0,0,9.994302
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,45.51471,45.51471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.748244,8.151855,0,0,0,11.39281,81.37708,0.1416308,0,0,0,8.151855
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,44.06628,44.06628,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.748244,8.151855,0,1.483483,-1.483483,9.829086,70.20762,0.1416308,1.55024,0,0,8.151855
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,42.77304,42.77304,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.396559,6.668371,0,2.73731,-2.73731,6.943707,49.59781,0.1416308,2.860489,0,0,6.668371
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,41.46502,41.46502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.438015,3.931061,0,0,0,6.943707,49.59781,0.1416308,0,0,0,3.931061
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,40.23828,40.23828,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.438015,3.931061,0,3.396803,-3.396803,3.363162,24.02254,0.1416308,3.54966,0,0,3.931061
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,39.05589,39.05589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21224,0.5342573,0,0,0,3.363162,24.02254,0.1416308,0,0,0,0.5342573
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,38.26516,38.26516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21224,0.5342573,0,0,0,3.363162,24.02254,0.1416308,0,0,0,0.5342573
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,37.60007,37.60007,0.5709539,0.5075445,0,-1,0,0.5075445,0,0,0.06340945,0.1205048,0,0.5342573,0.5075445,0,0,11.21224,0.5342573,0,0.5342573,-0.5342573,2.800006,20,0.1416308,0.6280493,0,0,0.5342573
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,36.86847,36.86847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416308,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,36.37334,36.37334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416308,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,35.83387,35.83387,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416308,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,35.37569,35.37569,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416308,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,35.04315,35.04315,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417637,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,34.83623,34.83623,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419085,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,34.52585,34.52585,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1420253,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,35.14661,35.14661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1420253,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.453007,47.65718,36.9128,1.157606,1.157606,0,-1,0,1.157606,125.5183,0,0,0,1.453007,1.218532,1.157606,0,0,1.81586,8.991,0.2344745,0,0.2344745,12.49979,89.28407,0.1420092,1.273366,1.162405,0,10.44401
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.354857,57.08826,38.55338,0.03389422,0.03389422,0,-1,0,0.03389422,6947.664,0.7377928,0,0,2.354857,0.03567813,0.03389422,0,0,1.581386,9.202027,1.581386,0,1.581386,14.00003,100,0.1419005,0.03728364,1.883885,0,11.55688
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.697877,62.18522,40.19394,0,0,0,-1,0,0,0,2.697877,0,0,2.697877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419005,0,2.158302,0,13.32315
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.542284,62.62909,41.8419,0.3517373,0.3517373,0,-1,0,0.3517373,722.7792,2.172034,0,0,2.542284,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1419005,0.386911,2.033827,0,13.16756
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.889001,58.53461,43.51942,1.822759,1.822759,0,-1,0,1.822759,103.6342,0,0,0,1.889001,1.918694,1.822759,0,0,0,10.62527,0,0.02969258,-0.02969258,13.96873,99.77644,0.1419005,2.005035,1.511201,0,12.51428
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6935774,49.80662,44.60574,1.099098,1.099098,0,-1,0,1.099098,63.10421,0,0,0,0.6935774,1.156946,1.099098,0,0,0.03299176,10.59558,0,0.4633683,-0.4633683,13.4803,96.28764,0.1419005,1.209008,0.5548619,0,11.28916
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,45.14521,45.14521,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.5478454,10.13221,0,0.1545788,-0.1545788,13.31736,95.12378,0.1419005,0.1615349,0,0,10.13221
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,45.76596,45.76596,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.7195997,9.977634,0,2.853518,-2.853518,10.30948,73.63902,0.1419005,2.981926,0,0,9.977634
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,45.30779,45.30779,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.890176,7.124116,0,1.40197,-1.40197,8.831677,63.08328,0.1419005,1.465059,0,0,7.124116
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,43.89631,43.89631,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.44792,5.722147,0,3.397929,-3.397929,5.249946,37.49954,0.1419005,3.550836,0,0,5.722147
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,42.61045,42.61045,3.021544,2.208007,0,-1,0,2.208007,0,0,0.8135377,1.115692,0,2.324218,2.208007,0,0,9.223396,2.324218,0,2.324218,-2.324218,2.800006,20,0.1419005,3.323699,0,0,2.324218
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,41.29505,41.29505,1.631513,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.631513,1.794664,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1419005,1.794664,0,0,4.213E-16
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1419005,0,0,0,4.213E-16
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1419005,0,0,0,4.213E-16
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,38.11737,38.11737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1419005,0,0,0,4.213E-16
