Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,34.73277,34.73277,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445731,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,34.29676,34.29676,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445731,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,33.91988,33.91988,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445731,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,33.64645,33.64645,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447365,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,33.40258,33.40258,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448694,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,33.15132,33.15132,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1450942,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.976783,40.61967,33.71296,0.5174195,0.5174195,0,0,0,0.5174195,188.7797,0,0,0,0.976783,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4321309,0,0.4321309,12.32834,88.05939,0.1450668,0.5691614,0.7814264,0,9.627236
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.446368,54.15064,35.27224,0.8482592,0.8482592,0,-1,0,0.8482592,288.3987,0,0,0,2.446368,0.8929044,0.8482592,0,0,1.762114,9.039371,1.553464,0,1.553464,13.80208,98.58612,0.1449685,0.9330851,1.957095,0,11.48574
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.085887,61.98806,36.86847,0,0,0,-1,0,0,0,2.877237,0,0,3.085887,0,0,0,0,0.2086503,10.43749,0.2086503,0,0.2086503,14.00003,100,0.1449553,0,2.468709,0,13.52338
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.201284,65.02528,38.40557,0,0,0,-1,0,0,0,3.201284,0,0,3.201284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449553,0,2.561027,0,13.82656
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.125473,66.11961,39.92791,1.743554,1.743554,0,-1,0,1.743554,179.2587,1.290153,0,0,3.125473,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1449553,1.91791,2.500378,0,13.75075
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.858846,65.28012,41.46502,0,0,0,-1,0,0,0,2.858846,0,0,2.858846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449553,0,2.287077,0,13.48412
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.749702,56.12265,42.44049,0.1204863,0.1204863,0,-1,0,0.1204863,1452.2,1.622875,0,0,1.749702,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1449553,0.1325349,1.399762,0,12.37498
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2688749,44.76905,42.81738,0.9958462,0.9958462,0,-1,0,0.9958462,26.99964,0,2.220446E-16,0,0.2688749,1.048259,0.9958462,0,0,0,10.62527,0,0.7793843,-0.7793843,13.17848,94.13184,0.1449553,1.095431,0.2150999,0,10.89415
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,43.3125,43.3125,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8659825,9.84589,0,2.517565,-2.517565,10.52474,75.17655,0.1449553,2.630856,0,0,9.84589
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,42.89867,42.89867,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.663277,7.328325,0,1.605698,-1.605698,8.832184,63.0869,0.1449553,1.677955,0,0,7.328325
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,41.59064,41.59064,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.447386,5.722627,0,3.505263,-3.505263,5.137312,36.69501,0.1449553,3.862135,0,0,5.722627
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,40.36391,40.36391,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.342123,2.217363,0,1.462199,-1.462199,3.596018,25.68579,0.1449553,1.527998,0,0,2.217363
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96679,0.755164,0,0,0,3.596018,25.68579,0.1449553,0,0,0,0.755164
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,38.16171,38.16171,2.196786,0.7174058,0,-1,0,0.7174058,0,0,1.47938,1.699059,0,0.755164,0.7174058,0,0,10.96679,0.755164,0,0.755164,-0.755164,2.800006,20,0.1449553,2.416464,0,0,0.755164
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,37.16406,37.16406,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449553,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,36.41029,36.41029,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449553,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,35.76736,35.76736,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449553,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,35.20573,35.20573,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449553,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,34.64409,34.64409,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449553,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,34.23025,34.23025,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449553,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,33.86076,33.86076,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449553,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,33.58733,33.58733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449553,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,33.33607,33.33607,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450548,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,33.07003,33.07003,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453061,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.05207,41.13157,33.66862,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,748.9266,4.440892E-16,0,0,1.05207,0,0,3.505263,3.33,5.14586,5.994,4.382071,0,4.382071,13.27543,94.82433,0.1453452,0.1545248,0.8416564,5,7.046071
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.314589,62.21481,35.19094,2.809429,2.809429,0,-1,0,2.809429,117.9809,0,0,0,3.314589,2.957294,2.809429,0,0,0.7637898,9.937863,0.3572949,0,0.3572949,13.61439,97.24547,0.1453226,3.090372,2.651671,0,13.25245
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.09363,61.96592,36.78717,1.694875,1.694875,0,-1,0,1.694875,182.5284,0.9030553,0,0,3.09363,1.78408,1.694875,0,0,0.4064948,10.25943,0.4064948,0,0.4064948,14.00003,100,0.145297,1.864363,2.474904,0,13.35306
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.834603,71.80595,38.32429,0,0,0,-1,0,0,0,3.834603,0,0,3.834603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145297,0,3.067683,0,14.45988
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.133081,66.09806,39.84661,1.453373,1.453373,0,-1,0,1.453373,215.5731,1.603215,0,0,3.133081,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.145297,1.598711,2.506465,0,13.75836
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.870788,65.30202,41.38372,2.086924,2.086924,0,-1,0,2.086924,137.5607,0.6740254,0,0,2.870788,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.145297,2.295617,2.29663,0,13.49606
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.816689,56.61221,42.3592,0,0,0,-1,0,0,0,1.816689,0,0,1.816689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145297,0,1.453351,0,12.44196
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3086637,44.97209,42.7287,0.3012427,0.3012427,0,-1,0,0.3012427,102.4634,0,0,0,0.3086637,0.3170976,0.3012427,0,0,0,10.62527,0,0.008433925,-0.008433925,13.99114,99.9365,0.145297,0.331367,0.2469309,0,10.93394
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,43.27555,43.27555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.009371027,10.61684,0,0,0,13.99114,99.9365,0.145297,0,0,0,10.61684
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,42.81738,42.81738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.009371027,10.61684,0,0,0,13.99114,99.9365,0.145297,0,0,0,10.61684
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,41.52414,41.52414,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.009371027,10.61684,0,2.045802,-2.045802,11.83467,84.53321,0.145297,2.137863,0,0,10.61684
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,40.31957,40.31957,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.282485,8.571038,0,0.8384131,-0.8384131,10.95091,78.22061,0.145297,0.8761417,0,0,8.571038
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,39.24064,39.24064,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.214055,7.732625,0,3.116866,-3.116866,7.665443,54.75306,0.145297,3.257124,0,0,7.732625
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,38.11737,38.11737,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.677238,4.615759,0,2.988186,-2.988186,4.515619,32.25436,0.145297,3.122654,0,0,4.615759
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,37.11972,37.11972,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.997445,1.627574,0,0.2410895,-0.2410895,4.261488,30.43914,0.145297,0.2519385,0,0,1.627574
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,36.35117,36.35117,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.26532,1.386484,0,0.6701052,-0.6701052,3.555135,25.39377,0.145297,0.7002599,0,0,1.386484
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,35.70824,35.70824,0.8214092,0.6805602,0,-1,0,0.6805602,0,0,0.140849,0.2229899,0,0.7163792,0.6805602,0,0,11.00988,0.7163792,0,0.7163792,-0.7163792,2.800006,20,0.145297,0.9035501,0,0,0.7163792
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,35.14661,35.14661,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145297,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,34.58497,34.58497,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145297,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,34.17113,34.17113,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145297,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145297,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,33.52821,33.52821,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454116,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,33.29912,33.29912,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455161,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,33.02569,33.02569,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1457661,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.129009,41.64404,33.6095,3.661501,3.661501,4.31401,0,1.342725,3.661501,30.8346,0,0,0,1.129009,0,0,0.6525084,0.6198829,1.81586,8.991,1.748892,0,1.748892,13.9365,99.5462,0.1458819,4.027651,0.9032074,5,10.12001
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.582455,55.19249,35.12444,0.3069284,0.3069284,0,-1,0,0.3069284,841.387,2.192405,0,0,2.582455,0.3230825,0.3069284,0,0,0.06696796,10.565,0.06696796,0,0.06696796,14.00003,100,0.1458777,0.3376212,2.065964,0,13.14746
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.101499,61.94501,36.70589,0,0,0,-1,0,0,0,3.101499,0,0,3.101499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458777,0,2.481199,0,13.72677
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.003131,73.714,38.26516,1.095965,1.095965,0,-1,0,1.095965,365.261,2.849485,0,0,4.003131,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1458777,1.205561,3.202505,0,14.62841
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.779533,73.06665,39.75793,1.589529,1.589529,0,-1,0,1.589529,237.7769,2.106344,0,0,3.779533,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1458777,1.748482,3.023627,0,14.40481
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.878185,65.26945,41.29505,1.855307,1.855307,0,-1,0,1.855307,155.1326,0.9252309,0,0,2.878185,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1458777,2.040837,2.302548,0,13.50346
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.461284,62.38308,42.29269,2.058126,2.058126,0,-1,0,2.058126,119.5886,0.2948351,0,0,2.461284,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1458777,2.263939,1.969027,0,13.08656
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3516175,45.25191,42.69175,0,0,0,-1,0,0,0,0.3516175,0,0,0.3516175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458777,0,0.281294,0,10.97689
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,43.18687,43.18687,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1458777,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,42.7287,42.7287,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1458777,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,41.46502,41.46502,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1458777,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,40.26045,40.26045,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1458777,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1458777,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1458777,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,37.08277,37.08277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1458777,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,36.30683,36.30683,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1458777,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,35.6639,35.6639,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1458777,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,35.10227,35.10227,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1458777,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,34.54063,34.54063,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1458777,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,34.14896,34.14896,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1458777,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,33.77208,33.77208,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1458777,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,33.50604,33.50604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1458777,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,33.25478,33.25478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1458777,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,32.98135,32.98135,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1458777,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.586493,45.10578,33.56516,1.646407,1.646407,0,0,0,1.646407,96.36093,0,0,0,1.586493,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1465669,-0.1465669,5.380379,38.4312,0.1458777,1.811047,1.269194,0,4.181017
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.65175,55.76627,35.0801,1.816475,1.816475,0,-1,0,1.816475,145.9833,0,0,0,2.65175,1.912079,1.816475,0,0,9.085908,2.447957,0.7396705,0,0.7396705,6.082092,43.44343,0.1458311,1.998123,2.1214,0,5.099707
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.515359,66.12077,36.66155,2.68263,2.68263,0,-1,0,2.68263,131.0415,0,0,0,3.515359,2.823821,2.68263,0,0,8.346237,3.113661,0.6915377,0,0.6915377,6.738142,48.12949,0.1457876,2.950893,2.812287,0,6.629019
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.38913,66.74976,38.22083,0,0,0,-1,0,0,0,0,0,0,3.38913,0,0,0,0,7.6547,3.736044,3.38913,0,3.38913,9.953354,71.09524,0.1455748,0,2.711304,0,7.125175
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.615378,71.15251,39.73577,1.949352,1.949352,0,-1,0,1.949352,185.4656,0,0,0,3.615378,2.05195,1.949352,0,0,4.265569,6.786262,1.563428,0,1.563428,11.43655,81.68949,0.1454768,2.144287,2.892302,0,10.40164
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.751993,74.76653,41.28027,0,0,0,-1,0,0,0,1.049852,0,0,3.751993,0,0,0,0,2.702141,8.193347,2.702141,0,2.702141,14.00003,100,0.1453077,0,3.001594,0,11.94534
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.952308,57.68452,42.25574,0.7446558,0.7446558,0,-1,0,0.7446558,262.1759,1.16846,0,0,1.952308,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1453077,0.8191215,1.561846,0,12.57758
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5433276,46.60085,42.61045,1.040392,1.040392,0,-1,0,1.040392,52.22334,0,0,0,0.5433276,1.09515,1.040392,0,0,0,10.62527,0,0.5518222,-0.5518222,13.41836,95.84521,0.1453077,1.144432,0.434662,0,11.1686
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,43.10558,43.10558,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6131358,10.07345,0,2.811671,-2.811671,10.45459,74.67552,0.1453077,2.938197,0,0,10.07345
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,42.64741,42.64741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.737215,7.26178,0,0,0,10.45459,74.67552,0.1453077,0,0,0,7.26178
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,41.38372,41.38372,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.737215,7.26178,0,2.586067,-2.586067,7.728641,55.20446,0.1453077,2.70244,0,0,7.26178
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,40.17916,40.17916,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.610623,4.675714,0,3.505263,-3.505263,4.033769,28.81258,0.1453077,5.310801,0,0,4.675714
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,39.13718,39.13718,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.50536,1.17045,0,0.7321597,-0.7321597,3.262005,23.29999,0.1453077,0.7651069,0,0,1.17045
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,38.01391,38.01391,1.992489,0.4163763,0,-1,0,0.4163763,0,0,1.576113,1.775362,0,0.4382908,0.4163763,0,0,11.31887,0.4382908,0,0.4382908,-0.4382908,2.800006,20,0.1453077,2.191738,0,0,0.4382908
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,37.01627,37.01627,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453077,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,36.26988,36.26988,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453077,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,35.62695,35.62695,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453077,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,35.06532,35.06532,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453077,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,34.50368,34.50368,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453077,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,34.08984,34.08984,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453077,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,33.73513,33.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453077,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,33.43953,33.43953,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454062,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,33.19566,33.19566,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455723,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,32.92223,32.92223,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1457428,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.547272,44.75861,33.52821,2.413577,2.413577,0,0,0,2.413577,64.107,0,0,0,1.547272,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9933354,-0.9933354,10.24532,73.18071,0.1457428,2.654934,1.237817,0,9.603852
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.722692,56.31746,34.99881,1.866655,1.866655,0,-1,0,1.866655,145.8595,0,0,0,2.722692,1.9649,1.866655,0,0,3.95781,7.063245,0.7577926,0,0.7577926,10.96422,78.31573,0.1456955,2.05332,2.178154,0,9.785937
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.116876,61.94441,36.58026,2.428885,2.428885,0,-1,0,2.428885,128.3254,0,0,0,3.116876,2.556721,2.428885,0,0,3.200017,7.745259,0.560155,0,0.560155,11.49564,82.11151,0.1456606,2.671774,2.493501,0,10.86213
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.231737,65.00947,38.13954,0,0,0,-1,0,0,0,0.5918751,0,0,3.231737,0,0,0,0,2.639862,8.249398,2.639862,0,2.639862,14.00003,100,0.1454961,0,2.58539,0,11.48114
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.155644,66.06696,39.63231,1.776681,1.776681,0,-1,0,1.776681,177.6145,1.285453,0,0,3.155644,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1454961,1.95435,2.524515,0,13.78092
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.318445,69.71244,41.1768,0.5686131,0.5686131,0,-1,0,0.5686131,583.6034,2.719905,0,0,3.318445,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1454961,0.6254744,2.654756,0,13.94372
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.932825,57.39732,42.15228,0.6075032,0.6075032,0,-1,0,0.6075032,318.1588,1.293348,0,0,1.932825,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1454961,0.6682536,1.54626,0,12.5581
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5792738,46.76592,42.507,0,0,0,-1,0,0,0,0.5792738,0,0,0.5792738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454961,0,0.4634191,0,11.20455
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,42.97995,42.97995,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1454961,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,42.57351,42.57351,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1454961,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,41.29505,41.29505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1454961,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,40.11265,40.11265,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1454961,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1454961,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,37.96957,37.96957,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1454961,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,36.97192,36.97192,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1454961,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,36.22554,36.22554,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1454961,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,35.58261,35.58261,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1454961,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,35.02098,35.02098,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1454961,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,34.45934,34.45934,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1454961,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,34.0455,34.0455,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1454961,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,33.69078,33.69078,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1454961,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,33.40258,33.40258,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1454961,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,33.15132,33.15132,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1454961,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,32.87789,32.87789,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1454961,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.368345,43.30187,33.4617,0.6957487,0.6957487,0,0,0,0.6957487,196.6723,0,0,0,1.368345,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6359781,0,0.6359781,4.299057,30.70749,0.1454566,0.7653236,1.094676,0,2.21809
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.794277,56.90609,34.93969,1.912373,1.912373,0,-1,0,1.912373,146.1157,0,0,0.2216788,2.794277,2.013024,1.912373,0,0,10.22572,1.422125,0.7812527,0,0.7812527,5.040219,36.00149,0.145408,2.103611,2.235422,0,4.216402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.12466,61.94954,36.52114,2.13537,2.13537,0,-1,0,2.13537,146.3288,0,0,0,3.12466,2.247758,2.13537,0,0,9.444468,2.125253,0.8769023,0,0.8769023,5.872121,41.94364,0.1453535,2.348907,2.499728,0,5.249913
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.239558,65.00764,38.07303,0.5771217,0.5771217,0,-1,0,0.5771217,561.33,0,0,0,3.239558,0.6074966,0.5771217,0,0,8.567566,2.914465,2.632061,0,2.632061,8.369114,59.77926,0.1451903,0.6348339,2.591646,0,6.154022
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.163007,66.07011,39.57319,0.9376922,0.9376922,0,-1,0,0.9376922,337.3183,0,0,0,3.163007,0.9870444,0.9376922,0,0,5.935505,5.283319,2.175963,0,2.175963,10.43341,74.52423,0.1450556,1.031461,2.530406,0,8.446326
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.89894,65.25513,41.1103,2.66838,2.66838,0,-1,0,2.66838,108.6404,0,0,0,2.89894,2.808821,2.66838,0,0,3.759542,7.241686,0.09011891,0,0.09011891,10.51891,75.1349,0.14505,2.935218,2.319152,0,10.14063
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.091456,58.73273,42.08577,1.673708,1.673708,0,-1,0,1.673708,124.9594,0,0,0,2.091456,1.761798,1.673708,0,0,3.669424,7.322793,0.329658,0,0.329658,10.83165,77.36876,0.1450296,1.841079,1.673164,0,9.414248
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5008744,46.10744,42.44049,1.494987,1.494987,0,-1,0,1.494987,33.50359,0,0,0,0.5008744,1.573671,1.494987,0,0,3.339766,7.619485,0,1.072796,-1.072796,9.700822,69.29144,0.1450296,1.644486,0.4006995,0,8.120359
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,42.943,42.943,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.531762,6.546689,0,1.027694,-1.027694,8.617537,61.55371,0.1450296,1.073941,0,0,6.546689
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,42.54395,42.54395,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.673644,5.518994,0,1.425274,-1.425274,7.115166,50.82251,0.1450296,1.489411,0,0,5.518994
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,41.25809,41.25809,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,7.257282,4.093721,0,3.505263,-3.505263,3.420295,24.43063,0.1450296,4.065201,0,0,4.093721
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15202,0.5884576,0,0,0,3.420295,24.43063,0.1450296,0,0,0,0.5884576
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,39.03372,39.03372,1.723084,0.5590348,0,-1,0,0.5590348,0,0,1.16405,1.336358,0,0.5884576,0.5590348,0,0,11.15202,0.5884576,0,0.5884576,-0.5884576,2.800006,20,0.1450296,1.895393,0,0,0.5884576
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,37.91045,37.91045,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,36.93497,36.93497,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,36.18859,36.18859,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,34.97664,34.97664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,34.415,34.415,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,34.00116,34.00116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,33.64645,33.64645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,33.35824,33.35824,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451726,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,33.10698,33.10698,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452852,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,32.84094,32.84094,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1455151,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.450604,43.91169,33.43953,0,0,0,0,0,0,0,0,0,0,1.450604,0,0,0,0,2.03261,8.795925,1.450604,0,1.450604,13.44789,96.05616,0.1454256,0,1.160483,0,10.24653
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.816064,57.02935,34.87318,1.264287,1.264287,0,-1,0,1.264287,222.7394,0.9032311,0,0,2.816064,1.330828,1.264287,0,0,0.5820053,10.10147,0.5820053,0,0.5820053,14.00003,100,0.1453897,1.390715,2.252851,0,12.91753
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.132694,61.94817,36.45463,1.314653,1.314653,0,-1,0,1.314653,238.2906,1.748849,0,0,3.132694,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1453897,1.446118,2.506155,0,13.75797
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.246837,65.03676,38.03608,0.5390232,0.5390232,0,-1,0,0.5390232,602.3557,2.679444,0,0,3.246837,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1453897,0.5929255,2.597469,0,13.87211
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.170104,66.08874,39.52885,1.657418,1.657418,0,-1,0,1.657418,191.2676,1.425453,0,0,3.170104,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1453897,1.82316,2.536083,0,13.79538
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.905539,65.26795,41.06596,2.27559,2.27559,0,-1,0,2.27559,127.6829,0.5101805,0,0,2.905539,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1453897,2.50315,2.324431,0,13.53081
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.161025,59.3438,42.07099,0.2178352,0.2178352,0,-1,0,0.2178352,992.046,1.931725,0,0,2.161025,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1453897,0.2396187,1.72882,0,12.7863
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5573475,46.49409,42.40354,1.816943,1.816943,0,-1,0,1.816943,30.67502,0,2.220446E-16,0,0.5573475,1.912571,1.816943,0,0,0,10.62527,0,1.355224,-1.355224,12.5715,89.79623,0.1453897,1.998637,0.445878,0,11.18262
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.505804,9.27005,0,0,0,12.5715,89.79623,0.1453897,0,0,0,9.27005
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,42.507,42.507,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.505804,9.27005,0,0.8233154,-0.8233154,11.70365,83.59731,0.1453897,0.8603646,0,0,9.27005
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,41.23593,41.23593,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.420599,8.446735,0,1.628507,-1.628507,9.987049,71.33592,0.1453897,1.70179,0,0,8.446735
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.230052,6.818228,0,0,0,9.987049,71.33592,0.1453897,0,0,0,6.818228
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,39.03372,39.03372,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.230052,6.818228,0,0.4748193,-0.4748193,9.486546,67.7609,0.1453897,0.4961862,0,0,6.818228
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,37.91045,37.91045,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.757628,6.343409,0,1.15838,-1.15838,8.265505,59.0392,0.1453897,1.210508,0,0,6.343409
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,36.9128,36.9128,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.044718,5.185028,0,0.3759135,-0.3759135,7.869257,56.20887,0.1453897,0.3928296,0,0,5.185028
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,36.18859,36.18859,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.462399,4.809114,0,0.03026342,-0.03026342,7.837357,55.98101,0.1453897,0.03162528,0,0,4.809114
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,35.53827,35.53827,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.496026,4.778851,0,0.1490844,-0.1490844,7.680208,54.85852,0.1453897,0.1557932,0,0,4.778851
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,34.97664,34.97664,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.661675,4.629767,0,0.9233686,-0.9233686,6.706892,47.90628,0.1453897,0.9649202,0,0,4.629767
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,34.40022,34.40022,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.68764,3.706398,0,0.2203115,-0.2203115,6.474664,46.24751,0.1453897,0.2302255,0,0,3.706398
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,34.00116,34.00116,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.932431,3.486087,0,0.4593834,-0.4593834,5.990431,42.78871,0.1453897,0.4800557,0,0,3.486087
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.442857,3.026703,0,0,0,5.990431,42.78871,0.1453897,0,0,0,3.026703
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,33.3139,33.3139,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.442857,3.026703,0,0.09017198,-0.09017198,5.895381,42.10978,0.1453897,0.09422972,0,0,3.026703
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,33.08481,33.08481,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.543048,2.936531,0,0.4366178,-0.4366178,5.435146,38.82239,0.1453897,0.4562656,0,0,2.936531
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,32.81877,32.81877,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.028178,2.499913,0,0.3240218,-0.3240218,5.093597,36.38276,0.1453897,0.3386028,0,0,2.499913
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.534084,44.53627,33.41736,1.63898,1.63898,0,0,0,1.63898,93.59994,0,2.220446E-16,0,1.534084,1.725242,1.63898,0,0,9.388203,2.175892,0,0.1911578,-0.1911578,4.892099,34.94349,0.1453897,1.802878,1.227267,0,3.709975
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.8233,57.07896,34.8584,0.8590917,0.8590917,0,-1,0,0.8590917,328.6378,0,0,0,2.8233,0.9043071,0.8590917,0,0,9.6006,1.984734,1.918993,0,1.918993,6.712615,47.94715,0.1452715,0.9450009,2.25864,0,4.808034
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.139956,61.99307,36.43246,0.8858473,0.8858473,0,-1,0,0.8858473,354.4579,0,0,0,3.139956,0.9324709,0.8858473,0,0,7.681608,3.711827,2.207485,0,2.207485,8.80682,62.90573,0.1451357,0.9744321,2.511965,0,6.851783
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.254333,65.05902,37.99174,0.2806181,0.2806181,0,-1,0,0.2806181,1159.702,0,0,0,3.254333,0.2953875,0.2806181,0,0,5.474123,5.698564,2.958946,0,2.958946,11.61392,82.95642,0.1449541,0.30868,2.603467,0,8.952897
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.176626,66.13791,39.51406,0.8397779,0.8397779,0,-1,0,0.8397779,378.2698,0,0,0,3.176626,0.8839768,0.8397779,0,0,2.515177,8.361615,2.29265,0,2.29265,13.78892,98.49209,0.1448137,0.9237558,2.541301,0,11.53824
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.911578,65.31083,41.05118,0.3901352,0.3901352,0,-1,0,0.3901352,746.2997,2.278382,0,0,2.911578,0.4106686,0.3901352,0,0,0.2225274,10.425,0.2225274,0,0.2225274,14.00003,100,0.1448001,0.4291487,2.329262,0,13.33658
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.23148,59.93519,42.02665,0.8862828,0.8862828,0,-1,0,0.8862828,251.7797,1.298551,0,0,2.23148,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1448001,0.9749111,1.785184,0,12.85675
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6173002,46.90166,42.3592,0.1663968,0.1663968,0,-1,0,0.1663968,370.9807,0.4421456,0,0,0.6173002,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1448001,0.1830365,0.4938401,0,11.24257
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,42.81738,42.81738,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1448001,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,42.46266,42.46266,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1448001,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,41.19159,41.19159,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1448001,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,40.05353,40.05353,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1448001,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,39.03372,39.03372,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1448001,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,37.91045,37.91045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1448001,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,36.89064,36.89064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1448001,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1448001,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,35.52349,35.52349,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1448001,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1448001,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,34.35588,34.35588,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1448001,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,33.96421,33.96421,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1448001,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,33.6095,33.6095,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1448001,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,33.3139,33.3139,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1448001,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,33.07003,33.07003,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1448001,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,32.81877,32.81877,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1448001,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.618652,45.18294,33.40258,3.654488,3.654488,5,0,1.53,3.654488,44.29217,0,0,0,1.618652,0,0,1.345512,1.278237,10.56048,1.12084,2.896889,0,2.896889,6.729705,48.06923,0.1449921,4.019937,1.294922,5,2.739492
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.830399,57.14478,34.8584,2.142298,2.142298,0,-1,0,2.142298,132.1198,0,0,0,2.830399,2.255051,2.142298,0,0,7.663593,3.72804,0.5753483,0,0.5753483,7.275528,51.96796,0.1449569,2.356528,2.264319,0,6.558439
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.146871,62.06157,36.43246,2.048124,2.048124,0,-1,0,2.048124,153.6465,0,0,0,3.146871,2.15592,2.048124,0,0,7.088245,4.245854,0.9909517,0,0.9909517,8.215628,58.68294,0.1448963,2.252936,2.517497,0,7.392725
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.260501,65.14993,38.01391,0,0,0,-1,0,0,0,0,0,0,3.260501,0,0,0,0,6.097293,5.13771,3.260501,0,3.260501,11.30881,80.77705,0.1446974,0,2.608401,0,8.398211
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.182866,66.20245,39.51406,1.175868,1.175868,0,-1,0,1.175868,270.6823,0,0,0,3.182866,1.237756,1.175868,0,0,2.836792,8.072161,1.94511,0,1.94511,13.1541,93.9577,0.144579,1.293455,2.546293,0,11.25503
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.917323,65.36865,41.05118,1.002849,1.002849,0,-1,0,1.002849,290.9036,0.9700106,0,0,2.917323,1.05563,1.002849,0,0,0.8916822,9.822761,0.8916822,0,0.8916822,14.00003,100,0.1445248,1.103134,2.333858,0,12.74008
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.302077,60.55919,42.00448,0.7572996,0.7572996,0,-1,0,0.7572996,303.985,1.50492,0,0,2.302077,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1445248,0.8330296,1.841662,0,12.92735
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6806417,47.36045,42.33703,1.773792,1.773792,0,-1,0,1.773792,38.37213,0,2.220446E-16,0,0.6806417,1.867149,1.773792,0,0,0,10.62527,0,1.186508,-1.186508,12.74934,91.06653,0.1445248,1.951171,0.5445133,0,11.30592
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,42.81738,42.81738,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.318342,9.438766,0,0.6154738,-0.6154738,12.10057,86.43249,0.1445248,0.6431701,0,0,9.438766
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,42.41832,42.41832,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.002202,8.823293,0,2.317685,-2.317685,9.657518,68.98214,0.1445248,2.42198,0,0,8.823293
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,41.1768,41.1768,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.577406,6.505608,0,2.50553,-2.50553,7.016459,50.11746,0.1445248,2.618278,0,0,6.505608
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,40.00919,40.00919,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.361328,4.000079,0,0.942137,-0.942137,6.023359,43.02391,0.1445248,0.9845331,0,0,4.000079
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,38.98938,38.98938,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.408147,3.057942,0,1.704144,-1.704144,4.227033,30.19304,0.1445248,1.780831,0,0,3.057942
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,37.86611,37.86611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30164,1.353797,0,0,0,4.227033,30.19304,0.1445248,0,0,0,1.353797
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,36.86847,36.86847,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.30164,1.353797,0,0.003942357,-0.003942357,4.222878,30.16335,0.1445248,0.004119764,0,0,1.353797
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,36.12208,36.12208,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.30602,1.349855,0,0.01035789,-0.01035789,4.211959,30.08537,0.1445248,0.010824,0,0,1.349855
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,35.47915,35.47915,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.31753,1.339497,0,0.3181364,-0.3181364,3.876614,27.69005,0.1445248,0.3324526,0,0,1.339497
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,34.91752,34.91752,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.67101,1.021361,0,0.01390086,-0.01390086,3.861962,27.58538,0.1445248,0.0145264,0,0,1.021361
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,34.33371,34.33371,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.68646,1.00746,0,0.532856,-0.532856,3.300282,23.5734,0.1445248,0.5568345,0,0,1.00746
