Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,33.15132,33.15132,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1482125,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,32.98135,32.98135,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1482125,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.544408,43.90084,32.75226,0,0,0,0,0,0,0,0,0,0,1.544408,0,0,0,0,11.30884,0.4473145,1.544408,0,1.544408,4.736671,33.83329,0.1481241,0,1.235527,0,1.991723
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.457123,52.10848,33.40258,0,0,0,0,0,0,0,0,0,0,2.457123,0,0,0,0,9.764436,1.837282,2.457123,0,2.457123,7.067702,50.48349,0.1479837,0,1.965698,0,4.294405
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.982623,58.44042,34.74755,0.4050361,0.4050361,0,-1,0,0.4050361,736.3845,0,0,0,2.982623,0.4263538,0.4050361,0,0,7.307313,4.048693,2.556269,0,2.556269,9.492792,67.80553,0.1478379,0.4455397,2.386098,0,7.031316
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.28699,63.49402,36.45463,1.406114,1.406114,0,-1,0,1.406114,233.7642,0,0,0,3.28699,1.480119,1.406114,0,0,4.751044,6.349335,1.806871,0,1.806871,11.20694,80.04942,0.147735,1.546725,2.629592,0,9.636325
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.386935,66.59671,38.11737,2.601557,2.601557,0,-1,0,2.601557,130.1887,0,0,0,3.386935,2.738481,2.601557,0,0,2.944173,7.975519,0.6484534,0,0.6484534,11.82212,84.44353,0.1476981,2.861713,2.709548,0,11.36245
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.294388,67.57148,39.67665,0,0,0,-1,0,0,0,0.9986682,0,0,3.294388,0,0,0,0,2.295719,8.559127,2.295719,0,2.295719,14.00003,100,0.1475677,0,2.63551,0,11.85351
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.013335,66.54173,41.21376,0,0,0,-1,0,0,0,3.013335,0,0,3.013335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475677,0,2.410668,0,13.63861
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.555947,63.04556,42.08577,0.1884834,0.1884834,0,-1,0,0.1884834,1356.059,2.357543,0,0,2.555947,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1475677,0.2073317,2.044758,0,13.18122
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.915762,57.50262,42.38137,0.8818548,0.8818548,0,-1,0,0.8818548,217.2423,0.9874933,0,0,1.915762,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1475677,0.9700403,1.532609,0,12.54104
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3474631,45.30379,42.77304,2.102267,2.102267,0,-1,0,2.102267,16.52802,0,0,0,0.3474631,2.212913,2.102267,0,0,0,10.62527,0,1.86545,-1.86545,12.03367,85.95462,0.1475677,2.312494,0.2779705,0,10.97274
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,42.3592,42.3592,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.072722,8.759825,0,0.222902,-0.222902,11.79871,84.27634,0.1475677,0.2329326,0,0,8.759825
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,41.02901,41.02901,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.320391,8.536922,0,3.493964,-3.493964,8.115751,57.96953,0.1475677,3.651192,0,0,8.536922
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,39.82444,39.82444,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.202573,5.042959,0,0.2922418,-0.2922418,7.807701,55.76918,0.1475677,0.3053927,0,0,5.042959
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,38.72334,38.72334,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.527286,4.750717,0,0.4937611,-0.4937611,7.287231,52.05154,0.1475677,0.5159803,0,0,4.750717
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,37.53356,37.53356,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.075909,4.256956,0,0.418889,-0.418889,6.845683,48.89764,0.1475677,0.437739,0,0,4.256956
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,36.4768,36.4768,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.541342,3.838067,0,0.5795107,-0.5795107,6.234825,44.53438,0.1475677,0.6055887,0,0,3.838067
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,35.76736,35.76736,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.185243,3.258556,0,0.3050264,-0.3050264,5.913299,42.23777,0.1475677,0.3187526,0,0,3.258556
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,35.2279,35.2279,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.52416,2.95353,0,0.2163023,-0.2163023,5.685297,40.60918,0.1475677,0.2260359,0,0,2.95353
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,34.64409,34.64409,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.764497,2.737227,0,0.1807863,-0.1807863,5.494731,39.248,0.1475677,0.1889217,0,0,2.737227
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,34.20808,34.20808,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.96537,2.556441,0,0.2808561,-0.2808561,5.198683,37.13337,0.1475677,0.2934946,0,0,2.556441
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,33.86076,33.86076,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.277432,2.275585,0,0.713725,-0.713725,4.446351,31.75958,0.1475677,0.7458426,0,0,2.275585
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,33.50604,33.50604,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.07046,1.56186,0,0.4846785,-0.4846785,3.935455,28.11033,0.1475677,0.506489,0,0,1.56186
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,33.15132,33.15132,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.60899,1.077181,0,0.006822904,-0.006822904,3.928262,28.05896,0.1475677,0.007129935,0,0,1.077181
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,33.00352,33.00352,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.61657,1.070359,0,0.4161178,-0.4161178,3.489636,24.92592,0.1475677,0.4348432,0,0,1.070359
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.656854,44.77965,32.75226,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,173.8656,0,0,0,1.656854,0,0,3.505263,3.33,11.07893,0.6542407,4.986854,0,4.986854,8.220581,58.71832,0.1476588,1.048246,1.325483,5,2.311095
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.465894,52.20159,33.41736,0,0,3.505263,0,1.121937,0,0,0,0,0,2.465894,0,0,3.505263,3.33,6.092072,5.142409,5.795894,0,5.795894,13.71905,97.99301,0.147593,0,1.972715,5,7.608304
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.990535,58.54191,34.76972,0.5223607,0.5223607,0,-1,0,0.5223607,572.5039,2.144504,0,0,2.990535,0.5498534,0.5223607,0,0,0.2961778,10.35871,0.2961778,0,0.2961778,14.00003,100,0.1475762,0.5745968,2.392428,0,13.34925
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.293995,63.59253,36.4768,0.02807559,0.02807559,0,-1,0,0.02807559,11732.6,3.264442,0,0,3.293995,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1475762,0.03088315,2.635196,0,13.91927
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.391995,66.73363,38.18388,0.4959781,0.4959781,0,-1,0,0.4959781,683.9001,2.869913,0,0,3.391995,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1475762,0.545576,2.713596,0,14.01727
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.298939,67.67512,39.72099,0,0,0,-1,0,0,0,3.298939,0,0,3.298939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475762,0,2.639151,0,13.92421
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.016429,66.65466,41.28027,1.986311,1.986311,0,-1,0,1.986311,151.8608,0.925575,0,0,3.016429,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1475762,2.184942,2.413143,0,13.6417
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.558383,63.12093,42.13011,3.24625,3.24625,0,-1,0,3.24625,78.81042,0,0,0.2408752,2.558383,3.417105,3.24625,0,0,0,10.62527,0,0.8587222,-0.8587222,13.09486,93.53449,0.1475762,3.570875,2.046707,0,13.18366
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.917336,57.54119,42.40354,1.444724,1.444724,0,-1,0,1.444724,132.713,0,0,0,1.917336,1.520762,1.444724,0,0,0.9541357,9.766552,0.3965744,0,0.3965744,13.47108,96.2218,0.1475538,1.589196,1.533869,0,11.68389
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3996291,45.73615,42.81738,0,0,0,-1,0,0,0,0,0,0,0.3996291,0,0,0,0,0.5575613,10.12347,0.3996291,0,0.3996291,13.8502,98.9298,0.1475312,0,0.3197033,0,10.5231
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,42.38137,42.38137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1579322,10.48314,0,0,0,13.8502,98.9298,0.1475312,0,0,0,10.48314
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,41.02901,41.02901,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.1579322,10.48314,0,2.057493,-2.057493,11.68141,83.43849,0.1475312,2.15008,0,0,10.48314
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,39.82444,39.82444,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.444036,8.425642,0,2.329046,-2.329046,9.226382,65.9026,0.1475312,2.433853,0,0,8.425642
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,38.72334,38.72334,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.031865,6.096596,0,1.066368,-1.066368,8.102331,57.87368,0.1475312,1.114355,0,0,6.096596
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,37.53356,37.53356,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.216718,5.030228,0,3.14379,-3.14379,4.788486,34.2034,0.1475312,3.28526,0,0,5.030228
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,36.4768,36.4768,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.709818,1.886438,0,0.5553815,-0.5553815,4.203062,30.02181,0.1475312,0.5803737,0,0,1.886438
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,35.76736,35.76736,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.32691,1.331056,0,0.6439586,-0.6439586,3.52427,25.17331,0.1475312,0.6729367,0,0,1.331056
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,35.2279,35.2279,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.04242,0.6870977,0,0.1266318,-0.1266318,3.390789,24.21987,0.1475312,0.1323302,0,0,0.6870977
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,34.66626,34.66626,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.18312,0.5604659,0,0.09878254,-0.09878254,3.286663,23.47611,0.1475312,0.1032278,0,0,0.5604659
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29288,0.4616834,0,0,0,3.286663,23.47611,0.1475312,0,0,0,0.4616834
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,33.87553,33.87553,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0.04036419,0,0.4583382,0.4354213,0,0,11.29288,0.4616834,0,0.4583382,-0.4583382,2.803532,20.02519,0.1475312,0.4789634,0,0,0.4616834
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,33.50604,33.50604,0.4843091,0.003177935,0,-1,0,0.003177935,0,0,0.4811312,0.5295621,0,0.003345195,0.003177935,0,0,11.80214,0.003345195,0,0.003345195,-0.003345195,2.800006,20,0.1475312,0.53274,0,0,0.003345195
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,33.17349,33.17349,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476527,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,33.00352,33.00352,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477501,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.728335,45.36795,32.77443,2.983531,2.983531,5,0,1.53,2.983531,57.92917,0,0,0,1.728335,0,0,2.016469,1.915645,5.14586,5.994,3.64398,0,3.64398,12.57522,89.82281,0.147968,3.281884,1.382668,5,7.722335
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.474586,52.30256,33.43953,0.6208793,0.6208793,0,0,0,0.6208793,398.5615,0.3191485,0,0,2.474586,0.6535571,0.6208793,0,0,1.50188,9.273582,1.50188,0,1.50188,14.00003,100,0.1478833,0.6829672,1.979669,0,11.74817
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.998035,58.66608,34.81406,0.2948042,0.2948042,0,-1,0,0.2948042,1016.958,2.687715,0,0,2.998035,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1478833,0.3242846,2.398428,0,13.62331
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.299726,63.75126,36.55809,0,0,0,-1,0,0,0,3.299726,0,0,3.299726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478833,0,2.639781,0,13.925
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.396661,66.88512,38.26516,2.235327,2.235327,0,-1,0,2.235327,151.9537,1.043685,0,0,3.396661,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1478833,2.458859,2.717328,0,14.02193
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.301652,67.86109,39.84661,0,0,0,-1,0,0,0,3.301652,0,0,3.301652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478833,0,2.641322,0,13.92693
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.018402,66.81935,41.39851,2.39947,2.39947,0,-1,0,2.39947,125.7945,0.4926445,0,0,3.018402,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1478833,2.639417,2.414722,0,13.64368
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.560093,63.23269,42.2114,0.4388735,0.4388735,0,-1,0,0.4388735,583.3329,2.098121,0,0,2.560093,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1478833,0.4827608,2.048075,0,13.18537
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.917805,57.66064,42.507,0.7835553,0.7835553,0,-1,0,0.7835553,244.7568,1.093009,0,0,1.917805,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1478833,0.8619108,1.534244,0,12.54308
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4554201,46.19028,42.85432,1.054208,1.054208,0,-1,0,1.054208,43.20021,0,0,0,0.4554201,1.109693,1.054208,0,0,0,10.62527,0,0.6542728,-0.6542728,13.31036,95.07384,0.1478833,1.159629,0.3643361,0,11.08069
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,42.44049,42.44049,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7269697,9.971002,0,0.1714988,-0.1714988,13.12959,93.78259,0.1478833,0.1792162,0,0,9.971002
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,41.08813,41.08813,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9175239,9.799502,0,3.505263,-3.505263,9.434716,67.3907,0.1478833,4.178709,0,0,9.799502
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,39.8614,39.8614,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.812261,6.29424,0,1.56698,-1.56698,7.782975,55.59257,0.1478833,1.637494,0,0,6.29424
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,38.76029,38.76029,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.553349,4.72726,0,3.505263,-3.505263,4.088103,29.20068,0.1478833,4.328844,0,0,4.72726
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,37.5779,37.5779,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.06482865,0,1.172943,1.114296,0,0,10.44809,1.221997,0,1.172943,-1.172943,2.851713,20.36934,0.1478833,1.225726,0,0,1.221997
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,36.49897,36.49897,0.6681176,0.04660095,0,-1,0,0.04660095,0,0,0.6215167,0.6883285,0,0.04905363,0.04660095,0,0,11.75136,0.04905363,0,0.04905363,-0.04905363,2.800006,20,0.1478833,0.7349294,0,0,0.04905363
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,35.78953,35.78953,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478833,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,35.27224,35.27224,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478833,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,34.68843,34.68843,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478833,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,34.27459,34.27459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478833,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,33.89771,33.89771,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478833,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,33.54299,33.54299,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478833,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,33.19566,33.19566,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479942,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,33.02569,33.02569,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480684,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.7378,45.46712,32.7966,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,215.1547,4.440892E-16,0,0,1.7378,0,0,3.505263,3.33,5.14586,5.994,5.067801,0,5.067801,13.92597,99.47105,0.1481362,0.8884679,1.39024,5,7.7318
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.483299,52.40384,33.4617,0.7291949,0.7291949,0,0,0,0.7291949,340.5535,1.637665,0,0,2.483299,0.7675735,0.7291949,0,0,0.0780599,10.55502,0.0780599,0,0.0780599,14.00003,100,0.1481318,0.8021144,1.986639,0,13.03832
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.00552,58.79028,34.8584,0.9384359,0.9384359,0,-1,0,0.9384359,320.269,2.017692,0,0,3.00552,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,1.032279,2.404416,0,13.63079
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.306181,63.87189,36.60242,0,0,0,-1,0,0,0,3.306181,0,0,3.306181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,0,2.644945,0,13.93146
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.401739,67.01328,38.32429,0.5244735,0.5244735,0,-1,0,0.5244735,648.6007,2.849662,0,0,3.401739,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,0.5769209,2.721391,0,14.02701
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.305697,67.97811,39.90574,0.7230501,0.7230501,0,-1,0,0.7230501,457.1878,2.544592,0,0,3.305697,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,0.7953551,2.644558,0,13.93097
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.020834,66.95276,41.48718,0.3409115,0.3409115,0,-1,0,0.3409115,886.1051,2.66198,0,0,3.020834,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,0.3750027,2.416667,0,13.64611
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.56167,63.3432,42.29269,1.223994,1.223994,0,-1,0,1.223994,209.2878,1.273255,0,0,2.56167,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,1.346393,2.049336,0,13.18694
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.918539,57.74127,42.57351,0.6416963,0.6416963,0,-1,0,0.6416963,298.9793,1.24307,0,0,1.918539,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,0.7058659,1.534832,0,12.54381
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5146349,46.72571,42.943,0.4734647,0.4734647,0,-1,0,0.4734647,108.6955,0.01625101,0,0,0.5146349,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,0.5208112,0.4117079,0,11.13991
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,42.48483,42.48483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,41.1103,41.1103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481318,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,39.88356,39.88356,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1481318,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,38.76029,38.76029,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1481318,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,37.55573,37.55573,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1481318,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,36.4768,36.4768,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1481318,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,35.78953,35.78953,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1481318,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,35.27224,35.27224,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1481318,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,34.68843,34.68843,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1481318,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,34.29676,34.29676,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1481318,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,33.91988,33.91988,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1481318,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,33.54299,33.54299,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1481318,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,33.21044,33.21044,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1481318,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,33.04786,33.04786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1481318,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.747267,45.56641,32.81877,0.3552448,0.3552448,0,0,0,0.3552448,491.8488,0,0,0,1.747267,0.3739418,0.3552448,0,0,8.929229,2.588968,1.373325,0,1.373325,6.831869,48.79897,0.1480547,0.3907692,1.397814,0,4.336236
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.492351,52.48284,33.4617,1.446882,1.446882,0,0,0,1.446882,172.2567,0,0,0,2.492351,1.523033,1.446882,0,0,7.555903,3.824961,0.9693179,0,0.9693179,7.751444,55.36735,0.1480002,1.59157,1.993881,0,6.317313
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.903723,68.03844,34.87318,3.12501,3.12501,0,-1,0,3.12501,124.9187,0,0,0.1075115,3.903723,3.289485,3.12501,0,0,6.586586,4.697347,0.6142389,0,0.6142389,8.334163,59.52961,0.1479658,3.437511,3.122979,0,8.60107
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.31274,63.98458,36.63938,1.42318,1.42318,0,-1,0,1.42318,232.7703,0,0,0,3.31274,1.498084,1.42318,0,0,5.972347,5.250162,1.814656,0,1.814656,10.0557,71.82626,0.147864,1.565498,2.650192,0,8.562902
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.406575,67.14832,38.39079,0.4516822,0.4516822,0,-1,0,0.4516822,754.1973,0,0,0,3.406575,0.475455,0.4516822,0,0,4.15769,6.883353,2.93112,0,2.93112,12.8364,91.6884,0.1477,0.4968505,2.72526,0,10.28993
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.309164,68.11688,39.98703,0.2650058,0.2650058,0,-1,0,0.2650058,1248.714,1.803641,0,0,3.309164,0.2789535,0.2650058,0,0,1.22657,9.521361,1.22657,0,1.22657,14.00003,100,0.1476315,0.2915064,2.647331,0,12.83053
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.023292,67.07748,41.56847,1.075893,1.075893,0,-1,0,1.075893,281.0031,1.890773,0,0,3.023292,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1476315,1.183482,2.418633,0,13.64857
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.562634,63.48254,42.40354,0.02469007,0.02469007,0,-1,0,0.02469007,10379.21,2.536644,0,0,2.562634,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1476315,0.02715908,2.050107,0,13.18791
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.919029,57.828,42.64741,0.8099331,0.8099331,0,-1,0,0.8099331,236.9368,1.066468,0,0,1.919029,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1476315,0.8909264,1.535224,0,12.5443
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5773656,47.28337,43.02429,0.3415454,0.3415454,0,-1,0,0.3415454,169.0451,0.2178441,0,0,0.5773656,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1476315,0.3756999,0.4618925,0,11.20264
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,42.54395,42.54395,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1476315,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,41.1768,41.1768,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1476315,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,39.92791,39.92791,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1476315,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,38.80463,38.80463,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1476315,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,37.60007,37.60007,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1476315,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,36.52114,36.52114,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1476315,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,35.8117,35.8117,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1476315,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,35.2944,35.2944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1476315,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,34.7106,34.7106,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1476315,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,34.31154,34.31154,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1476315,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,33.94204,33.94204,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1476315,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,33.56516,33.56516,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1476315,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,33.23261,33.23261,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1476315,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,33.08481,33.08481,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1476315,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.75674,45.66586,32.84094,1.306265,1.306265,4.625875,0,1.427864,1.306265,134.4857,0,0,0,1.75674,0,0,3.319611,3.15363,10.92562,0.7922183,4.91037,0,4.91037,8.293463,59.2389,0.1477444,1.436891,1.405392,5,2.548958
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.500762,52.60707,33.50604,2.816929,2.816929,5,0,1.53,2.816929,88.77616,0,0,0,2.500762,0,0,2.183071,2.073917,6.015248,5.211551,4.574679,0,4.574679,12.63338,90.23828,0.1479184,3.098622,2.000609,5,7.712313
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.020557,59.03094,34.93969,1.753583,1.753583,0,-1,0,1.753583,172.2506,0,0,0,3.020557,1.845877,1.753583,0,0,1.440569,9.328762,1.17468,0,1.17468,13.74778,98.19826,0.1478529,1.928941,2.416445,0,12.34932
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.318152,64.14976,36.72805,3.309009,3.309009,0,-1,0,3.309009,100.2763,4.440892E-16,0,0.3099101,3.318152,3.483168,3.309009,0,0,0.2658891,10.38597,0,0.1650159,-0.1650159,13.57384,96.95582,0.1478529,3.63991,2.654521,0,13.70413
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.239161,76.95613,38.49426,0.6646479,0.6646479,0,-1,0,0.6646479,637.8055,3.090292,0,0,4.239161,0.6996294,0.6646479,0,0,0.4492401,10.22096,0.4492401,0,0.4492401,14.00003,100,0.1478279,0.7311127,3.391329,0,14.46012
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.312047,68.27736,40.09048,0.9927695,0.9927695,0,-1,0,0.9927695,333.6169,2.267026,0,0,3.312047,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1478279,1.092046,2.649637,0,13.93732
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.02476,67.24634,41.6941,1.388041,1.388041,0,-1,0,1.388041,217.9157,1.563664,0,0,3.02476,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1478279,1.526845,2.419808,0,13.65003
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.563581,63.61311,42.507,1.231051,1.231051,0,-1,0,1.231051,208.2432,1.267737,0,0,2.563581,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1478279,1.354157,2.050865,0,13.18886
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.918761,57.96574,42.77304,0.4308988,0.4308988,0,-1,0,0.4308988,445.2928,1.465184,0,0,1.918761,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1478279,0.4739887,1.535009,0,12.54404
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6435395,47.87087,43.10558,0,0,0,-1,0,0,0,0.6435395,0,0,0.6435395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478279,0,0.5148317,0,11.26881
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,42.61045,42.61045,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1478279,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,41.21376,41.21376,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1478279,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,39.96486,39.96486,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1478279,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,38.80463,38.80463,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1478279,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,37.62224,37.62224,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1478279,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1478279,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,35.83387,35.83387,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1478279,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,35.30919,35.30919,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1478279,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1478279,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,34.33371,34.33371,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1478279,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,33.96421,33.96421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1478279,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,33.6095,33.6095,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1478279,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,33.25478,33.25478,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1478279,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,33.10698,33.10698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1478279,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.766219,45.76546,32.86311,2.402951,2.402951,4.708852,0,1.450517,2.402951,73.50209,0,0,0,1.766219,0,0,2.305901,2.190606,11.32858,0.4295519,3.956825,0,3.956825,7.006567,50.04681,0.1480026,2.643246,1.412975,5,2.195771
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.50928,52.72394,33.54299,2.33186,2.33186,5,0,1.53,2.33186,107.6085,0,0,0,2.50928,0,0,2.66814,2.534733,7.371755,3.990695,5.044014,0,5.044014,11.79174,84.22653,0.1481493,2.565046,2.007424,5,6.499975
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.028097,59.14727,34.97664,2.266404,2.266404,0,-1,0,2.266404,133.608,0,0,0,3.028097,2.385688,2.266404,0,0,2.327742,8.530307,0.6424087,0,0.6424087,12.40118,88.57969,0.1481136,2.493044,2.422478,0,11.5584
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.323651,64.30688,36.80935,0.7455859,0.7455859,0,-1,0,0.7455859,445.7771,0.8534911,0,0,3.323651,0.7848272,0.7455859,0,0,1.685333,9.108475,1.685333,0,1.685333,14.00003,100,0.14802,0.8201445,2.658921,0,12.43213
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.414844,67.46912,38.57554,0.07499833,0.07499833,0,-1,0,0.07499833,4553.226,3.335898,0,0,3.414844,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.14802,0.08249817,2.731875,0,14.04012
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.314819,68.43681,40.19394,1.006668,1.006668,0,-1,0,1.006668,329.2863,2.255169,0,0,3.314819,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.14802,1.107334,2.651855,0,13.94009
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.026537,67.39136,41.79756,0.3559821,0.3559821,0,-1,0,0.3559821,850.1938,2.651819,0,0,3.026537,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.14802,0.3915803,2.42123,0,13.65181
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.564391,63.74239,42.61045,0.6720386,0.6720386,0,-1,0,0.6720386,381.5839,1.856982,0,0,2.564391,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.14802,0.7392424,2.051513,0,13.18967
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.918339,58.10214,42.89867,0.3079211,0.3079211,0,-1,0,0.3079211,622.9969,1.594211,0,0,1.918339,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.14802,0.3387132,1.534671,0,12.54361
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7129163,48.53294,43.23121,0.5177673,0.5177673,0,-1,0,0.5177673,137.6905,0.1678982,0,0,0.7129163,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.14802,0.569544,0.5703331,0,11.33819
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,42.7287,42.7287,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.14802,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,41.31721,41.31721,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.14802,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,40.03136,40.03136,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.14802,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,38.84897,38.84897,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.14802,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,37.65919,37.65919,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.14802,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,36.55809,36.55809,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.14802,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,35.85604,35.85604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.14802,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,35.33136,35.33136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.14802,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.14802,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,34.35588,34.35588,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.14802,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.14802,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,33.6095,33.6095,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.14802,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,33.27695,33.27695,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481058,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,33.10698,33.10698,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481772,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.854269,46.48629,32.87789,2.430658,2.430658,4.791975,0,1.473209,2.430658,76.2867,0,0,0,1.854269,0,0,2.361317,2.243251,5.14586,5.994,4.09752,0,4.09752,13.00549,92.89613,0.1483517,2.673724,1.483415,5,7.848269
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.889625,56.16809,33.56516,2.361721,2.361721,0,0,0,2.361721,122.3525,0,0,0,2.889625,2.486022,2.361721,0,0,1.04834,9.681768,0.4036025,0,0.4036025,13.38838,95.63107,0.1483294,2.597893,2.3117,0,12.57139
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.619333,65.16984,35.04315,1.41795,1.41795,0,-1,0,1.41795,255.2511,1.482016,0,0,3.619333,1.492578,1.41795,0,0,0.6447377,10.04501,0.6447377,0,0.6447377,14.00003,100,0.1482937,1.559744,2.895466,0,13.66434
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.329548,64.44078,36.86847,0,0,0,-1,0,0,0,3.329548,0,0,3.329548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482937,0,2.663639,0,13.95482
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.419083,67.61695,38.65683,0.620025,0.620025,0,-1,0,0.620025,551.4428,2.766426,0,0,3.419083,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1482937,0.6820275,2.735267,0,14.04436
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.317799,68.58007,40.28262,0.2489247,0.2489247,0,-1,0,0.2489247,1332.852,3.055773,0,0,3.317799,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1482937,0.2738172,2.654239,0,13.94307
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.678069,74.71485,41.90102,2.379965,2.379965,0,-1,0,2.379965,154.543,1.172842,0,0,3.678069,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1482937,2.617961,2.942455,0,14.30334
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.753972,65.70188,42.69175,0.8291698,0.8291698,0,-1,0,0.8291698,332.1361,1.881162,0,0,2.753972,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1482937,0.9120868,2.203178,0,13.37925
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.918281,58.19232,42.97995,1.396998,1.396998,0,-1,0,1.396998,137.3145,0.4477572,0,0,1.918281,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1482937,1.536697,1.534625,0,12.54356
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7857695,49.18068,43.3125,0.7304082,0.7304082,0,-1,0,0.7304082,107.5795,0.01691875,0,0,0.7857695,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1482937,0.803449,0.6286156,0,11.41104
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,42.81738,42.81738,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1482937,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,41.38372,41.38372,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1482937,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,40.06831,40.06831,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1482937,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,38.88592,38.88592,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1482937,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,37.68136,37.68136,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1482937,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482937,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,35.89299,35.89299,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482937,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,35.37569,35.37569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482937,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,34.79189,34.79189,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482937,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,34.37805,34.37805,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482937,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,34.00116,34.00116,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482937,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,33.64645,33.64645,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482937,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,33.29912,33.29912,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483678,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3836755,35.78426,33.15132,0.33652,0.33652,3.841783,0,1.213807,0.33652,114.0127,0,0,0,0.3836755,0,0,3.505263,3.33,8.475861,2.997,3.713675,0,3.713675,9.482223,67.73003,0.1484554,0.370172,0.3069404,5,3.380676
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.0611,48.19411,32.90006,0.2182293,0.2182293,3.061477,0,1.000783,0.2182293,944.465,0,0,0,2.0611,0,0,2.843248,2.701085,4.762185,6.339308,4.762185,0,4.762185,14.00003,100,0.1483968,0.2400522,1.64888,5,8.400408
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.187449,59.00519,33.58733,1.865792,1.865792,0,0,0,1.865792,170.8363,1.223458,0,0,3.187449,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1483968,2.052371,2.549959,0,13.81272
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.042498,59.40936,35.0801,1.750291,1.750291,0,-1,0,1.750291,173.8282,1.200087,0,0,3.042498,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1483968,1.92532,2.433999,0,13.66777
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.787032,69.46349,36.95714,0.2873496,0.2873496,0,-1,0,0.2873496,1317.918,3.484559,0,0,3.787032,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1483968,0.3160846,3.029626,0,14.41231
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.063268,75.15128,38.78246,0.2925505,0.2925505,0,-1,0,0.2925505,1388.912,3.75532,0,0,4.063268,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1483968,0.3218055,3.250615,0,14.68854
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.319539,68.77518,40.42303,1.295283,1.295283,0,-1,0,1.295283,256.2792,1.956084,0,0,3.319539,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1483968,1.424811,2.655632,0,13.94481
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.028404,67.74569,42.07099,0.9680844,0.9680844,0,-1,0,0.9680844,312.8243,2.009367,0,0,3.028404,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1483968,1.064893,2.422723,0,13.65368
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.565001,64.03473,42.85432,2.319464,2.319464,0,-1,0,2.319464,110.5859,0.1234593,0,0,2.565001,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1483968,2.55141,2.052,0,13.19027
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.917041,58.37099,43.14992,1.378073,1.378073,0,-1,0,1.378073,139.1103,0.4664378,0,0,1.917041,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1483968,1.515881,1.533633,0,12.54232
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.172962,52.43123,43.48247,1.410973,1.410973,0,-1,0,1.410973,83.13142,0,2.220446E-16,0,1.172962,1.485235,1.410973,0,0,0,10.62527,0,0.3122727,-0.3122727,13.67086,97.64883,0.1483968,1.55207,0.9383696,0,11.79824
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,42.943,42.943,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3469697,10.313,0,1.41412,-1.41412,12.18025,87.00162,0.1483968,1.477755,0,0,10.313
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,41.50935,41.50935,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.918214,8.898882,0,0.4442412,-0.4442412,11.71198,83.65683,0.1483968,0.464232,0,0,8.898882
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,40.15699,40.15699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411815,8.45464,0,0,0,11.71198,83.65683,0.1483968,0,0,0,8.45464
