Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,35.50132,35.50132,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.144572,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,35.02098,35.02098,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.144572,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,34.58497,34.58497,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.144572,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,34.12679,34.12679,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.144572,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,33.77208,33.77208,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.144572,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.024081,40.83841,33.58733,0.2407016,0.2407016,0,0,0,0.2407016,425.4568,0,0,0,1.024081,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7707113,0,0.7707113,6.523776,46.5983,0.1445332,0.2647718,0.8192652,0,3.86312
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.950541,47.77003,33.33607,1.526593,1.526593,0,0,0,1.526593,127.7709,0,0,0,1.950541,1.60694,1.526593,0,0,7.880662,3.532679,0.343601,0,0.343601,6.849744,48.92665,0.1445159,1.679252,1.560433,0,5.48322
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.669197,54.98832,34.27459,0.5429274,0.5429274,0,0,0,0.5429274,491.6306,0,0,0,2.669197,0.5715025,0.5429274,0,0,7.537061,3.841919,2.097695,0,2.097695,8.839792,63.14125,0.1444105,0.5972201,2.135358,0,6.511117
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.008742,71.58479,36.63938,1.350999,1.350999,0,-1,0,1.350999,296.7243,0,0,0,4.008742,1.422104,1.350999,0,0,5.439366,5.729845,2.586638,0,2.586638,11.29369,80.66907,0.1442806,1.486099,3.206994,0,9.738586
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.396899,67.95765,39.11501,2.436467,2.436467,0,-1,0,2.436467,139.4191,0,0,0,3.396899,2.564703,2.436467,0,0,2.852728,8.057818,0.8321972,0,0.8321972,12.08318,86.30828,0.1442389,2.680114,2.71752,0,11.45472
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.451806,71.32919,41.29505,1.574373,1.574373,0,-1,0,1.574373,219.2495,0,0,0,3.451806,1.657235,1.574373,0,0,2.020531,8.806796,1.794571,0,1.794571,13.78566,98.46883,0.144149,1.73181,2.761444,0,12.2586
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.324812,72.22571,43.10558,0.5320669,0.5320669,0,-1,0,0.5320669,624.886,2.538781,0,0,3.324812,0.5600705,0.5320669,0,0,0.2259605,10.42191,0.2259605,0,0.2259605,14.00003,100,0.1441377,0.5852736,2.659849,0,13.74672
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.013068,71.11368,44.93829,2.757854,2.757854,0,-1,0,2.757854,109.2541,0.1100642,0,0,3.013068,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1441377,3.033639,2.410455,0,13.63834
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.533727,67.2523,45.84726,1.515648,1.515648,0,-1,0,1.515648,167.1711,0.9383073,0,0,2.533727,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1441377,1.667213,2.026981,0,13.159
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.874898,61.23677,46.05418,0.6521651,0.6521651,0,-1,0,0.6521651,287.4883,1.188409,0,0,1.874898,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1441377,0.7173815,1.499919,0,12.50017
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.033882,54.25227,46.26848,2.0482,2.0482,0,-1,0,2.0482,50.47757,0,4.440892E-16,0,1.033882,2.156,2.0482,0,0,0,10.62527,0,1.122118,-1.122118,12.81721,91.55133,0.1441377,2.25302,0.8271052,0,11.65916
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2799453,47.54635,45.47776,1.541731,1.541731,0,-1,0,1.541731,18.15786,0,0,0,0.2799453,1.622874,1.541731,0,0,1.246798,9.503156,0,1.342929,-1.342929,11.40164,81.44012,0.1441377,1.695904,0.2239562,0,9.783101
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,43.85197,43.85197,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.738941,8.160227,0,2.247708,-2.247708,9.032349,64.51665,0.1441377,2.348855,0,0,8.160227
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,42.15228,42.15228,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.236394,5.912519,0,1.555968,-1.555968,7.392214,52.80142,0.1441377,1.625987,0,0,5.912519
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,40.51171,40.51171,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.965248,4.356551,0,0.972464,-0.972464,6.367146,45.47953,0.1441377,1.016225,0,0,4.356551
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,39.09284,39.09284,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.045764,3.384087,0,0.4760671,-0.4760671,5.865328,41.89511,0.1441377,0.4974901,0,0,3.384087
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,37.74048,37.74048,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.574727,2.90802,0,0.1498872,-0.1498872,5.707333,40.76658,0.1441377,0.1566322,0,0,2.90802
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,36.93497,36.93497,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.741268,2.758133,0,0.8888128,-0.8888128,4.770442,34.07452,0.1441377,0.9288094,0,0,2.758133
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,36.29205,36.29205,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.728838,1.86932,0,0.5671352,-0.5671352,4.172629,29.80443,0.1441377,0.5926563,0,0,1.86932
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,35.58261,35.58261,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.35899,1.302185,0,0.5041115,-0.5041115,3.641249,26.00887,0.1441377,0.5267965,0,0,1.302185
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,35.06532,35.06532,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.91911,0.7980732,0,0.2292094,-0.2292094,3.399641,24.2831,0.1441377,0.2395238,0,0,0.7980732
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,34.62931,34.62931,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.17379,0.5688638,0,0.4077723,-0.4077723,2.969811,21.21289,0.1441377,0.426122,0,0,0.5688638
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,34.17113,34.17113,0.2978882,0.153037,0,-1,0,0.153037,0,0,0.1448513,0.1746401,0,0.1610916,0.153037,0,0,11.62687,0.1610916,0,0.1610916,-0.1610916,2.800006,20,0.1441377,0.3276771,0,0,0.1610916
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,33.79425,33.79425,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442262,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.033546,40.93188,33.6095,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,306.6223,0,0,0,1.033546,0,0,3.505263,3.33,8.475861,2.997,4.363546,0,4.363546,10.09874,72.13374,0.1442805,0.3707822,0.8268372,5,4.030547
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.959276,47.84137,33.33607,2.214974,2.214974,4.26036,0,1.328078,2.214974,88.45592,0,0,0,1.959276,0,0,2.045386,1.943117,4.112314,6.924192,3.902393,0,3.902393,13.80088,98.57751,0.1444016,2.436472,1.567421,5,8.883468
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.676142,55.09388,34.31154,0.5287774,0.5287774,0,0,0,0.5287774,506.1,1.909613,0,0,2.676142,0.5566077,0.5287774,0,0,0.2099212,10.43635,0.2099212,0,0.2099212,14.00003,100,0.1443911,0.5816551,2.140914,0,13.11249
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.148659,62.43926,36.72805,0.1565273,0.1565273,0,-1,0,0.1565273,2011.572,2.983894,0,0,3.148659,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1443911,0.1721801,2.518927,0,13.77393
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.398907,68.13769,39.24064,1.159143,1.159143,0,-1,0,1.159143,293.2258,2.178756,0,0,3.398907,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1443911,1.275058,2.719126,0,14.02418
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.451913,71.5199,41.44284,0.08522251,0.08522251,0,-1,0,0.08522251,4050.471,3.362205,0,0,3.451913,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1443911,0.09374475,2.76153,0,14.07719
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.32332,72.42545,43.27555,0.1701199,0.1701199,0,-1,0,0.1701199,1953.517,3.144247,0,0,3.32332,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1443911,0.1871319,2.658656,0,13.94859
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.010907,71.29154,45.10087,0.7259302,0.7259302,0,-1,0,0.7259302,414.7654,2.24677,0,0,3.010907,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1443911,0.7985231,2.408726,0,13.63618
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.530807,67.42388,46.01722,1.044351,1.044351,0,-1,0,1.044351,242.3329,1.43149,0,0,2.530807,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1443911,1.148787,2.024646,0,13.15608
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.871513,61.39607,46.22414,0,0,0,-1,0,0,0,1.871513,0,0,1.871513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443911,0,1.497211,0,12.49679
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.030235,54.39424,46.43106,1.32465,1.32465,0,-1,0,1.32465,77.7741,0,0,0,1.030235,1.394369,1.32465,0,0,0,10.62527,0,0.3641339,-0.3641339,13.6162,97.25835,0.1443911,1.457116,0.824188,0,11.65551
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1069339,46.38767,45.60339,0,0,0,-1,0,0,0,0,0,0,0.1069339,0,0,0,0,0.4045932,10.26114,0.1069339,0,0.1069339,13.71764,97.98297,0.1443858,0,0.08554708,0,10.36807
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,43.9776,43.9776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2976594,10.35738,0,0,0,13.71764,97.98297,0.1443858,0,0,0,10.35738
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,42.27791,42.27791,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2976594,10.35738,0,0.05840055,-0.05840055,13.65608,97.54326,0.1443858,0.06102857,0,0,10.35738
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,40.61517,40.61517,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3625489,10.29898,0,2.737239,-2.737239,10.77078,76.93399,0.1443858,2.860415,0,0,10.29898
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.403925,7.561741,0,0,0,10.77078,76.93399,0.1443858,0,0,0,7.561741
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,37.82916,37.82916,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.403925,7.561741,0,0.2118714,-0.2118714,10.54745,75.33877,0.1443858,0.2214057,0,0,7.561741
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,37.01627,37.01627,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.639338,7.34987,0,0.3602524,-0.3602524,10.16771,72.62635,0.1443858,0.3764637,0,0,7.34987
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,36.35117,36.35117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039618,6.989617,0,0,0,10.16771,72.62635,0.1443858,0,0,0,6.989617
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,35.62695,35.62695,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.039618,6.989617,0,0.5260963,-0.5260963,9.613155,68.66526,0.1443858,0.5497706,0,0,6.989617
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,35.10227,35.10227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62417,6.463521,0,0,0,9.613155,68.66526,0.1443858,0,0,0,6.463521
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,34.66626,34.66626,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.62417,6.463521,0,0.336908,-0.336908,9.258023,66.1286,0.1443858,0.3520688,0,0,6.463521
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,34.1933,34.1933,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.998512,6.126613,0,0.5921867,-0.5921867,8.633803,61.6699,0.1443858,0.6188352,0,0,6.126613
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008607926,33.89698,33.83858,0.3537677,0.3537677,0,0,0,0.3537677,2.433214,0,5.551115E-17,0,0.008607926,0.372387,0.3537677,0,0,5.656497,5.534427,0,0.3637791,-0.3637791,8.250346,58.93093,0.1443858,0.3891445,0.006886341,0,5.543035
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.04292,41.02476,33.63166,0.1968939,0.1968939,0,0,0,0.1968939,529.6862,0,0,0,1.04292,0.2072567,0.1968939,0,0,6.060697,5.170647,0.835663,0,0.835663,9.043126,64.59363,0.1443441,0.2165833,0.8343357,0,6.213567
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.967391,47.95667,33.38041,3.209482,3.209482,5,0,1.53,3.209482,61.29934,0,0,0,1.967391,0,0,1.790518,1.700992,5.225034,5.922744,3.668383,0,3.668383,12.52326,89.45168,0.1445445,3.530431,1.573913,5,7.890135
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.68318,55.18319,34.33371,1.777117,1.777117,0,0,0,1.777117,150.985,0,0,0,2.68318,1.87065,1.777117,0,0,1.55665,9.224289,0.8125305,0,0.8125305,13.29409,94.95763,0.144504,1.954829,2.146544,0,11.90747
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.153052,62.58207,36.80935,0.4264638,0.4264638,0,-1,0,0.4264638,739.3482,1.960023,0,0,3.153052,0.4489093,0.4264638,0,0,0.7441199,9.955566,0.7441199,0,0.7441199,14.00003,100,0.1444669,0.4691102,2.522442,0,13.10862
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.400264,68.33889,39.38844,1.73109,1.73109,0,-1,0,1.73109,196.4233,1.578064,0,0,3.400264,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1444669,1.904199,2.720211,0,14.02554
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.45187,71.70906,41.59064,0.9350735,0.9350735,0,-1,0,0.9350735,369.1549,2.467582,0,0,3.45187,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1444669,1.028581,2.761496,0,14.07714
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.322845,72.57073,43.39379,0.564021,0.564021,0,-1,0,0.564021,589.1349,2.729138,0,0,3.322845,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1444669,0.6204231,2.658276,0,13.94812
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.008478,71.47569,45.27084,1.618971,1.618971,0,-1,0,1.618971,185.8265,1.304298,0,0,3.008478,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1444669,1.780868,2.406782,0,13.63375
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.527186,67.63209,46.22414,2.940231,2.940231,0,-1,0,2.940231,85.95196,0,4.440892E-16,0,2.527186,3.09498,2.940231,0,0,0,10.62527,0,0.5677938,-0.5677938,13.40152,95.72496,0.1444669,3.234254,2.021749,0,13.15246
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.868146,61.54723,46.38672,1.723887,1.723887,0,-1,0,1.723887,108.3682,0,0,0,1.868146,1.814618,1.723887,0,0,0.630882,10.05748,0.05352829,0,0.05352829,13.4523,96.08768,0.1444642,1.896276,1.494517,0,11.92563
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.026513,54.54336,46.60103,1.813337,1.813337,0,-1,0,1.813337,56.60909,0,0,0,1.026513,1.908775,1.813337,0,0,0.5773538,10.10566,0,0.8822621,-0.8822621,12.52232,89.44494,0.1444642,1.99467,0.8212106,0,11.13217
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06737416,46.2597,45.76596,0.4824653,0.4824653,0,-1,0,0.4824653,13.96456,0,0,0,0.06737416,0.5078582,0.4824653,0,0,1.557645,9.223393,0,0.4404841,-0.4404841,12.05801,86.12843,0.1444642,0.5307118,0.05389933,0,9.290768
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,44.10323,44.10323,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.047072,8.782909,0,3.073727,-3.073727,8.818012,62.98568,0.1444642,3.212045,0,0,8.782909
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,42.41832,42.41832,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.462324,5.709183,0,0.8852211,-0.8852211,7.884907,56.32066,0.1444642,0.925056,0,0,5.709183
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,40.7408,40.7408,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.445903,4.823961,0,0.3906225,-0.3906225,7.473155,53.37957,0.1444642,0.4082005,0,0,4.823961
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,39.28498,39.28498,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.879928,4.433339,0,1.015733,-1.015733,6.402478,45.7319,0.1444642,1.061441,0,0,4.433339
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,37.91045,37.91045,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.008521,3.417606,0,0.6116666,-0.6116666,5.757725,41.12653,0.1444642,0.6391916,0,0,3.417606
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,37.08277,37.08277,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.68815,2.805939,0,0.4954677,-0.4954677,5.235456,37.39604,0.1444642,0.5177638,0,0,2.805939
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,36.41029,36.41029,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.238669,2.310471,0,0.1583528,-0.1583528,5.068538,36.20377,0.1444642,0.1654787,0,0,2.310471
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,35.6639,35.6639,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.414618,2.152118,0,0.2901285,-0.2901285,4.762715,34.01933,0.1444642,0.3031843,0,0,2.152118
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,35.14661,35.14661,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.736982,1.86199,0,0.2761095,-0.2761095,4.471671,31.94044,0.1444642,0.2885344,0,0,1.86199
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,34.68843,34.68843,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.04377,1.585881,0,0.1285204,-0.1285204,4.336198,30.97278,0.1444642,0.1343038,0,0,1.585881
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,34.20808,34.20808,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.18657,1.45736,0,0.5403829,-0.5403829,3.766584,26.90412,0.1444642,0.5647001,0,0,1.45736
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009775837,33.90491,33.83858,0.2292369,0.2292369,0,0,0,0.2292369,4.264513,0,0,0,0.009775837,0.241302,0.2292369,0,0,10.787,0.9169772,0,0.2315261,-0.2315261,3.522535,25.16091,0.1444642,0.2521605,0.00782067,0,0.9267531
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.052321,41.09467,33.63166,0.3778028,0.3778028,0,0,0,0.3778028,278.5372,0,0,0,1.052321,0.3976872,0.3778028,0,0,11.04425,0.6854511,0.6546341,0,0.6546341,4.143575,29.5969,0.1444316,0.4155831,0.841857,0,1.737772
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.976126,48.00367,33.35824,2.020146,2.020146,5,0,1.53,2.020146,97.82093,0,0,0,1.976126,0,0,2.979854,2.830861,10.38961,1.274622,4.806987,0,4.806987,8.703883,62.17047,0.1445842,2.222161,1.580901,5,3.250748
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.689711,55.29381,34.37805,0.4317389,0.4317389,3.476913,0,1.114197,0.4317389,622.9949,0,0,0,2.689711,0,0,3.045174,2.892916,5.582627,5.60091,5.582627,0,5.582627,14.00003,100,0.144539,0.4749128,2.151769,5,8.290621
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.156845,62.74608,36.9128,0.6965646,0.6965646,0,-1,0,0.6965646,453.202,2.423619,0,0,3.156845,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.144539,0.766221,2.525476,0,13.78212
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.401623,68.53097,39.52885,1.20268,1.20268,0,-1,0,1.20268,282.8371,2.135645,0,0,3.401623,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.144539,1.322948,2.721299,0,14.0269
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.451334,71.91181,41.75322,1.967198,1.967198,0,-1,0,1.967198,175.4441,1.380598,0,0,3.451334,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.144539,2.163918,2.761067,0,14.07661
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.320087,72.81297,43.6081,1.744355,1.744355,0,-1,0,1.744355,190.3332,1.483924,0,0,3.320087,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.144539,1.91879,2.65607,0,13.94536
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.006078,71.65104,45.43342,0.7008467,0.7008467,0,-1,0,0.7008467,428.921,2.268345,0,0,3.006078,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.144539,0.7709314,2.404863,0,13.63135
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.524195,67.79421,46.38672,0.6254599,0.6254599,0,-1,0,0.6254599,403.5743,1.865817,0,0,2.524195,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.144539,0.6880059,2.019356,0,13.14947
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.864631,61.70528,46.55669,1.114036,1.114036,0,-1,0,1.114036,167.3762,0.6919618,0,0,1.864631,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.144539,1.22544,1.491705,0,12.48991
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.022813,54.68481,46.76361,2.053663,2.053663,0,-1,0,2.053663,49.80435,0,0,0,1.022813,2.16175,2.053663,0,0,0,10.62527,0,1.138937,-1.138937,12.79948,91.4247,0.144539,2.259029,0.8182508,0,11.64809
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04910621,46.29588,45.93593,1.476611,1.476611,0,-1,0,1.476611,3.325603,0,2.220446E-16,0,0.04910621,1.554327,1.476611,0,0,1.265486,9.486338,0,1.505221,-1.505221,11.21284,80.09156,0.144539,1.624272,0.03928497,0,9.535443
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,44.27319,44.27319,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.937953,7.981116,0,0.4805318,-0.4805318,10.70632,76.47353,0.144539,0.5021557,0,0,7.981116
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,42.57351,42.57351,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.471877,7.500585,0,2.898896,-2.898896,7.650611,54.64711,0.144539,3.029346,0,0,7.500585
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,40.85904,40.85904,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.692873,4.601688,0,3.505263,-3.505263,3.955739,28.25522,0.144539,3.744193,0,0,4.601688
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,39.40322,39.40322,4.782644,1.041604,0,-1,0,1.041604,0,0,3.74104,4.219305,0,1.096425,1.041604,0,0,10.58761,1.096425,0,1.096425,-1.096425,2.800006,20,0.144539,5.260909,0,0,1.096425
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,38.01391,38.01391,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144539,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,37.14189,37.14189,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144539,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,36.4768,36.4768,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144539,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,35.73041,35.73041,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144539,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,35.16878,35.16878,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144539,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,34.7106,34.7106,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144539,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,34.20808,34.20808,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144539,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01168461,33.91786,33.83858,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.347797,4.440892E-16,0,0,0.01168461,0,0,3.505263,3.33,11.80586,0,3.341685,0,3.341685,5.970206,42.64424,0.1446598,0.5474526,0.009347691,5,0.01168461
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.061619,41.16388,33.63166,0,0,3.505263,0,1.121937,0,0,0,0,0,1.061619,0,0,3.505263,3.33,8.464175,3.007516,4.391619,0,4.391619,10.13646,72.40315,0.1446766,0,0.849295,5,4.069135
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.984477,48.07207,33.35824,0,0,2.197979,0,0.7650483,0,0,0,0,0,1.984477,0,0,2.197979,2.08808,4.072557,6.959973,4.072557,0,4.072557,14.00003,100,0.1445733,0,1.587581,5,8.944449
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.696445,55.38056,34.40022,0,0,0,0,0,0,0,2.696445,0,0,2.696445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445733,0,2.157156,0,13.32172
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.160913,62.88594,36.99409,0.5068148,0.5068148,0,-1,0,0.5068148,623.682,2.627424,0,0,3.160913,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1445733,0.5574963,2.52873,0,13.78619
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.402656,68.72902,39.67665,0.3212553,0.3212553,0,-1,0,0.3212553,1059.175,3.064492,0,0,3.402656,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1445733,0.3533808,2.722125,0,14.02793
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.450475,72.12056,41.92319,2.170775,2.170775,0,-1,0,2.170775,158.9512,1.165448,0,0,3.450475,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1445733,2.387853,2.76038,0,14.07575
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.318348,73.00077,43.77068,2.250777,2.250777,0,-1,0,2.250777,147.4312,0.9491084,0,0,3.318348,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1445733,2.475855,2.654678,0,13.94362
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.003415,71.83272,45.60339,2.901835,2.901835,0,-1,0,2.901835,103.5005,0,0,0,3.003415,3.054563,2.901835,0,0,0,10.62527,0,0.05114858,-0.05114858,13.94611,99.61489,0.1445733,3.192019,2.402732,0,13.62869
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.520994,67.96294,46.55669,1.130889,1.130889,0,-1,0,1.130889,222.9215,1.273753,0,0,2.520994,1.190409,1.130889,0,0,0.05683176,10.57413,0.05683176,0,0.05683176,14.00003,100,0.1445705,1.243978,2.016795,0,13.09512
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.861145,61.8553,46.71927,0.5666663,0.5666663,0,-1,0,0.5666663,328.4376,1.264654,0,0,1.861145,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1445705,0.6233329,1.488916,0,12.48642
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.019053,54.83352,46.93358,0.8952435,0.8952435,0,-1,0,0.8952435,113.8297,0.07669175,0,0,1.019053,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1445705,0.9847678,0.8152426,0,11.64433
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03810184,46.33353,46.05418,1.435026,1.435026,0,-1,0,1.435026,2.655132,0,2.220446E-16,0,0.03810184,1.510554,1.435026,0,0,0,10.62527,0,1.472452,-1.472452,12.44793,88.91359,0.1445705,1.578529,0.03048147,0,10.66338
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,44.39144,44.39144,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.636058,9.152822,0,0.4926732,-0.4926732,11.9286,85.20415,0.1445705,0.5148436,0,0,9.152822
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,42.64741,42.64741,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.183473,8.660149,0,1.718466,-1.718466,10.11718,72.26544,0.1445705,1.795797,0,0,8.660149
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,40.9625,40.9625,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.092879,6.941683,0,0.1864931,-0.1864931,9.920601,70.86129,0.1445705,0.1948853,0,0,6.941683
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,39.4919,39.4919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.300094,6.75519,0,0,0,9.920601,70.86129,0.1445705,0,0,0,6.75519
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,38.07303,38.07303,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.300094,6.75519,0,0.1331545,-0.1331545,9.780244,69.85874,0.1445705,0.1391464,0,0,6.75519
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,37.22318,37.22318,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.448043,6.622036,0,0.329105,-0.329105,9.433336,67.38084,0.1445705,0.3439147,0,0,6.622036
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813715,6.29293,0,0,0,9.433336,67.38084,0.1445705,0,0,0,6.29293
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,35.76736,35.76736,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.813715,6.29293,0,0.6366565,-0.6366565,8.762241,62.58731,0.1445705,0.665306,0,0,6.29293
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,35.19094,35.19094,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.521111,5.656274,0,0.4846996,-0.4846996,8.251324,58.93791,0.1445705,0.506511,0,0,5.656274
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,34.73277,34.73277,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.059667,5.171574,0,0.8478883,-0.8478883,7.357571,52.55397,0.1445705,0.8860433,0,0,5.171574
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,34.23025,34.23025,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.001765,4.323686,0,0.3183585,-0.3183585,7.021992,50.15698,0.1445705,0.3326846,0,0,4.323686
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01394845,33.93323,33.83858,0.5801117,0.5801117,0,0,0,0.5801117,2.404443,0,1.110223E-16,0,0.01394845,0.6106439,0.5801117,0,0,7.355496,4.005328,0,0.5966955,-0.5966955,6.393019,45.66433,0.1445705,0.6381229,0.01115876,0,4.019276
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.070934,41.21,33.6095,0.5589125,0.5589125,0,0,0,0.5589125,191.6104,0,0,0,1.070934,0.5883289,0.5589125,0,0,8.018492,3.408632,0.4826053,0,0.4826053,6.850859,48.93461,0.1445466,0.6148037,0.8567474,0,4.479566
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.992939,48.11694,33.33607,0,0,0,0,0,0,0,0,0,0,1.992939,0,0,0,0,7.535886,3.842977,1.992939,0,1.992939,8.741527,62.43935,0.1444481,0,1.594351,0,5.835916
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.703738,55.42083,34.37805,1.835276,1.835276,0,0,0,1.835276,147.3205,0,0,0,2.703738,1.931869,1.835276,0,0,5.542947,5.636621,0.7718686,0,0.7718686,9.473785,67.66976,0.1444099,2.018803,2.16299,0,8.34036
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.165109,63.00916,37.0606,1.460643,1.460643,0,-1,0,1.460643,216.6929,0,0,0,3.165109,1.537519,1.460643,0,0,4.771079,6.331303,1.627591,0,1.627591,11.01785,78.69879,0.1443296,1.606707,2.532088,0,9.496412
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.404514,68.88004,39.78011,0,0,0,-1,0,0,0,0.2610256,0,0,3.404514,0,0,0,0,3.143488,7.796135,3.143488,0,3.143488,14.00003,100,0.1441747,0,2.723611,0,11.20065
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.45049,72.28227,42.04882,1.302317,1.302317,0,-1,0,1.302317,264.9501,2.07963,0,0,3.45049,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,1.432549,2.760392,0,14.07576
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.317301,73.14928,43.89631,0.6613668,0.6613668,0,-1,0,0.6613668,501.5827,2.621126,0,0,3.317301,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,0.7275034,2.653841,0,13.94258
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.000787,72.00565,45.76596,0,0,0,-1,0,0,0,3.000787,0,0,3.000787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,0,2.400629,0,13.62606
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.517828,68.12328,46.71927,0,0,0,-1,0,0,0,2.517828,0,0,2.517828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,0,2.014262,0,13.1431
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.857522,62.0123,46.88924,1.338224,1.338224,0,-1,0,1.338224,138.8051,0.4488655,0,0,1.857522,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,1.472046,1.486018,0,12.4828
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.015551,54.93748,47.05921,1.246187,1.246187,0,-1,0,1.246187,81.49265,0,0,0,1.015551,1.311776,1.246187,0,0,0,10.62527,0,0.2962251,-0.2962251,13.68778,97.76965,0.1441747,1.370806,0.8124408,0,11.64083
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03037916,46.44704,46.22414,0,0,0,-1,0,0,0,0,0,0,0.03037916,0,0,0,0,0.3291391,10.32905,0.03037916,0,0.03037916,13.7166,97.97552,0.1441732,0,0.02430333,0,10.35943
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,44.51706,44.51706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2987599,10.35639,0,0,0,13.7166,97.97552,0.1441732,0,0,0,10.35639
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,42.77304,42.77304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2987599,10.35639,0,0,0,13.7166,97.97552,0.1441732,0,0,0,10.35639
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,41.05118,41.05118,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2987599,10.35639,0,2.86593,-2.86593,10.69564,76.3973,0.1441732,2.994897,0,0,10.35639
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,39.57319,39.57319,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.483127,7.49046,0,0.6052392,-0.6052392,10.05767,71.84032,0.1441732,0.632475,0,0,7.49046
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,38.13954,38.13954,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.155615,6.885221,0,0.2172014,-0.2172014,9.828715,70.20496,0.1441732,0.2269755,0,0,6.885221
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,37.28969,37.28969,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.39695,6.668019,0,0.09128568,-0.09128568,9.732491,69.51765,0.1441732,0.09539354,0,0,6.668019
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.498378,6.576734,0,0,0,9.732491,69.51765,0.1441732,0,0,0,6.576734
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,35.8117,35.8117,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.498378,6.576734,0,0.5261262,-0.5261262,9.177906,65.55634,0.1441732,0.5498019,0,0,6.576734
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,35.2279,35.2279,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.082963,6.050607,0,0.2026627,-0.2026627,8.96428,64.03045,0.1441732,0.2117825,0,0,6.050607
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,34.73277,34.73277,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.308144,5.847945,0,0.1575053,-0.1575053,8.798255,62.84455,0.1441732,0.1645931,0,0,5.847945
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,34.23025,34.23025,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.48315,5.690439,0,0.2822168,-0.2822168,8.500772,60.71968,0.1441732,0.2949166,0,0,5.690439
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02048956,33.97765,33.83858,0.4035779,0.4035779,0,0,0,0.4035779,5.076979,0,5.551115E-17,0,0.02048956,0.4248188,0.4035779,0,0,5.796724,5.408223,0,0.4043292,-0.4043292,8.074573,57.6754,0.1441732,0.4439356,0.01639165,0,5.428712
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.16127,41.88622,33.6095,0.4299402,0.4299402,0,0,0,0.4299402,270.1004,0,0,0,1.16127,0.4525686,0.4299402,0,0,6.245979,5.003893,0.7087014,0,0.7087014,8.746905,62.47777,0.1441384,0.4729342,0.929016,0,6.165163
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.371414,51.26743,33.3139,2.482377,2.482377,0,0,0,2.482377,95.52996,4.440892E-16,0,0,2.371414,2.613028,2.482377,0,0,5.537278,5.641725,0,0.2416147,-0.2416147,8.492221,60.6586,0.1441384,2.730615,1.897131,0,8.013138
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.562972,54.18267,34.40022,2.230193,2.230193,0,0,0,2.230193,114.9215,0,0,0,2.562972,2.347572,2.230193,0,0,5.805738,5.40011,0.2154001,0,0.2154001,8.696568,62.11821,0.1441278,2.453213,2.050378,0,7.963082
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.732144,69.09084,37.14189,1.909671,1.909671,0,-1,0,1.909671,195.4339,0,0,0,3.732144,2.01018,1.909671,0,0,5.590338,5.59397,1.721964,0,1.721964,10.33017,73.78675,0.1440431,2.100638,2.985715,0,9.326114
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.405218,69.07484,39.92791,0,0,0,-1,0,0,0,0,0,0,3.405218,0,0,0,0,3.868374,7.143737,3.405218,0,3.405218,13.56064,96.86152,0.143876,0,2.724174,0,10.54895
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.450014,72.45755,42.18923,0.7903513,0.7903513,0,-1,0,0.7903513,436.5165,2.154908,0,0,3.450014,0.8319487,0.7903513,0,0,0.4631563,10.20843,0.4631563,0,0.4631563,14.00003,100,0.1438533,0.8693864,2.760011,0,13.65845
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.31513,73.34177,44.06628,1.245185,1.245185,0,-1,0,1.245185,266.2358,2.004408,0,0,3.31513,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1438533,1.369704,2.652104,0,13.9404
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.9979,72.18496,45.93593,0.8798224,0.8798224,0,-1,0,0.8798224,340.7392,2.071771,0,0,2.9979,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1438533,0.9678047,2.39832,0,13.62317
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.882407,72.11383,46.88924,0.08131874,0.08131874,0,-1,0,0.08131874,3544.579,2.796808,0,0,2.882407,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1438533,0.08945061,2.305926,0,13.50768
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.853853,62.16885,47.05921,1.259296,1.259296,0,-1,0,1.259296,147.2135,0.5282789,0,0,1.853853,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1438533,1.385225,1.483083,0,12.47913
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.011559,55.12321,47.26612,1.233197,1.233197,0,-1,0,1.233197,82.02734,0,2.220446E-16,0,1.011559,1.298102,1.233197,0,0,0,10.62527,0,0.2865434,-0.2865434,13.69798,97.84255,0.1438533,1.356517,0.8092469,0,11.63683
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0244087,46.56595,46.38672,0,0,0,-1,0,0,0,0,0,0,0.0244087,0,0,0,0,0.3183815,10.33873,0.0244087,0,0.0244087,13.72114,98.00795,0.1438521,0,0.01952696,0,10.36314
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,44.68703,44.68703,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2939728,10.3607,0,3.148185,-3.148185,10.40266,74.30458,0.1438521,3.289853,0,0,10.3607
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,42.943,42.943,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.791956,7.212513,0,3.505263,-3.505263,6.707791,47.9127,0.1438521,4.695073,0,0,7.212513
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,41.1768,41.1768,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.686693,3.70725,0,1.625639,-1.625639,4.994217,35.6729,0.1438521,1.698793,0,0,3.70725
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,39.65448,39.65448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.492959,2.081611,0,0,0,4.994217,35.6729,0.1438521,0,0,0,2.081611
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,38.22083,38.22083,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.492959,2.081611,0,0.4007107,-0.4007107,4.57183,32.65587,0.1438521,0.4187427,0,0,2.081611
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,37.34881,37.34881,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.938192,1.680901,0,0.4783171,-0.4783171,4.06764,29.05451,0.1438521,0.4998413,0,0,1.680901
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,36.6246,36.6246,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.46966,1.202584,0,0.07503393,-0.07503393,3.988547,28.48957,0.1438521,0.07841046,0,0,1.202584
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,35.85604,35.85604,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.55303,1.12755,0,0.07985181,-0.07985181,3.904376,27.88835,0.1438521,0.08344514,0,0,1.12755
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64175,1.047698,0,0,0,3.904376,27.88835,0.1438521,0,0,0,1.047698
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,34.76972,34.76972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64175,1.047698,0,0,0,3.904376,27.88835,0.1438521,0,0,0,1.047698
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,34.25242,34.25242,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.64175,1.047698,0,0.1848411,-0.1848411,3.709537,26.49664,0.1438521,0.193159,0,0,1.047698
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02393826,34.00108,33.83858,0.1160645,0.1160645,0,0,0,0.1160645,20.62496,0,1.387779E-17,0,0.02393826,0.1221732,0.1160645,0,0,10.84713,0.8628567,0,0.09823491,-0.09823491,3.605988,25.757,0.1438521,0.127671,0.01915061,0,0.886795
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.089074,41.32201,33.58733,0.6934305,0.6934305,0,0,0,0.6934305,157.056,0,0,0,1.089074,0.7299269,0.6934305,0,0,10.95628,0.7646219,0.3591471,0,0.3591471,3.946705,28.19069,0.1438345,0.7627736,0.8712592,0,1.853696
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.009334,48.21065,33.29912,1.5108,1.5108,4.640399,0,1.431829,1.5108,132.998,0,0,0,2.009334,0,0,3.129599,2.973119,10.59713,1.087854,4.982453,0,4.982453,8.673474,61.95327,0.1439405,1.66188,1.607467,5,3.097188
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.716754,55.56477,34.40022,0,0,3.050448,0,0.9977724,0,0,0,0,0,2.716754,0,0,3.050448,2.897926,5.61468,5.572062,5.61468,0,5.61468,14.00003,100,0.1438516,0,2.173404,5,8.288816
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.172846,63.25838,37.20101,1.210123,1.210123,0,-1,0,1.210123,262.192,1.899032,0,0,3.172846,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,1.331135,2.538276,0,13.79812
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.407245,69.19985,40.00919,1.097201,1.097201,0,-1,0,1.097201,310.5399,2.252297,0,0,3.407245,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,1.206921,2.725796,0,14.03252
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.450244,72.59335,42.29269,1.849246,1.849246,0,-1,0,1.849246,186.5757,1.50367,0,0,3.450244,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,2.034171,2.760196,0,14.07552
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.314814,73.44202,44.14757,2.629184,2.629184,0,-1,0,2.629184,126.0777,0.5472515,0,0,3.314814,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,2.892103,2.651851,0,13.94009
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.995944,72.31026,46.05418,2.175896,2.175896,0,-1,0,2.175896,137.6878,0.7055264,0,0,2.995944,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,2.393486,2.396755,0,13.62122
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.511736,68.4114,47.01487,0.1932714,0.1932714,0,-1,0,0.1932714,1299.59,2.308292,0,0,2.511736,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,0.2125986,2.009389,0,13.13701
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.85023,62.31751,47.22179,0.9174758,0.9174758,0,-1,0,0.9174758,201.6652,0.8844656,0,0,1.85023,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,1.009223,1.480184,0,12.4755
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.008059,55.22712,47.39175,1.228101,1.228101,0,-1,0,1.228101,82.08273,0,0,0,1.008059,1.292738,1.228101,0,0,0,10.62527,0,0.2846791,-0.2846791,13.69995,97.85659,0.1438516,1.350911,0.806447,0,11.63333
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01946869,46.65539,46.51235,0.8915779,0.8915779,0,-1,0,0.8915779,2.183622,0,0,0,0.01946869,0.9385031,0.8915779,0,0,0.3163101,10.3406,0,0.9190344,-0.9190344,12.7312,90.93698,0.1438516,0.9807357,0.01557495,0,10.36006
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,44.81266,44.81266,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.337459,9.42156,0,1.972038,-1.972038,10.65249,76.08907,0.1438516,2.06078,0,0,9.42156
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,43.06124,43.06124,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.528613,7.449522,0,3.163029,-3.163029,7.318366,52.27394,0.1438516,3.305366,0,0,7.449522
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,41.25809,41.25809,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.04309,4.286493,0,2.12405,-2.12405,5.079421,36.28151,0.1438516,2.219632,0,0,4.286493
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,39.73577,39.73577,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.403145,2.162443,0,1.530808,-1.530808,3.465808,24.75572,0.1438516,1.599694,0,0,2.162443
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,38.26516,38.26516,0.8083008,0.6000538,0,-1,0,0.6000538,0,0,0.208247,0.2890771,0,0.6316355,0.6000538,0,0,11.10404,0.6316355,0,0.6316355,-0.6316355,2.800006,20,0.1438516,0.8891309,0,0,0.6316355
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,37.37098,37.37098,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438516,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,36.6246,36.6246,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438516,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,35.85604,35.85604,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438516,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,35.2279,35.2279,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438516,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,34.74755,34.74755,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438516,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,34.23025,34.23025,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438516,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.0275259,33.98108,33.79425,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.644701,0,0,0,0.0275259,0,0,3.505263,3.33,11.80586,0,3.357526,0,3.357526,5.985234,42.75159,0.1439699,0.5364057,0.02202072,5,0.0275259
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.090663,41.28727,33.54299,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,674.9631,0,0,0,1.090663,0,0,3.505263,3.33,8.448335,3.021773,4.420663,0,4.420663,10.17904,72.70731,0.1440026,0.1777475,0.8725307,5,4.112437
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.355673,51.06546,33.25478,0.0942554,0.0942554,1.854254,0,0.6712112,0.0942554,2499.244,0,0,0,2.355673,0,0,1.759998,1.671998,4.027671,7.000371,4.027671,0,4.027671,14.00003,100,0.1438685,0.1036809,1.884538,5,9.356043
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.400819,62.07869,34.37805,0,0,0,0,0,0,0,3.400819,0,0,3.400819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,0,2.720655,0,14.02609
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.176973,63.35412,37.24535,2.036765,2.036765,0,-1,0,2.036765,155.9813,1.03301,0,0,3.176973,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,2.240441,2.541579,0,13.80225
