Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.408114,69.3686,40.13482,1.028611,1.028611,0,-1,0,1.028611,331.3318,2.325366,0,0,3.408114,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,1.131472,2.726492,0,14.03339
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.449298,72.773,42.44049,0,0,0,-1,0,0,0,3.449298,0,0,3.449298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,0,2.759438,0,14.07457
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.998281,82.02726,44.31015,1.746822,1.746822,0,-1,0,1.746822,228.8889,2.159521,0,0,3.998281,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,1.921504,3.198625,0,14.62356
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.992846,72.48731,46.22414,1.579455,1.579455,0,-1,0,1.579455,189.486,1.330262,0,0,2.992846,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,1.7374,2.394277,0,13.61812
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.508337,68.56935,47.17745,0.5506873,0.5506873,0,-1,0,0.5506873,455.492,1.928666,0,0,2.508337,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,0.605756,2.00667,0,13.13361
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.846996,62.42841,47.34742,0,0,0,-1,0,0,0,1.846996,0,0,1.846996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,0,1.477597,0,12.47227
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.00435,55.36827,47.55433,0,0,0,-1,0,0,0,1.00435,0,0,1.00435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438685,0,0.8034798,0,11.62962
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02055377,46.78912,46.63798,1.802269,1.802269,0,-1,0,1.802269,1.140439,0,0,0,0.02055377,1.897125,1.802269,0,0,0,10.62527,0,1.876571,-1.876571,12.02195,85.87089,0.1438685,1.982496,0.01644302,0,10.64583
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,44.93829,44.93829,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.085079,8.748703,0,3.505263,-3.505263,8.327076,59.479,0.1438685,3.792028,0,0,8.748703
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,43.18687,43.18687,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.979816,5.24344,0,0.5093304,-0.5093304,7.790195,55.64414,0.1438685,0.5322503,0,0,5.24344
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,41.36155,41.36155,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.545739,4.734109,0,0.03083179,-0.03083179,7.757695,55.412,0.1438685,0.03221922,0,0,4.734109
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,39.82444,39.82444,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.579996,4.703278,0,0.5809796,-0.5809796,7.145289,51.03768,0.1438685,0.6071237,0,0,4.703278
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,38.32429,38.32429,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.225529,4.122298,0,0.5771615,-0.5771615,6.536908,46.6921,0.1438685,0.6031338,0,0,4.122298
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,37.41532,37.41532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.86682,3.545136,0,0,0,6.536908,46.6921,0.1438685,0,0,0,3.545136
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,36.66155,36.66155,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.86682,3.545136,0,0.2340694,-0.2340694,6.290177,44.92974,0.1438685,0.2446025,0,0,3.545136
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,35.87082,35.87082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.126897,3.311067,0,0,0,6.290177,44.92974,0.1438685,0,0,0,3.311067
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,35.2279,35.2279,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.126897,3.311067,0,0.7684732,-0.7684732,5.480135,39.14374,0.1438685,0.8030545,0,0,3.311067
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,34.73277,34.73277,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.980756,2.542594,0,0.1134388,-0.1134388,5.36056,38.28963,0.1438685,0.1185436,0,0,2.542594
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,34.1933,34.1933,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.106799,2.429155,0,0.4929815,-0.4929815,4.840912,34.57787,0.1438685,0.5151656,0,0,2.429155
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03814482,34.01625,33.75729,0.4525748,0.4525748,0,0,0,0.4525748,8.428401,0,5.551115E-17,0,0.03814482,0.4763945,0.4525748,0,0,9.654556,1.936174,0,0.4382497,-0.4382497,4.378956,31.27819,0.1438685,0.4978323,0.03051586,0,1.974318
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.107173,41.34839,33.48387,0.5352384,0.5352384,0,0,0,0.5352384,206.856,0,0,0,1.107173,0.5634089,0.5352384,0,0,10.1415,1.497924,0.5437641,0,0.5437641,4.894816,34.9629,0.1438421,0.5887623,0.8857384,0,2.605097
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.025865,48.23195,33.19566,2.242,2.242,5,0,1.53,2.242,90.35975,-4.440892E-16,0,0,2.025865,0,0,2.758,2.6201,9.597736,1.987311,4.645966,0,4.645966,9.302366,66.44534,0.1440004,2.4662,1.620692,5,4.013177
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.729809,55.65759,34.37805,1.576304,1.576304,3.687167,0,1.171597,1.576304,173.1779,0,0,0,2.729809,0,0,2.110864,2.005321,4.951771,6.168681,4.735129,0,4.735129,13.7945,98.53197,0.1440198,1.733934,2.183847,5,8.898489
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.180629,63.46328,37.30447,2.214954,2.214954,0,-1,0,2.214954,143.598,0.632457,0,0,3.180629,2.331531,2.214954,0,0,0.2166413,10.4303,0.2166413,0,0.2166413,14.00003,100,0.1440092,2.43645,2.544503,0,13.61093
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.408818,69.53566,40.26045,1.778033,1.778033,0,-1,0,1.778033,191.7185,1.537204,0,0,3.408818,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1440092,1.955836,2.727054,0,14.03409
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.448546,72.93591,42.57351,2.36252,2.36252,0,-1,0,2.36252,145.969,0.9616835,0,0,3.448546,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1440092,2.598771,2.758837,0,14.07382
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.309991,73.81242,44.48011,1.974808,1.974808,0,-1,0,1.974808,167.6107,1.231245,0,0,3.309991,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1440092,2.172289,2.647993,0,13.93526
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.989797,72.65572,46.38672,0.6138223,0.6138223,0,-1,0,0.6138223,487.0786,2.343668,0,0,2.989797,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1440092,0.6752046,2.391838,0,13.61507
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.504749,68.73411,47.34742,1.955322,1.955322,0,-1,0,1.955322,128.0991,0.4465153,0,0,2.504749,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1440092,2.150854,2.003799,0,13.13002
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.843308,62.57641,47.50999,0.526224,0.526224,0,-1,0,0.526224,350.2896,1.289388,0,0,1.843308,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1440092,0.5788464,1.474646,0,12.46858
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.00066,55.50954,47.71692,1.523414,1.523414,0,-1,0,1.523414,65.68536,0,0,0,1.00066,1.603593,1.523414,0,0,0,10.62527,0,0.6029335,-0.6029335,13.36448,95.46038,0.1440092,1.675755,0.8005278,0,11.62593
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02247578,46.97342,46.80795,2.175455,2.175455,0,-1,0,2.175455,1.033153,0,0,0,0.02247578,2.289952,2.175455,0,0,0.669926,10.02234,0,2.267477,-2.267477,10.97435,78.38806,0.1440092,2.393,0.01798062,0,10.04482
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,45.05653,45.05653,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.189344,7.754864,0,3.505263,-3.505263,7.279479,51.99617,0.1440092,5.511045,0,0,7.754864
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,43.27555,43.27555,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.084081,4.249601,0,1.280656,-1.280656,5.929549,42.35384,0.1440092,1.338285,0,0,4.249601
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,41.46502,41.46502,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.507031,2.968946,0,0.3228243,-0.3228243,5.589262,39.92322,0.1440092,0.3373514,0,0,2.968946
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,39.90574,39.90574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.865726,2.646121,0,0,0,5.589262,39.92322,0.1440092,0,0,0,2.646121
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,38.39079,38.39079,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.865726,2.646121,0,0.09065219,-0.09065219,5.493707,39.24068,0.1440092,0.09473154,0,0,2.646121
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,37.47444,37.47444,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.96645,2.555469,0,0.612362,-0.612362,4.84822,34.63008,0.1440092,0.6399183,0,0,2.555469
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,36.70589,36.70589,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.646852,1.943107,0,0.01915611,-0.01915611,4.828028,34.48585,0.1440092,0.02001813,0,0,1.943107
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,35.89299,35.89299,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.668137,1.923951,0,0.2952669,-0.2952669,4.516789,32.26272,0.1440092,0.308554,0,0,1.923951
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,35.25006,35.25006,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.996211,1.628684,0,0.2803452,-0.2803452,4.22128,30.15194,0.1440092,0.2929608,0,0,1.628684
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,34.73277,34.73277,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.30771,1.348339,0,0.1898563,-0.1898563,4.021153,28.72247,0.1440092,0.1983998,0,0,1.348339
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,34.1933,34.1933,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.51866,1.158483,0,0.08757194,-0.08757194,3.928844,28.06312,0.1440092,0.09151268,0,0,1.158483
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.0481495,34.0621,33.73513,0.1107091,0.1107091,0,0,0,0.1107091,43.49192,0,0,0,0.0481495,0.1165359,0.1107091,0,0,10.61596,1.070911,0,0.06838636,-0.06838636,3.856759,27.54822,0.1440092,0.12178,0.03851959,0,1.11906
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.287426,42.68383,33.4617,0.1047602,0.1047602,0,0,0,0.1047602,1228.926,0,0,0,1.287426,0.1102739,0.1047602,0,0,10.69194,1.002524,1.177152,0,1.177152,4.973504,35.52496,0.1439522,0.1152363,1.029941,0,2.28995
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.033796,48.24805,33.15132,1.770062,1.770062,0,0,0,1.770062,114.8997,0,0,0,2.033796,1.863223,1.770062,0,0,9.514792,2.061961,0.1705731,0,0.1705731,5.135324,36.68081,0.1439439,1.947068,1.627037,0,4.095757
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.735887,55.71291,34.37805,0.9920258,0.9920258,0,0,0,0.9920258,275.7879,0,0,0,2.735887,1.044238,0.9920258,0,0,9.344219,2.215477,1.69165,0,1.69165,6.740163,48.14392,0.143862,1.091228,2.18871,0,4.951364
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.183958,63.57829,37.37098,0.8669164,0.8669164,0,-1,0,0.8669164,367.2739,0,0,0,3.183958,0.9125435,0.8669164,0,0,7.65257,3.737962,2.271414,0,2.271414,8.895016,63.5357,0.1437521,0.953608,2.547166,0,6.921919
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.409354,69.70102,40.38608,0.3497626,0.3497626,0,-1,0,0.3497626,974.7625,0,0,0,3.409354,0.3681711,0.3497626,0,0,5.381155,5.782235,3.041183,0,3.041183,11.78014,84.14365,0.1436052,0.3847388,2.727484,0,9.191588
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.447131,73.11996,42.7287,1.189785,1.189785,0,-1,0,1.189785,289.7271,0,0,0,3.447131,1.252406,1.189785,0,0,2.339972,8.5193,2.194726,0,2.194726,13.86224,99.01576,0.1434994,1.308764,2.757705,0,11.96643
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.308303,73.95392,44.60574,0.4110599,0.4110599,0,-1,0,0.4110599,804.8226,2.730361,0,0,3.308303,0.4326946,0.4110599,0,0,0.1452466,10.49455,0.1452466,0,0.1452466,14.00003,100,0.1434924,0.4521658,2.646642,0,13.80285
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.987391,72.78533,46.51235,1.857162,1.857162,0,-1,0,1.857162,160.8579,1.032485,0,0,2.987391,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1434924,2.042878,2.389913,0,13.61267
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.501819,68.85307,47.47305,2.853603,2.853603,0,-1,0,2.853603,87.67228,0,0,0,2.501819,3.003793,2.853603,0,0,0,10.62527,0,0.5019738,-0.5019738,13.4709,96.22053,0.1434924,3.138964,2.001455,0,13.12709
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.839512,62.73164,47.67996,0.835913,0.835913,0,-1,0,0.835913,220.0602,0.4018547,0,0,1.839512,0.8799084,0.835913,0,0,0.5577487,10.1233,0.5577487,0,0.5577487,14.00003,100,0.1434656,0.9195043,1.471609,0,11.96281
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9972146,55.61378,47.84254,0.9462724,0.9462724,0,-1,0,0.9462724,105.3835,0.001138393,0,0,0.9972146,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1434656,1.0409,0.7977717,0,11.62249
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02448761,47.11402,46.93358,0.9295934,0.9295934,0,-1,0,0.9295934,2.634228,0,0,0,0.02448761,0.9785194,0.9295934,0,0,0,10.62527,0,0.9540318,-0.9540318,12.99439,92.81689,0.1434656,1.022553,0.01959009,0,10.64976
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,45.18216,45.18216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.060035,9.671243,0,0,0,12.99439,92.81689,0.1434656,0,0,0,9.671243
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,43.39379,43.39379,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.060035,9.671243,0,0.7260261,-0.7260261,12.22909,87.35048,0.1434656,0.7586973,0,0,9.671243
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,41.5463,41.5463,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.866731,8.945216,0,3.505263,-3.505263,8.53422,60.95859,0.1434656,4.120133,0,0,8.945216
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,39.98703,39.98703,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.761468,5.439953,0,1.717644,-1.717644,6.723664,48.02608,0.1434656,1.794938,0,0,5.439953
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,38.44991,38.44991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669961,3.722309,0,0,0,6.723664,48.02608,0.1434656,0,0,0,3.722309
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669961,3.722309,0,0,0,6.723664,48.02608,0.1434656,0,0,0,3.722309
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,36.72805,36.72805,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669961,3.722309,0,0.6092976,-0.6092976,6.081408,43.43854,0.1434656,0.636716,0,0,3.722309
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,35.89299,35.89299,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346958,3.113012,0,0.1761135,-0.1761135,5.895768,42.11255,0.1434656,0.1840386,0,0,3.113012
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,35.25006,35.25006,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.54264,2.936898,0,0.2188672,-0.2188672,5.665062,40.46465,0.1434656,0.2287163,0,0,2.936898
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,34.73277,34.73277,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.785826,2.718031,0,0.5048921,-0.5048921,5.132859,36.6632,0.1434656,0.5276122,0,0,2.718031
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,34.14896,34.14896,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346817,2.213139,0,0.05447448,-0.05447448,5.075438,36.25305,0.1434656,0.05692583,0,0,2.213139
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06040412,34.07885,33.66862,0.3697455,0.3697455,0,0,0,0.3697455,16.33668,0,5.551115E-17,0,0.06040412,0.3892058,0.3697455,0,0,9.407344,2.158664,0,0.3288017,-0.3288017,4.72885,33.77744,0.1434656,0.40672,0.0483233,0,2.219069
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.124557,41.39281,33.40258,0.778201,0.778201,0,0,0,0.778201,144.5073,0,0,0,1.124557,0.819159,0.778201,0,0,9.772679,1.829863,0.3053985,0,0.3053985,5.018577,35.8469,0.1434509,0.8560211,0.899646,0,2.95442
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.041811,48.24027,33.08481,1.771804,1.771804,0,0,0,1.771804,115.2391,0,0,0,2.041811,1.865057,1.771804,0,0,9.467281,2.104721,0.1767542,0,0.1767542,5.186261,37.04464,0.1434424,1.948985,1.633449,0,4.146533
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.742513,55.72147,34.33371,0.9496276,0.9496276,0,0,0,0.9496276,288.7988,0,0,0,2.742513,0.999608,0.9496276,0,0,9.290526,2.2638,1.742905,0,1.742905,6.839725,48.85508,0.1433585,1.04459,2.19401,0,5.006313
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.187554,63.66891,37.41532,1.675165,1.675165,0,-1,0,1.675165,190.283,0,0,0,3.187554,1.763332,1.675165,0,0,7.547622,3.832415,1.424222,0,1.424222,8.190861,58.50603,0.1432901,1.842682,2.550043,0,7.019969
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.262668,80.07426,40.46737,0,0,0,-1,0,0,0,0,0,0,4.262668,0,0,0,0,6.123399,5.114215,4.262668,0,4.262668,12.23478,87.39113,0.1430857,0,3.410134,0,9.376883
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.855962,78.11029,42.81738,0,0,0,-1,0,0,0,1.99523,0,0,3.855962,0,0,0,0,1.860732,8.950616,1.860732,0,1.860732,14.00003,100,0.1429966,0,3.08477,0,12.80658
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.087158,83.82791,44.72398,0.5316415,0.5316415,0,-1,0,0.5316415,768.7809,3.527536,0,0,4.087158,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1429966,0.5848056,3.269727,0,14.71243
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.984892,72.91392,46.63798,3.081256,3.081256,0,-1,0,3.081256,96.87258,0,0,0.05938165,2.984892,3.243428,3.081256,0,0,0,10.62527,0,0.2585351,-0.2585351,13.72751,98.05344,0.1429966,3.389382,2.387914,0,13.61017
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.498228,69.00901,47.63562,0.9816183,0.9816183,0,-1,0,0.9816183,254.5009,1.177684,0,0,2.498228,1.033282,0.9816183,0,0,0.2872612,10.36674,0.2872612,0,0.2872612,14.00003,100,0.1429829,1.07978,1.998582,0,12.86497
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.836206,62.84179,47.80559,0.1975623,0.1975623,0,-1,0,0.1975623,929.4315,1.628246,0,0,1.836206,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1429829,0.2173186,1.468965,0,12.46148
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9938008,55.71826,47.96817,1.662702,1.662702,0,-1,0,1.662702,59.77021,0,0,0,0.9938008,1.750213,1.662702,0,0,0,10.62527,0,0.7564122,-0.7564122,13.2027,94.30481,0.1429829,1.828973,0.7950406,0,11.61907
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02445418,47.23955,47.05921,1.182335,1.182335,0,-1,0,1.182335,2.068295,0,0,0,0.02445418,1.244563,1.182335,0,0,0.840458,9.868862,0,1.220109,-1.220109,11.91659,85.11834,0.1429829,1.300569,0.01956334,0,9.893316
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,45.27084,45.27084,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.196135,8.648753,0,0.9744803,-0.9744803,10.8894,77.78127,0.1429829,1.018332,0,0,8.648753
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,43.48247,43.48247,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.278891,7.674273,0,1.909478,-1.909478,8.876632,63.40439,0.1429829,1.995405,0,0,7.674273
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.400534,5.764794,0,0,0,8.876632,63.40439,0.1429829,0,0,0,5.764794
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.400534,5.764794,0,0,0,8.876632,63.40439,0.1429829,0,0,0,5.764794
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.400534,5.764794,0,0,0,8.876632,63.40439,0.1429829,0,0,0,5.764794
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,37.51878,37.51878,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.400534,5.764794,0,0.4545797,-0.4545797,8.397463,59.98176,0.1429829,0.4750358,0,0,5.764794
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,36.72805,36.72805,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.905622,5.310215,0,0.3446455,-0.3446455,8.034175,57.38685,0.1429829,0.3601546,0,0,5.310215
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,35.91516,35.91516,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.288561,4.965569,0,0.2933577,-0.2933577,7.724948,55.17809,0.1429829,0.3065588,0,0,4.965569
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.614515,4.672211,0,0,0,7.724948,55.17809,0.1429829,0,0,0,4.672211
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,34.73277,34.73277,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.614515,4.672211,0,0.4531938,-0.4531938,7.24724,51.7659,0.1429829,0.4735875,0,0,4.672211
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,34.14896,34.14896,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.118063,4.219018,0,0.7930183,-0.7930183,6.411325,45.79509,0.1429829,0.8287041,0,0,4.219018
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06748997,34.10487,33.64645,0,0,0,0,0,0,0,0,0,0,0.06748997,0,0,0,0,7.999195,3.425999,0.06748997,0,0.06748997,6.475352,46.25242,0.1429797,0,0.05399198,0,3.493489
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.401696,43.44756,33.35824,0.04929994,0.04929994,0,0,0,0.04929994,2843.2,0,0,0,1.401696,0.05189468,0.04929994,0,0,7.931705,3.48674,1.349801,0,1.349801,7.755886,55.39907,0.1429151,0.05422994,1.121357,0,4.888436
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.049302,48.26096,33.04786,0.6004705,0.6004705,0,0,0,0.6004705,341.2827,0,0,0,2.049302,0.6320742,0.6004705,0,0,6.581903,4.701561,1.417228,0,1.417228,9.100387,65.00263,0.1428474,0.6605176,1.639441,0,6.750863
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.748833,55.73588,34.29676,0,0,0,0,0,0,0,0,0,0,2.748833,0,0,0,0,5.164676,5.977066,2.748833,0,2.748833,11.70816,83.62953,0.1427164,0,2.199066,0,8.725899
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.191567,63.72757,37.4301,1.395499,1.395499,0,-1,0,1.395499,228.7044,0,0,0,3.191567,1.468946,1.395499,0,0,2.415843,8.451015,1.722621,0,1.722621,13.34238,95.30252,0.1426343,1.535049,2.553254,0,11.64258
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.411926,69.93572,40.54866,0,0,0,-1,0,0,0,2.718704,0,0,3.411926,0,0,0,0,0.6932218,10.00137,0.6932218,0,0.6932218,14.00003,100,0.1426014,0,2.72954,0,13.4133
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.446101,73.3848,42.943,0.2974216,0.2974216,0,-1,0,0.2974216,1158.659,3.133026,0,0,3.446101,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1426014,0.3271638,2.756881,0,14.07138
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.30473,74.22533,44.84961,0,0,0,-1,0,0,0,3.30473,0,0,3.30473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426014,0,2.643784,0,13.93
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.981414,73.08682,46.80795,2.193077,2.193077,0,-1,0,2.193077,135.9466,0.6729122,0,0,2.981414,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1426014,2.412385,2.385131,0,13.60669
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.495183,69.12677,47.76125,0,0,0,-1,0,0,0,2.495183,0,0,2.495183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426014,0,1.996147,0,13.12046
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.832888,62.95179,47.93122,1.214915,1.214915,0,-1,0,1.214915,150.8656,0.5540304,0,0,1.832888,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1426014,1.336406,1.466311,0,12.45816
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9901636,55.86763,48.13814,1.297819,1.297819,0,-1,0,1.297819,76.29443,0,0,0,0.9901636,1.366125,1.297819,0,0,0,10.62527,0,0.3759617,-0.3759617,13.60373,97.1693,0.1426014,1.427601,0.7921309,0,11.61544
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02876491,47.38979,47.17745,0.1859629,0.1859629,0,-1,0,0.1859629,15.46809,0,0,0,0.02876491,0.1957505,0.1859629,0,0,0.4177352,10.24931,0,0.1669855,-0.1669855,13.42771,95.91203,0.1426014,0.2045592,0.02301193,0,10.27808
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,45.39647,45.39647,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6032748,10.08233,0,2.388822,-2.388822,10.90967,77.92607,0.1426014,2.496319,0,0,10.08233
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,43.56376,43.56376,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.257521,7.693505,0,0.7405675,-0.7405675,10.12905,72.35018,0.1426014,0.7738931,0,0,7.693505
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,41.71627,41.71627,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.080374,6.952938,0,0.5010855,-0.5010855,9.600855,68.5774,0.1426014,0.5236343,0,0,6.952938
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.637136,6.451852,0,0,0,9.600855,68.5774,0.1426014,0,0,0,6.451852
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,38.5312,38.5312,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.637136,6.451852,0,0.464247,-0.464247,9.111496,65.08199,0.1426014,0.4851381,0,0,6.451852
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,37.55573,37.55573,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.152966,5.987606,0,0.2088262,-0.2088262,8.891374,63.50969,0.1426014,0.2182234,0,0,5.987606
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,36.76501,36.76501,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.384995,5.778779,0,0.1687726,-0.1687726,8.713471,62.23896,0.1426014,0.1763673,0,0,5.778779
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,35.93733,35.93733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.57252,5.610007,0,0,0,8.713471,62.23896,0.1426014,0,0,0,5.610007
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,35.25006,35.25006,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.57252,5.610007,0,0.8516993,-0.8516993,7.815702,55.82633,0.1426014,0.8900257,0,0,5.610007
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,34.7106,34.7106,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.518852,4.758307,0,0.3348628,-0.3348628,7.462726,53.30508,0.1426014,0.3499316,0,0,4.758307
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,34.10463,34.10463,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.890922,4.423445,0,0.3930506,-0.3930506,7.048414,50.34571,0.1426014,0.4107379,0,0,4.423445
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07381216,34.11088,33.6095,0.3432619,0.3432619,0,0,0,0.3432619,21.50316,0,0,0,0.07381216,0.3613283,0.3432619,0,0,7.327645,4.030394,0,0.2875161,-0.2875161,6.745345,48.18094,0.1426014,0.3775881,0.05904973,0,4.104206
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9365368,39.90661,33.3139,0.4928037,0.4928037,0,0,0,0.4928037,190.0426,0,0,0,0.9365368,0.5187408,0.4928037,0,0,7.647107,3.742878,0.417796,0,0.417796,7.141701,51.01205,0.1425815,0.5420841,0.7492294,0,4.679415
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.633761,53.19968,33.00352,1.587935,1.587935,0,0,0,1.587935,165.8608,0,0,0,2.633761,1.67151,1.587935,0,0,7.229311,4.118894,0.9622506,0,0.9622506,8.054572,57.53255,0.1425357,1.746728,2.107009,0,6.752656
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.754352,55.78621,34.29676,0,0,0,0,0,0,0,0,0,0,2.754352,0,0,0,0,6.26706,4.98492,2.754352,0,2.754352,10.66758,76.19685,0.142405,0,2.203481,0,7.739272
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.194353,63.83731,37.49661,0,0,0,-1,0,0,0,0,0,0,3.194353,0,0,0,0,3.512709,7.463837,3.194353,0,3.194353,13.69801,97.84273,0.1422536,0,2.555482,0,10.65819
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.412464,70.07319,40.65212,1.052394,1.052394,0,-1,0,1.052394,324.2573,1.986325,0,0,3.412464,1.107783,1.052394,0,0,0.3183557,10.33875,0.3183557,0,0.3183557,14.00003,100,0.1422385,1.157633,2.729971,0,13.75122
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.445114,73.52622,43.06124,1.461198,1.461198,0,-1,0,1.461198,235.7733,1.907011,0,0,3.445114,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1422385,1.607318,2.756091,0,14.07039
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.302684,74.36285,44.97524,1.706093,1.706093,0,-1,0,1.706093,193.5817,1.506796,0,0,3.302684,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1422385,1.876703,2.642148,0,13.92796
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.979628,73.16817,46.88924,0.9784675,0.9784675,0,-1,0,0.9784675,304.5199,1.949662,0,0,2.979628,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1422385,1.076314,2.383702,0,13.6049
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.179119,76.66834,47.88688,0,0,0,-1,0,0,0,3.179119,0,0,3.179119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422385,0,2.543295,0,13.80439
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.3384,67.9043,48.05685,2.141767,2.141767,0,-1,0,2.141767,109.1808,0.08390768,0,0,2.3384,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1422385,2.355944,1.87072,0,12.96367
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.006046,56.08438,48.21943,0,0,0,-1,0,0,0,1.006046,0,0,1.006046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422385,0,0.8048369,0,11.63132
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02761237,47.47006,47.26612,1.062629,1.062629,0,-1,0,1.062629,2.598496,0,0,0,0.02761237,1.118557,1.062629,0,0,0,10.62527,0,1.090944,-1.090944,12.85007,91.78604,0.1422385,1.168892,0.02208989,0,10.65289
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,45.47776,45.47776,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.21216,9.534329,0,3.505263,-3.505263,9.1552,65.39416,0.1422385,3.834898,0,0,9.534329
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,43.64505,43.64505,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.106897,6.029067,0,3.03792,-3.03792,5.952951,42.521,0.1422385,3.174626,0,0,6.029067
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,41.77539,41.77539,3.265695,2.841589,0,-1,0,2.841589,0,0,0.4241055,0.750675,0,2.991147,2.841589,0,0,8.482364,2.991147,0,2.991147,-2.991147,2.800006,20,0.1422385,3.592264,0,0,2.991147
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,40.15699,40.15699,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422385,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,38.57554,38.57554,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422385,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,37.5779,37.5779,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422385,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,36.76501,36.76501,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422385,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,35.91516,35.91516,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422385,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,35.2279,35.2279,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422385,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,34.66626,34.66626,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422385,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,34.08984,34.08984,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422385,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1017712,34.25708,33.56516,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,76.52168,4.440892E-16,0,0,0.1017712,0,0,3.505263,3.33,11.80586,0,3.431771,0,3.431771,6.05567,43.2547,0.1423171,0.1462962,0.08141693,5,0.1017712
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.100739,41.05944,33.25478,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,299.9901,4.440892E-16,0,0,1.100739,0,0,3.505263,3.33,8.374089,3.088594,4.430739,0,4.430739,10.25904,73.27869,0.1423718,0.4036177,0.8805915,5,4.189333
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.02556,47.92653,32.92223,1.300353,1.300353,3.122253,0,1.017375,1.300353,155.77,0,0,0,2.02556,0,0,1.8219,1.730805,3.94335,7.07626,3.756365,0,3.756365,13.82264,98.73294,0.1423828,1.430388,1.620448,5,9.101819
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.33958,61.28208,34.23025,1.211007,1.211007,0,0,0,1.211007,275.7689,1.877852,0,0,3.33958,1.274744,1.211007,0,0,0.1869845,10.45699,0.1869845,0,0.1869845,14.00003,100,0.1423739,1.332108,2.671664,0,13.79657
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.197853,63.89995,37.51878,0.9552027,0.9552027,0,-1,0,0.9552027,334.7827,2.192377,0,0,3.197853,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,1.050723,2.558282,0,13.82313
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.413672,70.17106,40.71863,1.329717,1.329717,0,-1,0,1.329717,256.7216,2.013969,0,0,3.413672,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,1.462689,2.730938,0,14.03895
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.444675,73.63577,43.14992,1.176181,1.176181,0,-1,0,1.176181,292.8694,2.206589,0,0,3.444675,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,1.2938,2.75574,0,14.06995
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.300525,74.4991,45.10087,1.047755,1.047755,0,-1,0,1.047755,315.0094,2.197625,0,0,3.300525,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,1.15253,2.64042,0,13.9258
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.97687,73.29392,47.01487,0.6379421,0.6379421,0,-1,0,0.6379421,466.6363,2.305352,0,0,2.97687,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,0.7017364,2.381496,0,13.60214
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.824244,72.81105,47.96817,1.209205,1.209205,0,-1,0,1.209205,233.562,1.551397,0,0,2.824244,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,1.330126,2.259396,0,13.44952
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.386144,68.47397,48.13814,0.4782502,0.4782502,0,-1,0,0.4782502,498.9323,1.882723,0,0,2.386144,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,0.5260752,1.908916,0,13.01142
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.025272,56.32923,48.30072,0.6612442,0.6612442,0,-1,0,0.6612442,155.052,0.329226,0,0,1.025272,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,0.7273686,0.820218,0,11.65055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03102588,47.57672,47.34742,0,0,0,-1,0,0,0,0.03102588,0,0,0.03102588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423739,0,0.0248207,0,10.6563
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,45.51471,45.51471,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1423739,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,43.73373,43.73373,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1423739,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1423739,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,40.21611,40.21611,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1423739,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1423739,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,37.60007,37.60007,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1423739,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,36.76501,36.76501,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1423739,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,35.91516,35.91516,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1423739,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,35.20573,35.20573,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1423739,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,34.64409,34.64409,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1423739,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,34.02333,34.02333,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1423739,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09980736,34.18431,33.50604,0.7235723,0.7235723,0,0,0,0.7235723,13.7937,0,1.110223E-16,0,0.09980736,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6618477,-0.6618477,6.805471,48.61041,0.1423739,0.7959296,0.07984588,0,4.561573
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.293143,42.42123,33.17349,0,0,0,0,0,0,0,0,0,0,1.293143,0,0,0,0,7.583729,3.799918,1.293143,0,1.293143,8.032254,57.37313,0.1423129,0,1.034514,0,5.093061
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.48466,51.70632,32.84094,1.359783,1.359783,0,0,0,1.359783,182.7247,0,0,0,2.48466,1.431351,1.359783,0,0,6.290586,4.963747,1.053309,0,1.053309,9.031511,64.51067,0.1422633,1.495762,1.987728,0,7.448407
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.072899,58.60928,34.17113,0,0,0,0,0,0,0,0,0,0,3.072899,0,0,0,0,5.237277,5.911725,3.072899,0,3.072899,11.94672,85.33353,0.1421187,0,2.458319,0,8.984624
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.20162,63.93811,37.51878,2.549501,2.549501,0,-1,0,2.549501,125.5783,0,0,0,3.20162,2.683685,2.549501,0,0,2.164378,8.677334,0.5179351,0,0.5179351,12.43808,88.84322,0.1420943,2.804451,2.561296,0,11.87895
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.414884,70.25962,40.77775,0.6610421,0.6610421,0,-1,0,0.6610421,516.5909,1.072607,0,0,3.414884,0.6958338,0.6610421,0,0,1.646443,9.143476,1.646443,0,1.646443,14.00003,100,0.142017,0.7271463,2.731907,0,12.55836
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.832202,67.13829,43.23121,2.287366,2.287366,0,-1,0,2.287366,123.8194,0.4244481,0,0,2.832202,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.142017,2.516103,2.265761,0,13.45748
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.901018,81.96346,45.18216,3.336063,3.33,0,-1,0,3.33,117.1477,0.395755,0.006063388,0.3396697,3.901018,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.142017,3.66967,3.120815,0,14.52629
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.974033,73.4188,47.1405,1.635312,1.635312,0,-1,0,1.635312,181.8633,1.252652,0,0,2.974033,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.142017,1.798844,2.379226,0,13.59931
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.717422,71.87769,48.13814,1.955135,1.955135,0,-1,0,1.955135,138.989,0.6593854,0,0,2.717422,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.142017,2.150649,2.173938,0,13.3427
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.048357,65.33372,48.26377,1.130372,1.130372,0,-1,0,1.130372,181.2109,0.8584915,0,0,2.048357,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.142017,1.243409,1.638685,0,12.67363
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9808492,56.09486,48.42635,1.700315,1.700315,0,-1,0,1.700315,57.68632,0,0,0,0.9808492,1.789805,1.700315,0,0,0,10.62527,0,0.8089562,-0.8089562,13.14731,93.90919,0.142017,1.870347,0.7846794,0,11.60612
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03556401,47.69175,47.4287,0,0,0,-1,0,0,0,0,0,0,0.03556401,0,0,0,0,0.8988402,9.816318,0.03556401,0,0.03556401,13.18105,94.15018,0.1420153,0,0.02845121,0,9.851882
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,45.60339,45.60339,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8632762,9.848326,0,2.09987,-2.09987,10.96759,78.33981,0.1420153,2.194365,0,0,9.848326
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,43.77068,43.77068,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.196465,7.748455,0,1.914477,-1.914477,8.949559,63.92529,0.1420153,2.000628,0,0,7.748455
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,41.87885,41.87885,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.323662,5.833979,0,1.827996,-1.827996,7.022682,50.16191,0.1420153,1.910256,0,0,5.833979
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,40.23828,40.23828,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.354769,4.005982,0,3.076374,-3.076374,3.779899,26.99922,0.1420153,3.214811,0,0,4.005982
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,38.59771,38.59771,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.77296,0.9296081,0,0.216611,-0.216611,3.551571,25.36831,0.1420153,0.2263585,0,0,0.9296081
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,37.5779,37.5779,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.01364,0.7129971,0,0.2058225,-0.2058225,3.334615,23.81863,0.1420153,0.2150846,0,0,0.7129971
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,36.74284,36.74284,0.8916072,0.4818158,0,-1,0,0.4818158,0,0,0.4097914,0.4989521,0,0.5071746,0.4818158,0,0,11.24233,0.5071746,0,0.5071746,-0.5071746,2.800006,20,0.1420153,0.9807679,0,0,0.5071746
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,35.89299,35.89299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420153,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420153,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,34.60714,34.60714,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420153,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,33.979,33.979,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420153,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.0989256,34.11151,33.43953,0,0,0,0,0,0,0,0,0,0,0.0989256,0,0,0,0,11.80586,0,0.0989256,0,0.0989256,2.893855,20.67035,0.1420107,0,0.07914048,0,0.0989256
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.165686,41.38926,33.10698,0,0,0,0,0,0,0,0,0,0,1.165686,0,0,0,0,11.70693,0.08903304,1.165686,0,1.165686,3.999721,28.56938,0.141956,0,0.9325485,0,1.254719
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.078847,48.20084,32.77443,0,0,0,0,0,0,0,0,0,0,2.078847,0,0,0,0,10.54125,1.13815,2.078847,0,2.078847,5.971889,42.65626,0.1418585,0,1.663077,0,3.216997
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.772936,55.73103,34.10463,1.419033,1.419033,0,0,0,1.419033,195.4103,0,0,0,2.772936,1.493719,1.419033,0,0,8.462402,3.009112,1.279217,0,1.279217,7.185461,51.32462,0.1417986,1.560936,2.218349,0,5.782048
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.205204,63.97444,37.51878,1.650567,1.650567,0,-1,0,1.650567,194.1881,0,0,0,3.205204,1.737439,1.650567,0,0,7.183185,4.160408,1.467766,0,1.467766,8.577906,61.27063,0.14173,1.815624,2.564164,0,7.365613
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.007853,77.30315,40.84426,2.30188,2.30188,0,-1,0,2.30188,174.1121,0,0,0,4.007853,2.423032,2.30188,0,0,5.715419,5.481397,1.584821,0,1.584821,10.0814,72.00984,0.1416559,2.532068,3.206282,0,9.48925
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.208335,83.45891,43.3125,2.246607,2.246607,0,-1,0,2.246607,187.3197,0,0,0,4.208335,2.364849,2.246607,0,0,4.130598,6.907736,1.843487,0,1.843487,11.83028,84.50185,0.1415698,2.471267,3.366668,0,11.11607
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.296872,74.72245,45.30779,1.36829,1.36829,0,-1,0,1.36829,240.9483,0,0,0,3.296872,1.440306,1.36829,0,0,2.287112,8.566874,1.856567,0,1.856567,13.59158,97.0825,0.1414833,1.505119,2.637498,0,11.86375
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.971122,73.54285,47.26612,1.508934,1.508934,0,-1,0,1.508934,196.902,0.952225,0,0,2.971122,1.588351,1.508934,0,0,0.4305449,10.23778,0.4305449,0,0.4305449,14.00003,100,0.1414632,1.659827,2.376897,0,13.20891
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.483268,69.54782,48.21943,0.6650987,0.6650987,0,-1,0,0.6650987,373.3683,1.783164,0,0,2.483268,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1414632,0.7316086,1.986615,0,13.10854
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.820612,63.30157,48.34506,0,0,0,-1,0,0,0,1.820612,0,0,1.820612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414632,0,1.456489,0,12.44589
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9779475,56.15665,48.50764,1.924369,1.924369,0,-1,0,1.924369,50.81913,0,0,0,0.9779475,2.025651,1.924369,0,0,0,10.62527,0,1.047704,-1.047704,12.89565,92.11161,0.1414632,2.116806,0.782358,0,11.60322
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03782559,47.78994,47.50999,1.055378,1.055378,0,-1,0,1.055378,3.584079,2.220446E-16,0,0,0.03782559,1.110925,1.055378,0,0,1.164115,9.57757,0,1.073099,-1.073099,11.76451,84.03201,0.1414632,1.160916,0.03026047,0,9.615396
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356447,8.504472,0,0,0,11.76451,84.03201,0.1414632,0,0,0,8.504472
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,43.81502,43.81502,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.356447,8.504472,0,0.5303461,-0.5303461,11.20547,80.03893,0.1414632,0.5542117,0,0,8.504472
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,41.90102,41.90102,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.945721,7.974125,0,0.6982982,-0.6982982,10.4694,74.78129,0.1414632,0.7297216,0,0,7.974125
