Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,40.26045,40.26045,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.721608,7.275827,0,2.613601,-2.613601,7.714424,55.10292,0.1414632,2.731213,0,0,7.275827
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,38.61988,38.61988,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.625608,4.662227,0,0.6138761,-0.6138761,7.067342,50.48091,0.1414632,0.6415005,0,0,4.662227
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,37.55573,37.55573,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.307693,4.04835,0,0.3123202,-0.3123202,6.738127,48.12938,0.1414632,0.3263746,0,0,4.04835
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,36.72805,36.72805,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.654716,3.73603,0,0.4044282,-0.4044282,6.311822,45.08435,0.1414632,0.4226275,0,0,3.73603
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,35.87082,35.87082,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.10408,3.331602,0,0.3008485,-0.3008485,5.9947,42.8192,0.1414632,0.3143867,0,0,3.331602
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,35.14661,35.14661,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.438356,3.030753,0,0.07936563,-0.07936563,5.911042,42.22164,0.1414632,0.08293708,0,0,3.030753
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,34.5628,34.5628,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.526541,2.951388,0,0.2137929,-0.2137929,5.685684,40.61195,0.1414632,0.2234135,0,0,2.951388
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,33.94204,33.94204,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.764088,2.737595,0,0.2274194,-0.2274194,5.445963,38.89966,0.1414632,0.2376533,0,0,2.737595
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1104626,34.13084,33.38041,0.2062851,0.2062851,0,0,0,0.2062851,53.54849,0,0,0,0.1104626,0.2171423,0.2062851,0,0,9.016776,2.510175,0,0.1066797,-0.1066797,5.333513,38.09644,0.1414632,0.2269137,0.08837007,0,2.620638
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.117191,40.96446,33.04786,0.1393478,0.1393478,0,0,0,0.1393478,801.7285,0,0,0,1.117191,0.1466819,0.1393478,0,0,9.135309,2.403496,0.9705093,0,0.9705093,6.254219,44.6729,0.141418,0.1532826,0.893753,0,3.520687
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.461358,51.31078,32.67097,0.267096,0.267096,0,0,0,0.267096,921.5255,0,0,0,2.461358,0.2811537,0.267096,0,0,8.1648,3.276954,2.180204,0,2.180204,8.322542,59.44661,0.1413166,0.2938057,1.969086,0,5.738312
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.778285,55.73661,34.06767,2.029516,2.029516,0,0,0,2.029516,136.894,0,0,0,2.778285,2.136332,2.029516,0,0,5.984596,5.239138,0.6419525,0,0.6419525,8.931552,63.79667,0.1412868,2.232467,2.222628,0,8.017423
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.208605,64.00892,37.51878,1.313562,1.313562,0,-1,0,1.313562,244.2675,0,0,0,3.208605,1.382697,1.313562,0,0,5.342643,5.816895,1.825908,0,1.825908,10.66376,76.16956,0.141202,1.444918,2.566884,0,9.0255
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.417156,70.41637,40.88121,1.669975,1.669975,0,-1,0,1.669975,204.6232,0,0,0,3.417156,1.757868,1.669975,0,0,3.516735,7.460213,1.659288,0,1.659288,12.2379,87.41339,0.141125,1.836972,2.733725,0,10.87737
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.443053,73.93248,43.39379,0.6097335,0.6097335,0,-1,0,0.6097335,564.6816,0.9437808,0,0,3.443053,0.6418247,0.6097335,0,0,1.857447,8.953572,1.857447,0,1.857447,14.00003,100,0.141039,0.6707068,2.754442,0,12.39662
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.295219,74.81718,45.39647,0.6189687,0.6189687,0,-1,0,0.6189687,532.3726,2.643673,0,0,3.295219,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.141039,0.6808655,2.636176,0,13.92049
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.969028,73.6208,47.34742,0,0,0,-1,0,0,0,2.969028,0,0,2.969028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141039,0,2.375222,0,13.5943
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.480018,69.66339,48.34506,0.214639,0.214639,0,-1,0,0.214639,1155.437,2.254082,0,0,2.480018,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.141039,0.2361029,1.984015,0,13.10529
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.817313,63.41161,48.47069,1.499878,1.499878,0,-1,0,1.499878,121.164,0.2384938,0,0,1.817313,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.141039,1.649866,1.453851,0,12.44259
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.050093,56.84808,48.59632,0.6981857,0.6981857,0,-1,0,0.6981857,150.4031,0.3151609,0,0,1.050093,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.141039,0.7680044,0.8400746,0,11.67537
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04007987,47.8955,47.59867,0.7693144,0.7693144,0,-1,0,0.7693144,5.209816,0,1.110223E-16,0,0.04007987,0.8098046,0.7693144,0,0,0,10.62527,0,0.7697247,-0.7697247,13.18867,94.20457,0.141039,0.8462458,0.03206389,0,10.66535
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,45.72902,45.72902,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8552497,9.85555,0,0.6170266,-0.6170266,12.53826,89.55885,0.141039,0.6447927,0,0,9.85555
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,43.89631,43.89631,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.540835,9.238523,0,0.3361025,-0.3361025,12.18398,87.02826,0.141039,0.3512272,0,0,9.238523
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.914282,8.90242,0,0,0,12.18398,87.02826,0.141039,0,0,0,8.90242
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,40.28262,40.28262,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.914282,8.90242,0,0.5187964,-0.5187964,11.63712,83.12213,0.141039,0.5421422,0,0,8.90242
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,38.61988,38.61988,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.490722,8.383624,0,0.2672337,-0.2672337,11.35543,81.11007,0.141039,0.2792592,0,0,8.383624
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,37.55573,37.55573,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.787649,8.11639,0,0.1522246,-0.1522246,11.19497,79.96394,0.141039,0.1590747,0,0,8.11639
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,36.72805,36.72805,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.956787,7.964166,0,0.4517566,-0.4517566,10.71878,76.56256,0.141039,0.4720857,0,0,7.964166
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,35.85604,35.85604,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.458739,7.512409,0,0.1637827,-0.1637827,10.54614,75.32941,0.141039,0.1711529,0,0,7.512409
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,35.10227,35.10227,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64072,7.348627,0,0.2611154,-0.2611154,10.2709,73.36341,0.141039,0.2728656,0,0,7.348627
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,34.50368,34.50368,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.930848,7.087511,0,0.06674087,-0.06674087,10.20055,72.86091,0.141039,0.06974421,0,0,7.087511
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,33.87553,33.87553,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.005004,7.02077,0,0.6101288,-0.6101288,9.557415,68.26711,0.141039,0.6375846,0,0,7.02077
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1232989,34.13679,33.29912,0.2456148,0.2456148,0,0,0,0.2456148,50.2001,0,2.775558E-17,0,0.1232989,0.2585419,0.2456148,0,0,4.682925,6.410641,0,0.135243,-0.135243,9.414856,67.24884,0.141039,0.2701763,0.09863909,0,6.53394
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.338874,42.52548,32.9444,0.1867839,0.1867839,0,0,0,0.1867839,716.8034,0,0,0,1.338874,0.1966146,0.1867839,0,0,4.833195,6.275398,1.142259,0,1.142259,10.4985,74.98912,0.1409861,0.2054623,1.071099,0,7.614272
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.093261,48.0897,32.56751,0.8338788,0.8338788,0,0,0,0.8338788,251.027,0,0,0,2.093261,0.8777671,0.8338788,0,0,3.690937,7.303431,1.215494,0,1.215494,11.65162,83.22567,0.1409299,0.9172666,1.674609,0,9.396692
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.783926,55.71024,34.00116,1.623989,1.623989,0,0,0,1.623989,171.4252,0,0,0,2.783926,1.709462,1.623989,0,0,2.475443,8.397376,1.074464,0,1.074464,12.67094,90.50655,0.1408802,1.786387,2.22714,0,11.1813
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.212273,64.01889,37.49661,1.588044,1.588044,0,-1,0,1.588044,202.2786,0.1396683,0,0,3.212273,1.671625,1.588044,0,0,1.400979,9.364393,1.400979,0,1.400979,14.00003,100,0.1408155,1.746848,2.569818,0,12.57667
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.418721,70.46187,40.90338,1.35683,1.35683,0,-1,0,1.35683,251.9639,1.990479,0,0,3.418721,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,1.492513,2.734977,0,14.044
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.442071,74.03594,43.48247,3.066023,3.066023,0,-1,0,3.066023,112.265,0.2146787,0,0.0426255,3.442071,3.227393,3.066023,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,3.372626,2.753657,0,14.06735
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.059296,84.53183,45.47776,1.196626,1.196626,0,-1,0,1.196626,339.2284,2.79969,0,0,4.059296,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,1.316289,3.247437,0,14.68457
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.478219,79.63866,47.4287,0,0,0,-1,0,0,0,3.478219,0,0,3.478219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,0,2.782575,0,14.10349
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.905126,74.25585,48.42635,0,0,0,-1,0,0,0,2.905126,0,0,2.905126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,0,2.3241,0,13.5304
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.31529,68.25253,48.55198,0,0,0,-1,0,0,0,2.31529,0,0,2.31529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408155,0,1.852232,0,12.94057
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.25564,58.66742,48.6776,2.3348,2.3348,0,-1,0,2.3348,53.77931,0,0,0,1.25564,2.457685,2.3348,0,0,0,10.62527,0,1.202045,-1.202045,12.73296,90.94954,0.1408155,2.56828,1.004512,0,11.88091
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.0423296,47.99366,47.67996,1.557378,1.557378,0,-1,0,1.557378,2.718005,0,0,0,0.0423296,1.639345,1.557378,0,0,1.335606,9.423229,0,1.597015,-1.597015,11.04956,78.92526,0.1408155,1.713115,0.03386368,0,9.465559
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,45.76596,45.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110067,7.826214,0,0,0,11.04956,78.92526,0.1408155,0,0,0,7.826214
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,43.94065,43.94065,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.110067,7.826214,0,0.5793545,-0.5793545,10.43887,74.56318,0.1408155,0.6054254,0,0,7.826214
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,41.98231,41.98231,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.753794,7.24686,0,2.458464,-2.458464,7.847417,56.05287,0.1408155,2.569095,0,0,7.24686
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,40.2974,40.2974,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.485421,4.788395,0,1.613453,-1.613453,6.146688,43.90483,0.1408155,1.686059,0,0,4.788395
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,38.61988,38.61988,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.278148,3.174942,0,0.1104972,-0.1104972,6.030214,43.07287,0.1408155,0.1154696,0,0,3.174942
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,37.55573,37.55573,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.400922,3.064445,0,0.01845725,-0.01845725,6.010758,42.9339,0.1408155,0.01928783,0,0,3.064445
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,36.70589,36.70589,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.42143,3.045987,0,0.1649745,-0.1649745,5.83686,41.69177,0.1408155,0.1723983,0,0,3.045987
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,35.83387,35.83387,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.604735,2.881013,0,0.340073,-0.340073,5.478391,39.13129,0.1408155,0.3553763,0,0,2.881013
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,35.06532,35.06532,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.982594,2.54094,0,0.3946572,-0.3946572,5.062386,36.15983,0.1408155,0.4124168,0,0,2.54094
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,34.45934,34.45934,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.421102,2.146282,0,0.6549225,-0.6549225,4.372037,31.22877,0.1408155,0.6843941,0,0,2.146282
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,33.81641,33.81641,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.14879,1.49136,0,0.2467245,-0.2467245,4.111967,29.37113,0.1408155,0.2578271,0,0,1.49136
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1490989,34.22393,33.21044,0.7384353,0.7384353,0,0,0,0.7384353,20.1912,0,0,0,0.1490989,0.7773003,0.7384353,0,0,10.42293,1.244635,0,0.6282014,-0.6282014,3.449784,24.64127,0.1408155,0.8122789,0.1192791,0,1.393734
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.331263,42.35747,32.84094,0.2272347,0.2272347,0,0,0,0.2272347,585.8539,0,0,0,1.331263,0.2391944,0.2272347,0,0,11.12093,0.616434,1.092069,0,1.092069,4.485812,32.04145,0.1407651,0.2499581,1.065011,0,1.947697
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.100156,48.0315,32.46405,0.4607875,0.4607875,0,0,0,0.4607875,455.7754,0,0,0,2.100156,0.4850395,0.4607875,0,0,10.02886,1.599296,1.615117,0,1.615117,6.018046,42.98595,0.1406907,0.5068663,1.680125,0,3.699452
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.789611,55.66695,33.91988,1.306185,1.306185,0,0,0,1.306185,213.5694,0,0,0,2.789611,1.374931,1.306185,0,0,8.413748,3.052901,1.414679,0,1.414679,7.360128,52.57224,0.1406255,1.436803,2.231689,0,5.842512
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.787093,70.11261,37.45227,0,0,0,-1,0,0,0,0,0,0,3.787093,0,0,0,0,6.999068,4.326113,3.787093,0,3.787093,10.95288,78.2347,0.1404514,0,3.029674,0,8.113205
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.657181,73.18396,40.92555,0,0,0,-1,0,0,0,0.4452052,0,0,3.657181,0,0,0,0,3.211976,7.734496,3.211976,0,3.211976,14.00003,100,0.1403041,0,2.925745,0,11.39168
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.221833,83.95115,43.51942,1.13652,1.13652,0,-1,0,1.13652,371.4703,3.025497,0,0,4.221833,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1403041,1.250171,3.377466,0,14.84711
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.292941,74.94266,45.51471,1.062221,1.062221,0,-1,0,1.062221,310.0053,2.174814,0,0,3.292941,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1403041,1.168443,2.634353,0,13.91821
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.964643,73.77452,47.50999,1.225136,1.225136,0,-1,0,1.225136,241.9848,1.675026,0,0,2.964643,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1403041,1.347649,2.371714,0,13.58992
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.475482,69.76585,48.47069,1.227644,1.227644,0,-1,0,1.227644,201.6449,1.183225,0,0,2.475482,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1403041,1.350409,1.980386,0,13.10076
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.812212,63.50506,48.59632,0,0,0,-1,0,0,0,1.812212,0,0,1.812212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403041,0,1.44977,0,12.43749
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9698905,56.30832,48.71456,1.7117,1.7117,0,-1,0,1.7117,56.66241,0,2.220446E-16,0,0.9698905,1.801789,1.7117,0,0,0,10.62527,0,0.8318987,-0.8318987,13.12313,93.73645,0.1403041,1.88287,0.7759123,0,11.59516
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04459321,48.01047,47.67996,0.1319235,0.1319235,0,-1,0,0.1319235,33.80234,0,0,0,0.04459321,0.1388668,0.1319235,0,0,0.924332,9.793375,0,0.09427358,-0.09427358,13.02376,93.02665,0.1403041,0.1451158,0.03567457,0,9.837969
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,45.76596,45.76596,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.02908,9.699101,0,3.505263,-3.505263,9.328885,66.63476,0.1403041,4.611681,0,0,9.699101
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,43.89631,43.89631,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.923817,6.193839,0,2.221737,-2.221737,6.986969,49.90681,0.1403041,2.321715,0,0,6.193839
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,41.96014,41.96014,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.392414,3.972101,0,3.505263,-3.505263,3.292096,23.51493,0.1403041,4.340469,0,0,3.972101
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,40.28262,40.28262,0.6220315,0.4434965,0,-1,0,0.4434965,0,0,0.178535,0.2407382,0,0.4668384,0.4434965,0,0,11.28715,0.4668384,0,0.4668384,-0.4668384,2.800006,20,0.1403041,0.6842346,0,0,0.4668384
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403041,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,37.51878,37.51878,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403041,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,36.66155,36.66155,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403041,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,35.78953,35.78953,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403041,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,35.02098,35.02098,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403041,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,34.40022,34.40022,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403041,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,33.75729,33.75729,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403041,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1934107,34.44562,33.12915,0.195015,0.195015,3.700278,0,1.175176,0.195015,99.17735,0,0,0,0.1934107,0,0,3.505263,3.33,11.80586,0,3.523411,0,3.523411,6.142606,43.87567,0.1403853,0.2145165,0.1547285,5,0.1934107
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8369765,38.58098,32.73748,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,193.0121,4.440892E-16,0,0,0.8369765,0,0,3.505263,3.33,8.28245,3.17107,4.166976,0,4.166976,10.09575,72.11234,0.1404604,0.4770034,0.6695812,5,4.008046
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.884693,46.16362,32.3606,0.01161964,0.01161964,2.359809,0,0.8092278,0.01161964,16219.89,0,0,0,1.884693,0,0,2.348189,2.23078,4.115473,6.921349,4.115473,0,4.115473,14.00003,100,0.1403819,0.01278161,1.507755,5,8.806042
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.034568,41.1796,33.83858,2.608385,2.608385,0,0,0,2.608385,39.66315,0,0,0,1.034568,2.745668,2.608385,0,0,0,10.62527,0,1.7111,-1.7111,12.19637,87.11675,0.1403819,2.869223,0.8276541,0,11.65984
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.14445,63.25336,37.4301,0.2308277,0.2308277,0,-1,0,0.2308277,1362.25,1.00025,0,0,3.14445,0.2429766,0.2308277,0,0,1.901223,8.914174,1.901223,0,1.901223,14.00003,100,0.1402951,0.2539105,2.51556,0,12.05862
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.884569,55.63629,40.94772,0,0,0,-1,0,0,0,1.884569,0,0,1.884569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402951,0,1.507655,0,12.50984
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.011459,69.40126,43.56376,1.399588,1.399588,0,-1,0,1.399588,215.1676,1.538209,0,0,3.011459,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1402951,1.539547,2.409167,0,13.63673
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.174499,54.70026,45.60339,0,0,0,-1,0,0,0,1.174499,0,0,1.174499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402951,0,0.9395991,0,11.79977
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.234583,66.30503,47.55433,0.3006402,0.3006402,0,-1,0,0.3006402,743.2748,1.91812,0,0,2.234583,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1402951,0.3307042,1.787666,0,12.85986
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.026568,65.40448,48.50764,0,0,0,-1,0,0,0,2.026568,0,0,2.026568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402951,0,1.621255,0,12.65184
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.222104,58.33418,48.63327,0.1655751,0.1655751,0,-1,0,0.1655751,738.0968,1.047815,0,0,1.222104,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1402951,0.1821326,0.9776834,0,11.84738
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.018051,56.75377,48.7589,1.863068,1.863068,0,-1,0,1.863068,54.6438,0,0,0,1.018051,1.961124,1.863068,0,0,0,10.62527,0,0.9430727,-0.9430727,13.00594,92.8994,0.1402951,2.049374,0.8144407,0,11.64332
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04204348,48.02856,47.71692,1.355279,1.355279,0,-1,0,1.355279,3.102201,0,0,0,0.04204348,1.426609,1.355279,0,0,1.047859,9.682201,0,1.384566,-1.384566,11.54648,82.4747,0.1402951,1.490807,0.03363479,0,9.724245
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,45.76596,45.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.586265,8.297635,0,0,0,11.54648,82.4747,0.1402951,0,0,0,8.297635
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,43.89631,43.89631,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.586265,8.297635,0,0.8214763,-0.8214763,10.68057,76.28963,0.1402951,0.8584427,0,0,8.297635
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,41.94536,41.94536,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.499017,7.476159,0,3.505263,-3.505263,6.985698,49.89774,0.1402951,4.302492,0,0,7.476159
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,40.26045,40.26045,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.393754,3.970896,0,2.587606,-2.587606,4.258121,30.41509,0.1402951,2.704048,0,0,3.970896
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,38.57554,38.57554,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.26887,1.38329,0,0.2878583,-0.2878583,3.954692,28.24775,0.1402951,0.3008119,0,0,1.38329
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,37.49661,37.49661,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.58871,1.095432,0,0.3672625,-0.3672625,3.567564,25.48255,0.1402951,0.3837894,0,0,1.095432
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,36.63938,36.63938,0.7293766,0.691761,0,-1,0,0.691761,0,0,0.03761558,0.1105532,0,0.7281694,0.691761,0,0,10.99678,0.7281694,0,0.7281694,-0.7281694,2.800006,20,0.1402951,0.8023142,0,0,0.7281694
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,35.75258,35.75258,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402951,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,34.97664,34.97664,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402951,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,34.35588,34.35588,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402951,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,33.69078,33.69078,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402951,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1620718,34.14903,33.04786,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.45393,4.440892E-16,0,0,0.1620718,0,0,3.505263,3.33,11.80586,0,3.492072,0,3.492072,6.112876,43.66331,0.1404123,0.605281,0.1296575,5,0.1620718
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.035579,39.94025,32.6488,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,303.3097,0,0,0,1.035579,0,0,3.505263,3.33,8.313788,3.142865,4.365579,0,4.365579,10.25443,73.24577,0.140469,0.3755689,0.8284633,5,4.178444
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.175137,48.42117,32.25714,1.205156,1.205156,3.071548,0,1.003533,1.205156,180.4859,2.220446E-16,0,0,2.175137,0,0,1.866392,1.773072,3.948209,7.071886,3.948209,0,3.948209,14.00003,100,0.1404683,1.325672,1.740109,5,9.247023
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.640616,54.14929,33.77208,0.00959058,0.00959058,0,0,0,0.00959058,27533.44,2.630521,0,0,2.640616,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,0.01054964,2.112493,0,13.26589
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.839785,70.66307,37.41532,1.378928,1.378928,0,-1,0,1.378928,278.4616,2.388282,0,0,3.839785,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,1.516821,3.071828,0,14.46506
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.193453,79.8418,40.94772,1.812391,1.812391,0,-1,0,1.812391,231.3768,2.285672,0,0,4.193453,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,1.99363,3.354762,0,14.81873
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.163366,83.20057,43.56376,0,0,0,-1,0,0,0,4.163366,0,0,4.163366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,0,3.330693,0,14.78864
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.290946,75.03349,45.60339,0,0,0,-1,0,0,0,3.290946,0,0,3.290946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,0,2.632757,0,13.91622
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.962389,73.80479,47.55433,2.406804,2.406804,0,-1,0,2.406804,123.0839,0.4289109,0,0,2.962389,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,2.647484,2.369911,0,13.58766
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.373682,68.83421,48.55198,0.8236647,0.8236647,0,-1,0,0.8236647,288.1854,1.506666,0,0,2.373682,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,0.9060312,1.898945,0,12.99896
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.209631,67.35893,48.6776,0,0,0,-1,0,0,0,2.209631,0,0,2.209631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,0,1.767705,0,12.83491
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.170689,58.0326,48.7589,0,0,0,-1,0,0,0,1.170689,0,0,1.170689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404683,0,0.936551,0,11.79596
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04908226,48.1253,47.76125,0.7153801,0.7153801,0,-1,0,0.7153801,6.861005,0,1.110223E-16,0,0.04908226,0.7530317,0.7153801,0,0,0,10.62527,0,0.7039494,-0.7039494,13.258,94.69981,0.1404683,0.7869181,0.03926581,0,10.67436
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,45.76596,45.76596,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.782166,9.921325,0,1.18814,-1.18814,12.00559,85.75404,0.1404683,1.241607,0,0,9.921325
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,43.89631,43.89631,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.102322,8.733185,0,3.505263,-3.505263,8.310719,59.36216,0.1404683,3.734083,0,0,8.733185
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,41.94536,41.94536,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.997059,5.227921,0,0.6874022,-0.6874022,7.586133,54.18655,0.1404683,0.7183353,0,0,5.227921
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,40.26045,40.26045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.760839,4.540519,0,0,0,7.586133,54.18655,0.1404683,0,0,0,4.540519
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,38.55338,38.55338,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.760839,4.540519,0,0.5087122,-0.5087122,7.049903,50.35635,0.1404683,0.5316043,0,0,4.540519
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,37.45227,37.45227,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.326075,4.031807,0,0.2628652,-0.2628652,6.772819,48.37718,0.1404683,0.2746942,0,0,4.031807
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,36.58026,36.58026,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.618147,3.768941,0,0.2322893,-0.2322893,6.527964,46.62822,0.1404683,0.2427424,0,0,3.768941
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,35.70824,35.70824,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.876247,3.536652,0,0.3783664,-0.3783664,6.129131,43.77942,0.1404683,0.3953929,0,0,3.536652
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,34.91752,34.91752,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.296654,3.158286,0,0.3079848,-0.3079848,5.804487,41.46054,0.1404683,0.3218441,0,0,3.158286
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,34.29676,34.29676,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.638859,2.850301,0,0.1705614,-0.1705614,5.624699,40.17634,0.1404683,0.1782367,0,0,2.850301
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007679862,33.6837,33.63166,0,0,0,-1,0,0,0,0,0,0,0.007679862,0,0,0,0,8.828372,2.679739,0.007679862,0,0.007679862,5.631985,40.22838,0.140468,0,0.00614389,0,2.687419
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1463458,33.97462,32.98135,0.3580299,0.3580299,0,0,0,0.3580299,40.87531,0,5.551115E-17,0,0.1463458,0.3768736,0.3580299,0,0,8.820692,2.686651,0,0.2305277,-0.2305277,5.388987,38.49269,0.140468,0.3938329,0.1170767,0,2.832997
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.209873,41.15089,32.56751,0.07738353,0.07738353,0,0,0,0.07738353,1563.476,0,0,0,1.209873,0.08145635,0.07738353,0,0,9.076834,2.456124,1.128416,0,1.128416,6.459497,46.13917,0.1404167,0.08512188,0.9678981,0,3.665996
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.11928,47.86847,32.17585,0.9466531,0.9466531,0,0,0,0.9466531,223.8708,0,0,0,2.11928,0.996477,0.9466531,0,0,7.948418,3.471698,1.122803,0,1.122803,7.524681,53.74762,0.1403656,1.041318,1.695424,0,5.590978
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.805184,55.54071,33.69078,1.192718,1.192718,0,0,0,1.192718,235.1925,0,0,0,2.805184,1.255493,1.192718,0,0,6.825615,4.482221,1.549691,0,1.549691,8.994847,64.24878,0.1402953,1.31199,2.244148,0,7.287405
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.225859,64.00234,37.37098,1.626282,1.626282,0,-1,0,1.626282,198.3579,0,0,0,3.225859,1.711876,1.626282,0,0,5.275924,5.876943,1.513983,0,1.513983,10.43114,74.50798,0.1402266,1.78891,2.580687,0,9.102801
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.424418,70.58122,40.94772,0,0,0,-1,0,0,0,0,0,0,3.424418,0,0,0,0,3.761941,7.239528,3.424418,0,3.424418,13.67983,97.71284,0.1400715,0,2.739535,0,10.66395
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.442231,74.20038,43.6081,2.652168,2.652168,0,-1,0,2.652168,129.7893,0.3129522,0,0,3.442231,2.791756,2.652168,0,0,0.3375224,10.3215,0.3375224,0,0.3375224,14.00003,100,0.1400562,2.917385,2.753784,0,13.76373
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.28998,75.06979,45.64034,0.4795493,0.4795493,0,-1,0,0.4795493,686.0568,2.785192,0,0,3.28998,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1400562,0.5275042,2.631984,0,13.91525
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.960738,73.8417,47.59867,1.673746,1.673746,0,-1,0,1.673746,176.8929,1.1989,0,0,2.960738,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1400562,1.841121,2.368591,0,13.58601
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.470291,69.80917,48.55198,2.173924,2.173924,0,-1,0,2.173924,113.6328,0.1819506,0,0,2.470291,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1400562,2.391316,1.976233,0,13.09557
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.806015,63.5389,48.6776,1.065846,1.065846,0,-1,0,1.065846,169.4442,0.6840718,0,0,1.806015,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1400562,1.172431,1.444812,0,12.43129
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9632841,56.34726,48.80323,1.009595,1.009595,0,-1,0,1.009595,95.41297,0,0,0,0.9632841,1.062731,1.009595,0,0,0,10.62527,0,0.09944691,-0.09944691,13.8952,99.25124,0.1400562,1.110554,0.7706273,0,11.58856
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05132821,48.142,47.76125,3.498956,3.33,0,-1,0,3.33,1.541388,0,0.1689562,0.5188518,0.05132821,3.505263,3.33,0,0,0.1104966,10.52583,0,3.453935,-3.453935,10.25443,73.24581,0.1400562,3.848852,0.04106257,0,10.57716
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,45.76596,45.76596,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.948202,7.071892,0,1.946678,-1.946678,8.202456,58.58886,0.1400562,2.034278,0,0,7.071892
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,43.89631,43.89631,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.111177,5.125215,0,0.974252,-0.974252,7.175504,51.2535,0.1400562,1.018093,0,0,5.125215
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,41.92319,41.92319,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.19368,4.150962,0,3.505263,-3.505263,3.480633,24.86161,0.1400562,4.526854,0,0,4.150962
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,40.23828,40.23828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08842,0.6456993,0,0,0,3.480633,24.86161,0.1400562,0,0,0,0.6456993
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,38.51642,38.51642,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.08842,0.6456993,0,0.1878883,-0.1878883,3.282581,23.44696,0.1400562,0.1963433,0,0,0.6456993
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,37.39315,37.39315,0.4557945,0.4349204,0,-1,0,0.4349204,0,0,0.02087401,0.06645346,0,0.457811,0.4349204,0,0,11.29718,0.457811,0,0.457811,-0.457811,2.800006,20,0.1400562,0.5013739,0,0,0.457811
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,36.53592,36.53592,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400562,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,35.64174,35.64174,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400562,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,34.8584,34.8584,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400562,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,34.20808,34.20808,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400562,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01017588,33.6119,33.54299,0.3095026,0.009667087,0,-1,0,0.009667087,105.2632,0,0.2998355,0.3385195,0.01017588,0.01017588,0.009667087,0,0,11.80586,0,0,0,0,2.800006,20,0.1400562,0.3404529,0.008140705,0,0.01017588
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1607526,33.9689,32.87789,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.63816,0,0,0,0.1607526,0,0,3.505263,3.33,11.80586,0,3.490753,0,3.490753,6.111624,43.65437,0.1401579,0.4351276,0.1286021,5,0.1607526
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.216576,41.0918,32.46405,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,319.6278,0,0,0,1.216576,0,0,3.505263,3.33,8.315107,3.141677,4.546576,0,4.546576,10.42489,74.46332,0.1402102,0.4186851,0.9732612,5,4.358254
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.1253,47.80291,32.07239,0,0,1.729717,0,0.6372127,0,0,0,0,0,2.1253,0,0,1.729717,1.643231,3.768531,7.233596,3.768531,0,3.768531,14.00003,100,0.140087,0,1.70024,5,9.358896
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.550741,62.61799,33.58733,0.2916358,0.2916358,0,0,0,0.2916358,1217.526,3.243756,0,0,3.550741,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,0.3207994,2.840593,0,14.17601
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.859976,70.74768,37.30447,0,0,0,-1,0,0,0,3.859976,0,0,3.859976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,0,3.087981,0,14.48525
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.426717,70.55003,40.90338,1.337979,1.337979,0,-1,0,1.337979,256.1115,2.018318,0,0,3.426717,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,1.471777,2.741374,0,14.05199
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.556685,75.47581,43.56376,1.793065,1.793065,0,-1,0,1.793065,198.3578,1.669248,0,0,3.556685,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,1.972372,2.845348,0,14.18196
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.364573,75.88448,45.60339,0,0,0,-1,0,0,0,3.364573,0,0,3.364573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,0,2.691658,0,13.98985
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.191881,76.44757,47.59867,0.8227068,0.8227068,0,-1,0,0.8227068,387.9731,2.325874,0,0,3.191881,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,0.9049774,2.553505,0,13.81715
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.468985,69.79587,48.55198,1.369736,1.369736,0,-1,0,1.369736,180.2525,1.027157,0,0,2.468985,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,1.50671,1.975188,0,13.09426
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.80434,63.52351,48.6776,0.5014638,0.5014638,0,-1,0,0.5014638,359.8147,1.276484,0,0,1.80434,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,0.5516101,1.443472,0,12.42962
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9965276,56.62211,48.80323,0,0,0,-1,0,0,0,0.9965276,0,0,0.9965276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,0,0.7972221,0,11.6218
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1232327,48.63396,47.71692,0,0,0,-1,0,0,0,0.1232327,0,0,0.1232327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140087,0,0.09858613,0,10.74851
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,45.72902,45.72902,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.140087,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,43.85197,43.85197,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.140087,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,41.90102,41.90102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.140087,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,40.19394,40.19394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.140087,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,38.49426,38.49426,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.140087,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,37.37098,37.37098,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.140087,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,36.49897,36.49897,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.140087,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,35.60478,35.60478,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.140087,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,34.79189,34.79189,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.140087,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,34.14896,34.14896,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.140087,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03609551,33.72849,33.48387,0.07479371,0.07479371,0,-1,0,0.07479371,48.26009,0,0,0,0.03609551,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04263471,-0.04263471,5.831886,41.65624,0.140087,0.08227308,0.02887641,0,2.955024
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1658137,33.92164,32.7966,0.2405902,0.2405902,0,0,0,0.2405902,68.91958,0,0,0,0.1658137,0.2532528,0.2405902,0,0,8.609978,2.876294,0,0.08743908,-0.08743908,5.739717,40.99789,0.140087,0.2646492,0.132651,0,3.042108
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.331745,41.85019,32.3606,0.3792792,0.3792792,0,0,0,0.3792792,351.1252,0,0,0,1.331745,0.3992413,0.3792792,0,0,8.707132,2.788855,0.9325036,0,0.9325036,6.624367,47.31681,0.140045,0.4172071,1.065396,0,4.1206
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.317839,49.26618,31.94676,0.4391887,0.4391887,0,0,0,0.4391887,527.7547,0,0,0,2.317839,0.4623039,0.4391887,0,0,7.774629,3.628108,1.855535,0,1.855535,8.384683,59.89047,0.1399615,0.4831076,1.854271,0,5.945947
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.135914,58.38501,33.48387,1.455626,1.455626,0,0,0,1.455626,215.4341,0,0,0,3.135914,1.532238,1.455626,0,0,5.919094,5.29809,1.603677,0,1.603677,9.906064,70.75745,0.1398893,1.601188,2.508731,0,8.434004
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.993712,72.1637,37.20101,0.4436987,0.4436987,0,-1,0,0.4436987,900.0955,0,0,0,3.993712,0.4670512,0.4436987,0,0,4.315417,6.741399,3.52666,0,3.52666,13.25175,94.65515,0.139731,0.4880686,3.194969,0,10.73511
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.08309,78.27885,40.85904,1.749504,1.749504,0,-1,0,1.749504,233.3856,1.452751,0,0,4.08309,1.841583,1.749504,0,0,0.7887566,9.915393,0.7887566,0,0.7887566,14.00003,100,0.1396957,1.924454,3.266472,0,13.99848
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.445129,74.1189,43.51942,1.64136,1.64136,0,-1,0,1.64136,209.8948,1.717382,0,0,3.445129,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1396957,1.805496,2.756104,0,14.0704
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.599107,78.69183,45.60339,0,0,0,-1,0,0,0,3.599107,0,0,3.599107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396957,0,2.879285,0,14.22438
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.959962,73.77808,47.55433,1.960713,1.960713,0,-1,0,1.960713,150.9635,0.896053,0,0,2.959962,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1396957,2.156785,2.36797,0,13.58524
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.467678,69.78258,48.55198,1.613608,1.613608,0,-1,0,1.613608,152.9292,0.7691434,0,0,2.467678,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1396957,1.774969,1.974143,0,13.09295
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.803217,63.46371,48.63327,1.470881,1.470881,0,-1,0,1.470881,122.5944,0.2549216,0,0,1.803217,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1396957,1.617969,1.442573,0,12.42849
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9599698,56.2732,48.7589,0,0,0,-1,0,0,0,0.9599698,0,0,0.9599698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396957,0,0.7679759,0,11.58524
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05152058,48.09898,47.71692,0,0,0,-1,0,0,0,0.05152058,0,0,0.05152058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396957,0,0.04121646,0,10.6768
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,45.68468,45.68468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396957,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,43.81502,43.81502,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1396957,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,41.85668,41.85668,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1396957,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,40.15699,40.15699,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1396957,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,38.42775,38.42775,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1396957,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,37.28969,37.28969,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1396957,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,36.41029,36.41029,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1396957,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,35.52349,35.52349,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1396957,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,34.7106,34.7106,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1396957,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,34.06767,34.06767,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1396957,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01261503,33.46576,33.38041,0.280017,0.280017,0,-1,0,0.280017,4.505094,0,5.551115E-17,0,0.01261503,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2821397,-0.2821397,6.914427,49.38867,0.1396957,0.3080187,0.01009202,0,4.198038
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1777873,33.89925,32.69314,0.2286382,0.2286382,0,0,0,0.2286382,77.75924,0,0,0,0.1777873,0.2406718,0.2286382,0,0,7.468879,3.903283,0,0.06288446,-0.06288446,6.848141,48.9152,0.1396957,0.251502,0.1422299,0,4.08107
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.229447,40.94602,32.23497,0.3025102,0.3025102,0,0,0,0.3025102,406.4151,0,0,0,1.229447,0.3184318,0.3025102,0,0,7.538751,3.840399,0.9110153,0,0.9110153,7.712406,55.08851,0.1396549,0.3327613,0.9835577,0,5.069846
