Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.264731,62.9866,36.22554,1.265776,1.265776,0,-1,0,1.265776,257.9232,0,0,0,3.264731,1.332396,1.265776,0,0,3.280456,7.672864,1.932335,0,1.932335,12.72109,90.86473,0.1371375,1.392354,2.611785,0,10.93759
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.448191,69.86288,40.17916,0.53,0.53,0,-1,0,0.53,650.6022,1.542176,0,0,3.448191,0.5578947,0.53,0,0,1.348121,9.411965,1.348121,0,1.348121,14.00003,100,0.1370798,0.5829999,2.758553,0,12.86016
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.323607,84.78672,43.10558,0.6293792,0.6293792,0,-1,0,0.6293792,686.9637,3.661103,0,0,4.323607,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1370798,0.6923171,3.458885,0,14.94888
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.052718,84.14132,45.27084,2.172697,2.172697,0,-1,0,2.172697,186.5294,1.765668,0,0,4.052718,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1370798,2.389967,3.242174,0,14.67799
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.956024,73.42309,47.30308,0.966987,0.966987,0,-1,0,0.966987,305.6943,1.938143,0,0,2.956024,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1370798,1.063686,2.364819,0,13.5813
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.461328,69.37769,48.26377,1.995801,1.995801,0,-1,0,1.995801,123.3253,0.3604845,0,0,2.461328,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1370798,2.195381,1.969062,0,13.0866
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.794479,63.1034,48.38201,2.003,2.003,0,-1,0,2.003,89.58955,0,0,0,1.794479,2.108421,2.003,0,0,0,10.62527,0,0.3139423,-0.3139423,13.6691,97.63626,0.1370798,2.2033,1.435583,0,12.41975
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9515668,55.90053,48.47069,0.914648,0.914648,0,-1,0,0.914648,104.0364,0,0,0,0.9515668,0.9627874,0.914648,0,0,0.3488248,10.31133,0,0.01122062,-0.01122062,13.65728,97.55178,0.1370798,1.006113,0.7612534,0,11.2629
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07564135,47.95216,47.39175,0,0,0,-1,0,0,0,0,0,0,0.07564135,0,0,0,0,0.3612921,10.30011,0.07564135,0,0.07564135,13.72904,98.06435,0.1370766,0,0.06051308,0,10.37575
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01858325,45.28054,45.14521,1.135368,1.135368,0,-1,0,1.135368,1.63676,0,2.220446E-16,0,0.01858325,1.195124,1.135368,0,0,0.2856508,10.36819,0,1.176541,-1.176541,12.48885,89.20591,0.1370766,1.248905,0.0148666,0,10.38677
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,43.14992,43.14992,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.592919,9.191648,0,2.661141,-2.661141,9.683764,69.1696,0.1370766,2.780893,0,0,9.191648
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,41.1768,41.1768,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.549742,6.530506,0,0.7947538,-0.7947538,8.846019,63.18573,0.1370766,0.8305178,0,0,6.530506
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,39.42539,39.42539,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.432802,5.735752,0,0.6491475,-0.6491475,8.161757,58.29815,0.1370766,0.6783592,0,0,5.735752
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,37.68136,37.68136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154078,5.086605,0,0,0,8.161757,58.29815,0.1370766,0,0,0,5.086605
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,36.4768,36.4768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154078,5.086605,0,0,0,8.161757,58.29815,0.1370766,0,0,0,5.086605
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154078,5.086605,0,0,0,8.161757,58.29815,0.1370766,0,0,0,5.086605
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,34.5628,34.5628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154078,5.086605,0,0,0,8.161757,58.29815,0.1370766,0,0,0,5.086605
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,33.66862,33.66862,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.154078,5.086605,0,0.07055202,-0.07055202,8.087389,57.76695,0.1370766,0.07372686,0,0,5.086605
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,32.96657,32.96657,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.232469,5.016053,0,0.05551575,-0.05551575,8.028871,57.34896,0.1370766,0.05801396,0,0,5.016053
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03692443,32.44632,32.19801,0.3622326,0.3622326,0,-1,0,0.3622326,10.19357,0,0,0,0.03692443,0.3812975,0.3622326,0,0,6.294153,4.960537,0,0.344373,-0.344373,7.66587,54.7561,0.1370766,0.3984559,0.02953955,0,4.997461
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2505174,33.05378,31.36295,0.1097363,0.1097363,0,0,0,0.1097363,228.2904,0,0,0,0.2505174,0.1155119,0.1097363,0,0,6.676789,4.616164,0.1350056,0,0.1350056,7.793947,55.67094,0.1370708,0.1207099,0.2004139,0,4.866681
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.563244,41.97115,30.82348,0,0,0,0,0,0,0,0,0,0,1.563244,0,0,0,0,6.541784,4.737669,1.563244,0,1.563244,9.27697,66.26394,0.137004,0,1.250595,0,6.300912
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.183696,46.33102,30.32097,0,0,0,0,0,0,0,0,0,0,2.183696,0,0,0,0,4.97854,6.144588,2.183696,0,2.183696,11.34861,81.06131,0.1369108,0,1.746957,0,8.328284
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.860811,54.12272,32.05022,0.9953563,0.9953563,0,0,0,0.9953563,287.4158,0,0,0,2.860811,1.047744,0.9953563,0,0,2.794844,8.109915,1.813067,0,1.813067,13.06863,93.34719,0.1368335,1.094892,2.288649,0,10.97073
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.268423,62.82383,36.06296,1.054548,1.054548,0,-1,0,1.054548,309.9358,1.176595,0,0,3.268423,1.110051,1.054548,0,0,0.9817765,9.741675,0.9817765,0,0.9817765,14.00003,100,0.1367917,1.160003,2.614738,0,13.0101
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.45081,69.73148,40.05353,0,0,0,-1,0,0,0,3.45081,0,0,3.45081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367917,0,2.760648,0,14.07609
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.454475,73.58548,43.02429,1.60188,1.60188,0,-1,0,1.60188,215.6513,1.768286,0,0,3.454475,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1367917,1.762068,2.76358,0,14.07975
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.293017,74.51755,45.18216,1.452469,1.452469,0,-1,0,1.452469,226.7185,1.764102,0,0,3.293017,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1367917,1.597716,2.634413,0,13.91829
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.957468,73.28314,47.17745,0.5904674,0.5904674,0,-1,0,0.5904674,500.8689,2.335923,0,0,2.957468,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1367917,0.6495141,2.365974,0,13.58274
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.461699,69.27678,48.17509,0.6473927,0.6473927,0,-1,0,0.6473927,380.2483,1.780233,0,0,2.461699,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1367917,0.7121319,1.96936,0,13.08697
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.794529,63.01324,48.30072,0.2899497,0.2899497,0,-1,0,0.2899497,618.9104,1.489318,0,0,1.794529,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1367917,0.3189447,1.435623,0,12.4198
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9516452,55.80782,48.38201,0,0,0,-1,0,0,0,0.9516452,0,0,0.9516452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367917,0,0.7613161,0,11.57692
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.0778166,47.87933,47.30308,1.535212,1.535212,0,-1,0,1.535212,5.068785,0,2.220446E-16,0,0.0778166,1.616013,1.535212,0,0,0,10.62527,0,1.538196,-1.538196,12.37863,88.41859,0.1367917,1.688733,0.06225328,0,10.70309
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02042625,45.16823,45.01958,0.9051016,0.9051016,0,-1,0,0.9051016,2.256791,0,0,0,0.02042625,0.9527385,0.9051016,0,0,1.709107,9.087078,0,0.9323123,-0.9323123,11.39588,81.399,0.1367917,0.9956117,0.016341,0,9.107504
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,43.02429,43.02429,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.745009,8.154766,0,2.272099,-2.272099,9.000881,64.29188,0.1367917,2.374343,0,0,8.154766
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,41.05118,41.05118,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.269563,5.882667,0,1.649568,-1.649568,7.262084,51.87193,0.1367917,1.723799,0,0,5.882667
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,39.29976,39.29976,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.102417,4.233099,0,0.4836628,-0.4836628,6.752259,48.23032,0.1367917,0.5054276,0,0,4.233099
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,37.55573,37.55573,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.63982,3.749436,0,0.04496639,-0.04496639,6.70486,47.89176,0.1367917,0.04698987,0,0,3.749436
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,36.329,36.329,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.689783,3.70447,0,0.1501957,-0.1501957,6.54654,46.7609,0.1367917,0.1569545,0,0,3.70447
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,35.37569,35.37569,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.856667,3.554274,0,0.3521352,-0.3521352,6.175356,44.1096,0.1367917,0.3679813,0,0,3.554274
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,34.40022,34.40022,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.247928,3.202139,0,0.2105349,-0.2105349,5.953433,42.52444,0.1367917,0.220009,0,0,3.202139
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,33.52821,33.52821,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.481855,2.991604,0,0.0501115,-0.0501115,5.900611,42.14714,0.1367917,0.05236652,0,0,2.991604
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,32.7966,32.7966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.537535,2.941493,0,0,0,5.900611,42.14714,0.1367917,0,0,0,2.941493
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03400575,32.27866,32.05022,0.4432181,0.4432181,0,-1,0,0.4432181,7.672465,0,0,0,0.03400575,0.4665453,0.4432181,0,0,8.537535,2.941493,0,0.4325396,-0.4325396,5.444674,38.89045,0.1367917,0.4875399,0.0272046,0,2.975498
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2231125,32.70305,31.20037,0.368434,0.368434,0,0,0,0.368434,60.55698,0,0,0,0.2231125,0.3878253,0.368434,0,0,9.018135,2.508953,0,0.1647128,-0.1647128,5.271052,37.6503,0.1367917,0.4052774,0.17849,0,2.732065
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.282164,39.66571,30.65352,0,0,0,0,0,0,0,0,0,0,1.282164,0,0,0,0,9.201149,2.34424,1.282164,0,1.282164,6.487419,46.33862,0.1367372,0,1.025731,0,3.626404
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.187891,46.15935,30.13622,1.301731,1.301731,0,0,0,1.301731,168.0754,0,0,0,2.187891,1.370243,1.301731,0,0,7.918985,3.498188,0.8176471,0,0.8176471,7.263107,51.87923,0.1367024,1.431904,1.750312,0,5.686078
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.864645,53.95806,31.88025,1.626347,1.626347,0,0,0,1.626347,176.1398,0,0,0,2.864645,1.711944,1.626347,0,0,7.101338,4.23407,1.152701,0,1.152701,8.356655,59.69028,0.1366534,1.788982,2.291716,0,7.098715
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.271643,62.67448,35.91516,1.20749,1.20749,0,-1,0,1.20749,270.9458,0,0,0,3.271643,1.271042,1.20749,0,0,5.948637,5.271501,2.000601,0,2.000601,10.25459,73.24694,0.1365684,1.328239,2.617315,0,8.543144
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.45381,69.57602,39.90574,0.2372115,0.2372115,0,-1,0,0.2372115,1456.004,0,0,0,3.45381,0.2496963,0.2372115,0,0,3.948036,7.072042,3.204114,0,3.204114,13.29428,94.95896,0.1364326,0.2609327,2.763048,0,10.52585
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.457719,73.40282,42.85432,2.599492,2.599492,0,-1,0,2.599492,133.0152,0,0,0,3.457719,2.736307,2.599492,0,0,0.7439222,9.955744,0.7214117,0,0.7214117,13.97867,99.84747,0.1364021,2.859441,2.766175,0,13.41346
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.294871,74.37791,45.05653,0.8532741,0.8532741,0,-1,0,0.8532741,386.1445,2.374177,0,0,3.294871,0.8981833,0.8532741,0,0,0.02251047,10.60501,0.02251047,0,0.02251047,14.00003,100,0.1364011,0.9386016,2.635897,0,13.89989
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.958029,73.18853,47.09616,0.8300968,0.8300968,0,-1,0,0.8300968,356.3474,2.084243,0,0,2.958029,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1364011,0.9131065,2.366423,0,13.5833
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.462,69.18389,48.0938,1.37037,1.37037,0,-1,0,1.37037,179.6596,1.019506,0,0,2.462,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1364011,1.507407,1.9696,0,13.08727
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.794678,62.924,48.21943,1.054829,1.054829,0,-1,0,1.054829,170.1393,0.6843318,0,0,1.794678,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1364011,1.160312,1.435742,0,12.41995
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.951833,55.7238,48.30072,1.759741,1.759741,0,-1,0,1.759741,54.08939,0,0,0,0.951833,1.852359,1.759741,0,0,0,10.62527,0,0.9005256,-0.9005256,13.05079,93.21975,0.1364011,1.935715,0.7614664,0,11.57711
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07999754,47.76942,47.17745,0.1668641,0.1668641,0,-1,0,0.1668641,47.94172,0,0,0,0.07999754,0.1756465,0.1668641,0,0,1.000584,9.724749,0,0.09564891,-0.09564891,12.94997,92.49959,0.1364011,0.1835506,0.06399804,0,9.804746
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02235114,45.05649,44.89395,3.287296,3.287296,0,-1,0,3.287296,0.6799246,0,0,0.2860259,0.02235114,3.460312,3.287296,0,0,1.106861,9.6291,0,3.437961,-3.437961,9.326039,66.61443,0.1364011,3.616026,0.01788091,0,9.651451
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,42.85432,42.85432,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.926817,6.191139,0,1.785176,-1.785176,7.444299,53.17346,0.1364011,1.865508,0,0,6.191139
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,40.90338,40.90338,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.910346,4.405963,0,1.554671,-1.554671,5.805532,41.468,0.1364011,1.624631,0,0,4.405963
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,39.15935,39.15935,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.637757,2.851292,0,1.636679,-1.636679,4.080321,29.14509,0.1364011,1.710329,0,0,2.851292
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,37.41532,37.41532,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.45629,1.214614,0,0.3249455,-0.3249455,3.737798,26.69851,0.1364011,0.3395681,0,0,1.214614
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,36.16642,36.16642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81734,0.8896681,0,0,0,3.737798,26.69851,0.1364011,0,0,0,0.8896681
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,35.20573,35.20573,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.81734,0.8896681,0,0.3880151,-0.3880151,3.328794,23.77705,0.1364011,0.4054757,0,0,0.8896681
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,34.23025,34.23025,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.24847,0.501653,0,0.1230508,-0.1230508,3.199087,22.85058,0.1364011,0.128588,0,0,0.501653
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,33.35824,33.35824,0.5512813,0.3596722,0,-1,0,0.3596722,0,0,0.1916092,0.2467373,0,0.3786023,0.3596722,0,0,11.38519,0.3786023,0,0.3786023,-0.3786023,2.800006,20,0.1364011,0.6064094,0,0,0.3786023
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,32.63402,32.63402,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364011,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06868057,32.32699,31.86547,0.3537942,0.06524654,0,-1,0,0.06524654,105.2632,0,0.2885476,0.3761243,0.06868057,0.06868057,0.06524654,0,0,11.80586,0,0,0,0,2.800006,20,0.1364011,0.3891736,0.05494446,0,0.06868057
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3587407,33.4576,31.0304,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,86.25833,0,0,0,0.3587407,0,0,3.505263,3.33,11.80586,0,3.688741,0,3.688741,6.299452,44.996,0.1364963,0.4574802,0.2869925,5,0.3587407
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.089906,38.05332,30.46877,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,223.6557,0,0,0,1.089906,0,0,3.505263,3.33,8.11712,3.319867,4.419906,0,4.419906,10.49254,74.94659,0.1365671,0.5360458,0.8719249,5,4.409773
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.491953,48.47651,29.95147,0,0,1.268696,0,0.5113539,0,0,0,0,0,2.491953,0,0,1.268696,1.205261,3.697213,7.297782,3.697213,0,3.697213,14.00003,100,0.1364127,0,1.993562,5,9.789735
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.612681,60.87778,31.6955,2.17997,2.17997,0,0,0,2.17997,165.7216,1.317976,0,0,3.612681,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1364127,2.397967,2.890144,0,14.23796
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.275004,62.50837,35.75258,1.829887,1.829887,0,-1,0,1.829887,178.973,1.348807,0,0,3.275004,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1364127,2.012876,2.620003,0,13.90028
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.457193,69.39652,39.73577,0,0,0,-1,0,0,0,3.457193,0,0,3.457193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364127,0,2.765755,0,14.08247
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.459845,73.26474,42.7287,0.06259785,0.06259785,0,-1,0,0.06259785,5527.1,3.393953,0,0,3.459845,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1364127,0.06885763,2.767876,0,14.08512
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.296521,74.24542,44.93829,2.128364,2.128364,0,-1,0,2.128364,154.8852,1.056138,0,0,3.296521,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1364127,2.3412,2.637217,0,13.9218
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.959477,73.0487,46.97053,0.2899242,0.2899242,0,-1,0,0.2899242,1020.776,2.654294,0,0,2.959477,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1364127,0.3189166,2.367582,0,13.58475
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.463065,69.04643,47.96817,0.2931736,0.2931736,0,-1,0,0.2931736,840.1388,2.154461,0,0,2.463065,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1364127,0.322491,1.970452,0,13.08834
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.143237,66.04474,48.0938,1.614305,1.614305,0,-1,0,1.614305,132.7653,0.4439683,0,0,2.143237,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1364127,1.775736,1.71459,0,12.76851
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8704209,54.92703,48.17509,1.768,1.768,0,-1,0,1.768,49.23194,0,0,0,0.8704209,1.861053,1.768,0,0,0,10.62527,0,0.9906321,-0.9906321,12.95581,92.54131,0.1364127,1.9448,0.6963367,0,11.4957
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07654147,47.66217,47.09616,0,0,0,-1,0,0,0,0,0,0,0.07654147,0,0,0,0,1.100702,9.634642,0.07654147,0,0.07654147,13.02842,93.05998,0.1364095,0,0.06123318,0,9.711184
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03632609,45.03244,44.76832,1.327731,1.327731,0,-1,0,1.327731,2.735953,0,2.220446E-16,0,0.03632609,1.397611,1.327731,0,0,1.024161,9.703529,0,1.361285,-1.361285,11.5935,82.81057,0.1364095,1.460504,0.02906087,0,9.739856
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,42.7287,42.7287,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.5367,8.342244,0,0.07362324,-0.07362324,11.5159,82.25625,0.1364095,0.07693629,0,0,8.342244
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,40.75558,40.75558,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.618504,8.26862,0,1.179628,-1.179628,10.27246,73.37457,0.1364095,1.232711,0,0,8.26862
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,39.01155,39.01155,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.929202,7.088993,0,1.331069,-1.331069,8.86939,63.35266,0.1364095,1.390967,0,0,7.088993
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,37.26752,37.26752,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.408167,5.757924,0,0.4883782,-0.4883782,8.354594,59.67555,0.1364095,0.5103552,0,0,5.757924
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,35.99645,35.99645,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.95081,5.269545,0,0.5022167,-0.5022167,7.825211,55.89425,0.1364095,0.5248165,0,0,5.269545
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,35.04315,35.04315,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.508829,4.767329,0,0.3183288,-0.3183288,7.489663,53.49749,0.1364095,0.3326536,0,0,4.767329
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,34.06767,34.06767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.862527,4.449,0,0,0,7.489663,53.49749,0.1364095,0,0,0,4.449
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,33.17349,33.17349,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.862527,4.449,0,0.007211637,-0.007211637,7.482061,53.44319,0.1364095,0.007536161,0,0,4.449
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,32.44188,32.44188,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.87054,4.441788,0,0.2464691,-0.2464691,7.22226,51.58747,0.1364095,0.2575602,0,0,4.441788
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04292912,31.96117,31.67333,0,0,0,-1,0,0,0,0,0,0,0.04292912,0,0,0,0,7.144395,4.195319,0.04292912,0,0.04292912,7.262986,51.87837,0.1364077,0,0.0343433,0,4.238248
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2506482,32.53204,30.84566,0,0,0,0,0,0,0,0,0,0,0.2506482,0,0,0,0,7.101466,4.233955,0.2506482,0,0.2506482,7.500772,53.57684,0.1363971,0,0.2005185,0,4.484603
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.290004,39.33254,30.28402,0.08061519,0.08061519,0,0,0,0.08061519,1600.2,0,0,0,1.290004,0.0848581,0.08061519,0,0,6.850817,4.459538,1.205146,0,1.205146,8.644074,61.74326,0.1363463,0.08867671,1.032004,0,5.749543
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.19583,45.78751,29.74455,0,0,0,0,0,0,0,0,0,0,2.19583,0,0,0,0,5.645671,5.54417,2.19583,0,2.19583,10.72722,76.62286,0.1362538,0,1.756664,0,7.74
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.872197,53.59297,31.51075,0.8810188,0.8810188,0,0,0,0.8810188,326.0085,0,0,0,2.872197,0.9273883,0.8810188,0,0,3.449841,7.520417,1.944808,0,1.944808,12.57223,89.80145,0.136172,0.9691207,2.297757,0,10.39261
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.278811,62.31041,35.56044,0.2894284,0.2894284,0,-1,0,0.2894284,1132.857,1.469117,0,0,3.278811,0.3046614,0.2894284,0,0,1.505032,9.270745,1.505032,0,1.505032,14.00003,100,0.1361088,0.3183712,2.623049,0,12.54956
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.459785,69.24604,39.59536,0.2954014,0.2954014,0,-1,0,0.2954014,1171.215,3.148836,0,0,3.459785,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1361088,0.3249415,2.767828,0,14.08506
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.461722,73.13339,42.61045,0.310021,0.310021,0,-1,0,0.310021,1116.609,3.135385,0,0,3.461722,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1361088,0.3410231,2.769378,0,14.087
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.298302,74.105,44.81266,1.017009,1.017009,0,-1,0,1.017009,324.3138,2.227766,0,0,3.298302,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1361088,1.11871,2.638642,0,13.92358
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.69735,81.61007,46.8449,0,0,0,-1,0,0,0,3.69735,0,0,3.69735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361088,0,2.95788,0,14.32262
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.119252,75.92412,47.84254,1.771809,1.771809,0,-1,0,1.771809,176.049,1.254189,0,0,3.119252,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1361088,1.94899,2.495401,0,13.74453
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.796282,62.65864,47.96817,0,0,0,-1,0,0,0,1.796282,0,0,1.796282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361088,0,1.437025,0,12.42156
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.175584,57.32462,48.05685,1.102177,1.102177,0,-1,0,1.102177,106.6602,0.0153975,0,0,1.175584,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1361088,1.212395,0.9404672,0,11.80086
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08430568,47.59368,46.97053,0.9965764,0.9965764,0,-1,0,0.9965764,8.45953,0,1.110223E-16,0,0.08430568,1.049028,0.9965764,0,0,0,10.62527,0,0.9647222,-0.9647222,12.98312,92.7364,0.1361088,1.096234,0.06744455,0,10.70958
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02644139,44.83471,44.64269,0.8347158,0.8347158,0,-1,0,0.8347158,3.167711,0,0,0,0.02644139,0.8786483,0.8347158,0,0,1.071913,9.660552,0,0.8522069,-0.8522069,12.08482,86.31995,0.1361088,0.9181874,0.02115311,0,9.686994
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,42.57351,42.57351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01881,8.808345,0,0,0,12.08482,86.31995,0.1361088,0,0,0,8.808345
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,40.593,40.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01881,8.808345,0,0,0,12.08482,86.31995,0.1361088,0,0,0,8.808345
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,38.84897,38.84897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01881,8.808345,0,0,0,12.08482,86.31995,0.1361088,0,0,0,8.808345
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,37.09755,37.09755,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.01881,8.808345,0,0.1146622,-0.1146622,11.96395,85.45663,0.1361088,0.119822,0,0,8.808345
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,35.83387,35.83387,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.146212,8.693683,0,0.3787375,-0.3787375,11.56473,82.60503,0.1361088,0.3957807,0,0,8.693683
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,34.87318,34.87318,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.567032,8.314945,0,0.6342956,-0.6342956,10.89612,77.82928,0.1361088,0.6628389,0,0,8.314945
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,33.87553,33.87553,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.271805,7.68065,0,0.1009208,-0.1009208,10.78974,77.06943,0.1361088,0.1054623,0,0,7.68065
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,32.98135,32.98135,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.383939,7.579729,0,0.9285318,-0.9285318,9.810983,70.07831,0.1361088,0.9703157,0,0,7.579729
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,32.25714,32.25714,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.415641,6.651197,0,0.3652188,-0.3652188,9.426008,67.3285,0.1361088,0.3816537,0,0,6.651197
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04232647,31.74985,31.46641,0.4089905,0.4089905,0,-1,0,0.4089905,10.34901,0,5.551115E-17,0,0.04232647,0.4305163,0.4089905,0,0,4.82144,6.285978,0,0.3881898,-0.3881898,9.016821,64.40573,0.1361088,0.4498895,0.03386118,0,6.328305
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3838195,33.23206,30.63873,0.4312507,0.4312507,0,0,0,0.4312507,89.00147,0,0,0,0.3838195,0.4539481,0.4312507,0,0,5.252762,5.897789,0,0.07012864,-0.07012864,8.942899,63.87772,0.1361088,0.4743758,0.3070556,0,6.281608
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1337781,30.96875,30.0771,0.6140943,0.6140943,0,0,0,0.6140943,21.78461,0,0,0,0.1337781,0.6464151,0.6140943,0,0,5.330682,5.82766,0,0.512637,-0.512637,8.402532,60.01796,0.1361088,0.6755037,0.1070225,0,5.961438
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.042542,36.73379,29.53763,1.226335,1.226335,0,0,0,1.226335,85.0128,0,0,0,1.042542,1.290879,1.226335,0,0,5.900279,5.315023,0,0.2483371,-0.2483371,8.140761,58.14818,0.1361088,1.348968,0.8340333,0,6.357564
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.464645,41.73272,31.30383,0.5061336,0.5061336,0,0,0,0.5061336,289.3791,0,0,0,1.464645,0.5327722,0.5061336,0,0,6.176209,5.066686,0.9318728,0,0.9318728,9.024814,64.46282,0.1360697,0.556747,1.171716,0,6.531331
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.661594,66.04356,35.37569,0.6744263,0.6744263,0,-1,0,0.6744263,542.9199,0,0,0,3.661594,0.7099225,0.6744263,0,0,5.244337,5.905371,2.951672,0,2.951672,11.82502,84.46423,0.1359459,0.741869,2.929276,0,9.566966
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.462429,69.08674,39.44756,1.151853,1.151853,0,-1,0,1.151853,300.5966,0,0,0,3.462429,1.212476,1.151853,0,0,2.292665,8.561876,2.249953,0,2.249953,13.95951,99.71057,0.1358517,1.267038,2.769943,0,12.02431
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.014608,79.67134,42.48483,0,0,0,-1,0,0,0,3.971896,0,0,4.014608,0,0,0,0,0.04271172,10.58683,0.04271172,0,0.04271172,14.00003,100,0.1358499,0,3.211686,0,14.60144
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.696311,78.71108,44.72398,0.4780967,0.4780967,0,-1,0,0.4780967,773.1306,3.193052,0,0,3.696311,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1358499,0.5259063,2.957049,0,14.32159
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.719848,70.18852,46.71927,1.326548,1.326548,0,-1,0,1.326548,205.032,1.323482,0,0,2.719848,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1358499,1.459203,2.175879,0,13.34512
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.085618,75.43908,47.76125,0.6255758,0.6255758,0,-1,0,0.6255758,493.2445,2.427118,0,0,3.085618,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1358499,0.6881334,2.468495,0,13.71089
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.830587,62.88119,47.88688,1.611109,1.611109,0,-1,0,1.611109,113.6227,0.1346821,0,0,1.830587,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1358499,1.77222,1.464469,0,12.45586
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4735914,51.56057,47.96817,0.1021451,0.1021451,0,-1,0,0.1021451,463.6457,0.3660703,0,0,0.4735914,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1358499,0.1123596,0.3788731,0,11.09887
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2461597,48.67722,46.8449,0.9073648,0.9073648,0,-1,0,0.9073648,27.12908,0,1.110223E-16,0,0.2461597,0.9551208,0.9073648,0,0,0,10.62527,0,0.7089611,-0.7089611,13.25272,94.66208,0.1358499,0.9981012,0.1969278,0,10.87143
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09470151,45.20639,44.51706,1.312584,1.312584,0,-1,0,1.312584,7.214892,0,2.220446E-16,0,0.09470151,1.381667,1.312584,0,0,0.7877345,9.916313,0,1.286966,-1.286966,11.89614,84.97224,0.1358499,1.443842,0.07576121,0,10.01101
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,42.41832,42.41832,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.217696,8.629348,0,0.8082387,-0.8082387,11.04418,78.88683,0.1358499,0.8446094,0,0,8.629348
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,40.42303,40.42303,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.11574,7.821109,0,2.185973,-2.185973,8.73996,62.42816,0.1358499,2.284342,0,0,7.821109
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,38.70117,38.70117,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.544599,5.635136,0,3.505263,-3.505263,5.045088,36.03627,0.1358499,4.024223,0,0,5.635136
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,36.95714,36.95714,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.439335,2.129873,0,0.8188866,-0.8188866,4.181906,29.8707,0.1358499,0.8557366,0,0,2.129873
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,35.68607,35.68607,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.34921,1.310986,0,0.04054049,-0.04054049,4.139173,29.56546,0.1358499,0.04236481,0,0,1.310986
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,34.7106,34.7106,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.39425,1.270445,0,0.9121094,-0.9121094,3.177725,22.69799,0.1358499,0.9531543,0,0,1.270445
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,33.71296,33.71296,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.40771,0.358336,0,0.1250902,-0.1250902,3.045868,21.75616,0.1358499,0.1307192,0,0,0.358336
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,32.81877,32.81877,0.8742456,0.2215836,0,-1,0,0.2215836,0,0,0.652662,0.7400866,0,0.2332459,0.2215836,0,0,11.5467,0.2332459,0,0.2332459,-0.2332459,2.800006,20,0.1358499,0.9616702,0,0,0.2332459
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,32.09455,32.09455,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358499,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04380011,31.59687,31.30383,0.1644467,0.0416101,0,-1,0,0.0416101,105.2632,0,0.1228366,0.1725693,0.04380011,0.04380011,0.0416101,0,0,11.80586,0,0,0,0,2.800006,20,0.1358499,0.1808913,0.03504009,0,0.04380011
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2431288,32.1227,30.49094,0,0,0,0,0,0,0,0,0,0,0.2431288,0,0,0,0,11.80586,0,0.2431288,0,0.2431288,3.030658,21.64751,0.1358397,0,0.194503,0,0.2431288
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.120317,37.68561,29.90713,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,201.2119,0,0,0,1.120317,0,0,3.505263,3.33,11.56273,0.2188159,4.450316,0,4.450316,7.252599,51.80417,0.1359161,0.6124627,0.8962532,5,1.339132
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.338425,46.53458,29.36766,2.100011,2.100011,4.650043,0,1.434462,2.100011,111.353,0,0,0,2.338425,0,0,2.550032,2.422531,7.112415,4.224101,4.760955,0,4.760955,11.76924,84.06581,0.1360341,2.310012,1.87074,5,6.562525
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.698008,61.03865,31.13386,0.8780375,0.8780375,0,0,0,0.8780375,421.1675,0.4222986,0,0,3.698008,0.92425,0.8780375,0,0,2.35146,8.508961,2.35146,0,2.35146,14.00003,100,0.135936,0.9658412,2.958407,0,12.20697
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.285338,61.93994,35.20573,0.103948,0.103948,0,-1,0,0.103948,3160.559,3.175919,0,0,3.285338,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.135936,0.1143428,2.62827,0,13.91061
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.465297,68.91109,39.28498,1.777645,1.777645,0,-1,0,1.777645,194.9375,1.594092,0,0,3.465297,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.135936,1.95541,2.772238,0,14.09057
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.466125,72.83044,42.33703,0.8202006,0.8202006,0,-1,0,0.8202006,422.5948,2.602756,0,0,3.466125,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.135936,0.9022206,2.7729,0,14.0914
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.300783,73.86867,44.60574,0.8135038,0.8135038,0,-1,0,0.8135038,405.7489,2.444463,0,0,3.300783,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.135936,0.8948542,2.640626,0,13.92606
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.426722,77.91974,46.60103,1.780952,1.780952,0,-1,0,1.780952,192.4096,1.552036,0,0,3.426722,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.135936,1.959047,2.741378,0,14.052
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.503289,69.06024,47.63562,1.340591,1.340591,0,-1,0,1.340591,186.7302,1.09214,0,0,2.503289,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.135936,1.474651,2.002631,0,13.12856
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.797828,62.44219,47.76125,1.219153,1.219153,0,-1,0,1.219153,147.4654,0.5145094,0,0,1.797828,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.135936,1.341068,1.438263,0,12.4231
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.928247,55.04893,47.84254,0.5149881,0.5149881,0,-1,0,0.5149881,180.2463,0.3861543,0,0,0.928247,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.135936,0.566487,0.7425976,0,11.55352
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2152884,48.31807,46.71927,0.2572925,0.2572925,0,-1,0,0.2572925,83.67457,0,0,0,0.2152884,0.2708342,0.2572925,0,0,0,10.62527,0,0.05554583,-0.05554583,13.94148,99.58179,0.135936,0.2830218,0.1722307,0,10.84056
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03191658,44.62289,44.39144,0,0,0,-1,0,0,0,0,0,0,0.03191658,0,0,0,0,0.06171758,10.56973,0.03191658,0,0.03191658,13.97176,99.79806,0.1359347,0,0.02553327,0,10.60164
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,42.27791,42.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.029801,10.59845,0,0,0,13.97176,99.79806,0.1359347,0,0,0,10.59845
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,40.28262,40.28262,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.029801,10.59845,0,0.8333853,-0.8333853,13.09329,93.52332,0.1359347,0.8708877,0,0,10.59845
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,38.55338,38.55338,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9557847,9.765068,0,2.603489,-2.603489,10.34897,73.92109,0.1359347,2.720646,0,0,9.765068
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,36.80935,36.80935,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.84855,7.161579,0,0.5445457,-0.5445457,9.774971,69.82108,0.1359347,0.5690503,0,0,7.161579
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.453601,6.617033,0,0,0,9.774971,69.82108,0.1359347,0,0,0,6.617033
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,34.5628,34.5628,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.453601,6.617033,0,0.5038772,-0.5038772,9.243838,66.02728,0.1359347,0.5265517,0,0,6.617033
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,33.56516,33.56516,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.013464,6.113156,0,0.3588527,-0.3588527,8.865574,63.3254,0.1359347,0.375001,0,0,6.113156
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,32.67097,32.67097,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.412189,5.754303,0,0.2176895,-0.2176895,8.636109,61.68637,0.1359347,0.2274856,0,0,5.754303
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,31.92459,31.92459,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.654067,5.536614,0,0.07276493,-0.07276493,8.559408,61.13851,0.1359347,0.07603936,0,0,5.536614
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1543114,32.19213,31.15603,0.217557,0.217557,0,-1,0,0.217557,70.92918,0,2.775558E-17,0,0.1543114,0.2290074,0.217557,0,0,5.734917,5.463849,0,0.07469597,-0.07469597,8.480672,60.57611,0.1359347,0.2393127,0.1234491,0,5.618161
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2271744,31.84309,30.32097,0.192784,0.192784,0,0,0,0.192784,117.8388,0,0,0,0.2271744,0.2029306,0.192784,0,0,5.817912,5.389153,0.02424385,0,0.02424385,8.503672,60.74039,0.1359336,0.2120624,0.1817395,0,5.616327
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.968619,36.41748,29.74455,0.262623,0.262623,0,0,0,0.262623,368.8249,0,0,0,0.968619,0.2764453,0.262623,0,0,5.793668,5.410973,0.6921738,0,0.6921738,9.160325,65.43076,0.1359048,0.2888853,0.7748953,0,6.379591
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.006572,36.12714,29.20509,1.534175,1.534175,0,0,0,1.534175,65.61,0,0,0,1.006572,1.614921,1.534175,0,0,5.101495,6.033929,0,0.6083488,-0.6083488,8.51907,60.85037,0.1359048,1.687592,0.8052576,0,7.040501
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.882123,53.02398,30.94911,0,0,0,0,0,0,0,0,0,0,2.882123,0,0,0,0,5.777438,5.42558,2.882123,0,2.882123,11.25329,80.38049,0.1357847,0,2.305698,0,8.307703
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.568148,64.63097,35.04315,0.8764817,0.8764817,0,-1,0,0.8764817,407.099,0,0,0,3.568148,0.9226122,0.8764817,0,0,2.895315,8.01949,2.645536,0,2.645536,13.76307,98.30743,0.1356747,0.9641298,2.854519,0,11.58764
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.635103,70.56886,39.11501,1.505842,1.505842,0,-1,0,1.505842,241.4001,1.800228,0,0,3.635103,1.585096,1.505842,0,0,0.249779,10.40047,0.249779,0,0.249779,14.00003,100,0.1356643,1.656426,2.908083,0,14.03558
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.628814,54.81458,42.18923,0,0,0,-1,0,0,0,1.628814,0,0,1.628814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356643,0,1.303051,0,12.25409
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.46051,75.48766,44.43578,0.9234307,0.9234307,0,-1,0,0.9234307,374.7449,2.488477,0,0,3.46051,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1356643,1.015774,2.768408,0,14.08578
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.414409,77.60764,46.4754,3.178375,3.178375,0,-1,0,3.178375,107.4262,0.06875101,0,0.1662123,3.414409,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0.1356643,3.496212,2.731527,0,14.03968
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.852311,62.65869,47.50999,1.781827,1.781827,0,-1,0,1.781827,103.9557,0,0,0,1.852311,1.875607,1.781827,0,0,0,10.62527,0,0.02329602,-0.02329602,13.97547,99.8246,0.1356643,1.96001,1.481849,0,12.47759
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.130931,56.50184,47.63562,1.731098,1.731098,0,-1,0,1.731098,65.33029,0,0,0,1.130931,1.822208,1.731098,0,0,0.02588447,10.60198,0,0.691277,-0.691277,13.2468,94.61983,0.1356643,1.904208,0.9047452,0,11.73291
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9745346,55.29517,47.71692,2.007252,2.007252,0,-1,0,2.007252,48.5507,0,0,0,0.9745346,2.112896,2.007252,0,0,0.79397,9.910701,0,1.138362,-1.138362,12.04686,86.04885,0.1356643,2.207977,0.7796277,0,10.88524
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2256611,48.27641,46.60103,1.385839,1.385839,0,-1,0,1.385839,16.28335,0,0,0,0.2256611,1.458778,1.385839,0,0,2.058816,8.77234,0,1.233117,-1.233117,10.74704,76.76444,0.1356643,1.524423,0.1805289,0,8.998
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06856633,44.72642,44.22886,0.1505296,0.1505296,0,-1,0,0.1505296,45.55007,0,0,0,0.06856633,0.1584522,0.1505296,0,0,3.428946,7.539222,0,0.08988585,-0.08988585,10.6523,76.08768,0.1356643,0.1655825,0.05485306,0,7.607789
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,42.10794,42.10794,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.52882,7.449337,0,1.64425,-1.64425,8.919104,63.70776,0.1356643,1.718241,0,0,7.449337
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,40.11265,40.11265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.355764,5.805087,0,0,0,8.919104,63.70776,0.1356643,0,0,0,5.805087
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,38.39079,38.39079,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.355764,5.805087,0,1.352152,-1.352152,7.49381,53.52711,0.1356643,1.412999,0,0,5.805087
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,36.66155,36.66155,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.858156,4.452934,0,0.262772,-0.262772,7.216825,51.54864,0.1356643,0.2745968,0,0,4.452934
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,35.37569,35.37569,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.150125,4.190162,0,0.3056206,-0.3056206,6.894672,49.24756,0.1356643,0.3193735,0,0,4.190162
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,34.40022,34.40022,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.489703,3.884542,0,0.3629844,-0.3629844,6.512053,46.51457,0.1356643,0.3793187,0,0,3.884542
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,33.40258,33.40258,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.893019,3.521557,0,0.4647526,-0.4647526,6.022161,43.01535,0.1356643,0.4856665,0,0,3.521557
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,32.50839,32.50839,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.40941,3.056804,0,0.1434451,-0.1434451,5.870956,41.93532,0.1356643,0.1499001,0,0,3.056804
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,31.75462,31.75462,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.568794,2.913359,0,0.4809142,-0.4809142,5.364028,38.31441,0.1356643,0.5025554,0,0,2.913359
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04721833,31.2866,30.97128,0.6372091,0.6372091,0,-1,0,0.6372091,7.410179,0,0,0,0.04721833,0.6707464,0.6372091,0,0,9.103144,2.432445,0,0.623528,-0.623528,4.706772,33.61973,0.1356643,0.7009299,0.03777466,0,2.479664
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2739225,31.973,30.13622,0,0,0,0,0,0,0,0,0,0,0.2739225,0,0,0,0,9.795952,1.808917,0.2739225,0,0.2739225,4.966638,35.47591,0.135653,0,0.219138,0,2.08284
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.302454,38.64959,29.55241,0.08334415,0.08334415,0,0,0,0.08334415,1562.742,0,0,0,1.302454,0.08773069,0.08334415,0,0,9.52203,2.055447,1.214723,0,1.214723,6.119025,43.70723,0.1356025,0.09167857,1.041963,0,3.357901
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.208455,45.05002,28.99078,2.860506,2.860506,0,0,0,2.860506,77.20505,0,0,0,2.208455,3.011059,2.860506,0,0,8.307306,3.148698,0,0.8026041,-0.8026041,5.273006,37.66425,0.1356025,3.146557,1.766764,0,5.357153
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.885367,52.81065,30.7422,1.506085,1.506085,0,0,0,1.506085,191.5807,0,0,0,2.885367,1.585352,1.506085,0,0,9.199089,2.346094,1.300015,0,1.300015,6.506309,46.47354,0.1355486,1.656693,2.308294,0,5.231462
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.29155,61.54823,34.83623,1.701596,1.701596,0,-1,0,1.701596,193.439,0,0,0,3.29155,1.791154,1.701596,0,0,7.899074,3.516108,1.500396,0,1.500396,7.929709,56.64067,0.1354864,1.871756,2.63324,0,6.807658
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.471381,68.52609,38.93026,2.355062,2.355062,0,-1,0,2.355062,147.4008,0,0,0,3.471381,2.479013,2.355062,0,0,6.398677,4.866465,0.9923684,0,0.9923684,8.871153,63.36525,0.1354453,2.590568,2.777105,0,8.337846
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.585082,73.79191,42.02665,0,0,0,-1,0,0,0,0,0,0,3.585082,0,0,0,0,5.406309,5.759596,3.585082,0,3.585082,12.27226,87.65883,0.135297,0,2.868066,0,9.344679
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.762073,78.92037,44.27319,1.100275,1.100275,0,-1,0,1.100275,341.9211,0.7826619,0,0,3.762073,1.158184,1.100275,0,0,1.821227,8.98617,1.821227,0,1.821227,14.00003,100,0.1352218,1.210302,3.009658,0,12.74824
