Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.317813,76.24731,46.30543,0.07490262,0.07490262,0,-1,0,0.07490262,4429.502,3.238968,0,0,3.317813,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1352218,0.08239288,2.654251,0,13.94309
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.054436,74.56759,47.34742,0.7272697,0.7272697,0,-1,0,0.7272697,419.9867,2.288889,0,0,3.054436,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1352218,0.7999967,2.443549,0,13.67971
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.259095,66.44884,47.47305,0,0,0,-1,0,0,0,2.259095,0,0,2.259095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352218,0,1.807276,0,12.88437
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.126084,56.37498,47.55433,0.2582971,0.2582971,0,-1,0,0.2582971,435.9647,0.8541923,0,0,1.126084,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1352218,0.2841268,0.9008671,0,11.75136
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09281054,47.15949,46.4754,1.089037,1.089037,0,-1,0,1.089037,8.522258,0,0,0,0.09281054,1.146355,1.089037,0,0,0,10.62527,0,1.053544,-1.053544,12.88949,92.06763,0.1352218,1.197941,0.07424843,0,10.71808
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03513986,44.32062,44.06628,3.477575,3.33,0,-1,0,3.33,1.055251,0,0.1475748,0.4953323,0.03513986,3.505263,3.33,0,0,1.170605,9.57173,0,3.470123,-3.470123,9.231664,65.94032,0.1352218,3.825332,0.02811189,0,9.60687
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,41.94536,41.94536,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.026297,6.101607,0,3.505263,-3.505263,5.536792,39.54844,0.1352218,4.066556,0,0,6.101607
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,39.96486,39.96486,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.921034,2.596344,0,1.852441,-1.852441,3.584148,25.60101,0.1352218,1.935801,0,0,2.596344
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,38.243,38.243,2.676162,0.7067076,0,-1,0,0.7067076,0,0,1.969454,2.23707,0,0.7439027,0.7067076,0,0,10.9793,0.7439027,0,0.7439027,-0.7439027,2.800006,20,0.1352218,2.943778,0,0,0.7439027
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,36.52114,36.52114,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352218,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,35.20573,35.20573,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352218,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,34.23025,34.23025,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352218,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,33.23261,33.23261,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352218,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,32.3606,32.3606,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352218,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,31.59204,31.59204,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352218,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1343997,31.70106,30.80132,0.4132342,0.1276797,0,-1,0,0.1276797,105.2632,0,0.2855545,0.4290217,0.1343997,0.1343997,0.1276797,0,0,11.80586,0,0,0,0,2.800006,20,0.1352218,0.4545577,0.1075198,0,0.1343997
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4030867,32.70324,29.98842,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,109.3922,0,0,0,0.4030867,0,0,3.505263,3.33,11.80586,0,3.733087,0,3.733087,6.341523,45.2965,0.1353105,0.4053262,0.3224694,5,0.4030867
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9683661,36.06894,29.412,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,461.8708,0,0,0,0.9683661,0,0,3.505263,3.33,8.072774,3.359778,4.298366,0,4.298366,10.41931,74.4235,0.1353611,0.2306278,0.7746928,5,4.328144
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.445615,46.83947,28.85037,1.116011,1.116011,2.514741,0,0.8515242,1.116011,219.1389,2.220446E-16,0,0,2.445615,0,0,1.398729,1.328793,3.774407,7.228307,3.774407,0,3.774407,14.00003,100,0.1353224,1.227613,1.956492,5,9.673923
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.672508,60.10152,30.5944,0,0,0,0,0,0,0,3.672508,0,0,3.672508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353224,0,2.938006,0,14.29778
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.294127,61.36528,34.66626,0.3167421,0.3167421,0,-1,0,0.3167421,1040.003,2.960714,0,0,3.294127,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1353224,0.3484163,2.635301,0,13.9194
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.474099,68.33953,38.76029,1.139327,1.139327,0,-1,0,1.139327,304.9256,2.274808,0,0,3.474099,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1353224,1.253259,2.779279,0,14.09937
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.891924,77.24553,41.85668,0.1434664,0.1434664,0,-1,0,0.1434664,2712.778,3.740907,0,0,3.891924,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1353224,0.157813,3.113539,0,14.5172
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.05194,70.49731,44.10323,0.1266542,0.1266542,0,-1,0,0.1266542,2409.663,2.91862,0,0,3.05194,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1353224,0.1393197,2.441552,0,13.67721
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.466383,77.79369,46.14285,1.220969,1.220969,0,-1,0,1.220969,283.9041,2.181151,0,0,3.466383,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1353224,1.343066,2.773106,0,14.09166
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.471353,68.19761,47.17745,2.353783,2.353783,0,-1,0,2.353783,104.9949,0,0,0,2.471353,2.477667,2.353783,0,0,0,10.62527,0,0.006313635,-0.006313635,13.99337,99.95246,0.1353224,2.589162,1.977082,0,13.09663
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.802683,61.97596,47.30308,1.803347,1.803347,0,-1,0,1.803347,99.96318,0,0,0,1.802683,1.89826,1.803347,0,0,0.00701515,10.61896,0,0.09557702,-0.09557702,13.89263,99.23284,0.1353224,1.983682,1.442147,0,12.42164
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9593297,54.86734,47.4287,1.454995,1.454995,0,-1,0,1.454995,65.93353,0,0,0,0.9593297,1.531574,1.454995,0,0,0.1132118,10.52338,0,0.5722443,-0.5722443,13.28943,94.92429,0.1353224,1.600495,0.7674637,0,11.48271
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09490331,47.04879,46.34977,1.477208,1.477208,0,-1,0,1.477208,6.424505,0,2.220446E-16,0,0.09490331,1.554956,1.477208,0,0,0.7490388,9.951139,0,1.460053,-1.460053,11.7504,83.93124,0.1353224,1.624929,0.07592265,0,10.04604
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03728706,44.21034,43.94065,0.7277409,0.7277409,0,-1,0,0.7277409,5.123672,0,1.110223E-16,0,0.03728706,0.7660431,0.7277409,0,0,2.37132,8.491087,0,0.728756,-0.728756,10.98222,78.44427,0.1353224,0.800515,0.02982965,0,8.528374
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,41.77539,41.77539,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.181048,7.762331,0,2.200153,-2.200153,8.663055,61.87885,0.1353224,2.29916,0,0,7.762331
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,39.82444,39.82444,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.625663,5.562178,0,2.119843,-2.119843,6.428544,45.91808,0.1353224,2.215236,0,0,5.562178
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,38.0952,38.0952,3.638509,3.270217,0,-1,0,3.270217,0,0,0.368292,0.7321429,0,3.442334,3.270217,0,0,7.981045,3.442334,0,3.442334,-3.442334,2.800006,20,0.1353224,4.00236,0,0,3.442334
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,36.37334,36.37334,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353224,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,35.06532,35.06532,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353224,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,34.08984,34.08984,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353224,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,33.08481,33.08481,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353224,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,32.17585,32.17585,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353224,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,31.40729,31.40729,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353224,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05201865,30.96327,30.61657,0,0,0,-1,0,0,0,0,0,0,0.05201865,0,0,0,0,11.80586,0,0.05201865,0,0.05201865,2.849355,20.35249,0.1353202,0,0.04161492,0,0.05201865
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2489726,31.46809,29.80367,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,213.2079,0,0,0,0.2489726,0,0,3.505263,3.33,11.75384,0.04681678,3.578973,0,3.578973,6.244667,44.60467,0.1353917,0.128452,0.1991781,5,0.2957894
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.306948,38.31473,29.20509,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,720.2518,0,0,0,1.306948,0,0,3.505263,3.33,8.174869,3.267892,4.636948,0,4.636948,10.64366,76.026,0.1354255,0.1996029,1.045559,5,4.574841
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.212969,44.69956,28.64345,0,0,1.394686,0,0.5457493,0,0,0,0,0,2.212969,0,0,1.394686,1.324952,3.537921,7.441145,3.537921,0,3.537921,14.00003,100,0.1352936,0,1.770375,5,9.654115
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.89026,52.43898,30.38748,0,0,0,0,0,0,0,2.89026,0,0,2.89026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352936,0,2.312208,0,13.51553
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.296861,61.1658,34.48151,0.3317733,0.3317733,0,-1,0,0.3317733,993.7089,2.947626,0,0,3.296861,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1352936,0.3649507,2.637489,0,13.92214
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.47655,68.15951,38.59771,0.4674263,0.4674263,0,-1,0,0.4674263,743.7643,2.984522,0,0,3.47655,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1352936,0.5141689,2.78124,0,14.10182
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.475894,72.14059,41.71627,2.752662,2.752662,0,-1,0,2.752662,126.2739,0.5783545,0,0,3.475894,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1352936,3.027929,2.780715,0,14.10117
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.310287,73.17406,43.9776,0,0,0,-1,0,0,0,3.310287,0,0,3.310287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352936,0,2.648229,0,13.93556
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.971548,72.00019,46.01722,0.1232862,0.1232862,0,-1,0,0.1232862,2410.284,2.841773,0,0,2.971548,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1352936,0.1356148,2.377238,0,13.59682
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.472769,68.0725,47.05921,2.575852,2.575852,0,-1,0,2.575852,95.99806,0,0,0,2.472769,2.711424,2.575852,0,0,0,10.62527,0,0.2386551,-0.2386551,13.74846,98.20312,0.1352936,2.833438,1.978215,0,13.09804
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.804245,61.85021,47.17745,0.1394807,0.1394807,0,-1,0,0.1394807,1293.544,1.392251,0,0,1.804245,0.1468218,0.1394807,0,0,0.2651724,10.38662,0.2651724,0,0.2651724,14.00003,100,0.1352827,0.1534288,1.443396,0,12.19086
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9610718,54.74933,47.30308,1.462069,1.462069,0,-1,0,1.462069,65.73368,0,0,0,0.9610718,1.53902,1.462069,0,0,0,10.62527,0,0.5779483,-0.5779483,13.39082,95.6485,0.1352827,1.608276,0.7688575,0,11.58635
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09698112,46.93795,46.22414,0.3962571,0.3962571,0,-1,0,0.3962571,24.47429,0,0,0,0.09698112,0.4171128,0.3962571,0,0,0.6421647,10.04733,0,0.3201317,-0.3201317,13.05337,93.23816,0.1352827,0.4358829,0.07758489,0,10.14431
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03941921,44.09993,43.81502,0,0,0,-1,0,0,0,0,0,0,0.03941921,0,0,0,0,0.9978666,9.727194,0.03941921,0,0.03941921,13.09076,93.50528,0.1352811,0,0.03153537,0,9.766614
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9584473,9.762671,0,0,0,13.09076,93.50528,0.1352811,0,0,0,9.762671
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,39.65448,39.65448,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9584473,9.762671,0,1.437715,-1.437715,11.57528,82.68041,0.1352811,1.502412,0,0,9.762671
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,37.95479,37.95479,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.555908,8.324957,0,2.56059,-2.56059,8.876182,63.40117,0.1352811,2.675817,0,0,8.324957
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,36.22554,36.22554,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.401009,5.764366,0,0.1239642,-0.1239642,8.745511,62.46781,0.1352811,0.1295426,0,0,5.764366
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,34.91752,34.91752,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.538747,5.640402,0,0.3515036,-0.3515036,8.374994,59.82127,0.1352811,0.3673213,0,0,5.640402
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,33.91988,33.91988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.929307,5.288898,0,0,0,8.374994,59.82127,0.1352811,0,0,0,5.288898
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,32.90006,32.90006,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.929307,5.288898,0,0.3589481,-0.3589481,7.99663,57.11867,0.1352811,0.3751008,0,0,5.288898
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,31.98371,31.98371,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.328138,4.92995,0,0.2350213,-0.2350213,7.748895,55.34914,0.1352811,0.2455973,0,0,4.92995
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,31.23732,31.23732,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.589272,4.694929,0,1.049901,-1.049901,6.642203,47.44421,0.1352811,1.097146,0,0,4.694929
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05373301,30.78957,30.43182,1.055431,1.055431,0,-1,0,1.055431,5.091095,0,2.220446E-16,0,0.05373301,1.11098,1.055431,0,0,7.755829,3.645028,0,1.057247,-1.057247,5.527766,39.48397,0.1352811,1.160974,0.04298641,0,3.698761
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2647456,31.41034,29.64109,0.161259,0.161259,0,0,0,0.161259,164.1741,0,0,0,0.2647456,0.1697463,0.161259,0,0,8.930548,2.587781,0.09499925,0,0.09499925,5.61789,40.12771,0.1352772,0.1773849,0.2117964,0,2.852526
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.308926,38.12571,29.01295,0.3996658,0.3996658,0,0,0,0.3996658,327.5051,0,0,0,1.308926,0.4207008,0.3996658,0,0,8.835548,2.67328,0.888225,0,0.888225,6.460535,46.14658,0.1352408,0.4396324,1.047141,0,3.982206
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.469575,46.58717,28.45131,1.464872,1.464872,0,0,0,1.464872,168.5864,0,0,0,2.469575,1.541971,1.464872,0,0,7.947324,3.472683,0.9276046,0,0.9276046,7.340538,52.4323,0.1352028,1.611359,1.97566,0,5.942258
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.804753,51.46458,30.20273,0,0,0,0,0,0,0,0,0,0,2.804753,0,0,0,0,7.01972,4.307527,2.804753,0,2.804753,10.00136,71.43814,0.1350881,0,2.243802,0,7.112279
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.11026,69.61678,34.29676,1.169138,1.169138,0,-1,0,1.169138,351.5634,0,0,0,4.11026,1.230671,1.169138,0,0,4.214967,6.831804,2.879589,0,2.879589,12.73318,90.95108,0.1349705,1.286052,3.288208,0,10.94206
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.479073,67.97092,38.42775,0.1198616,0.1198616,0,-1,0,0.1198616,2902.575,2.017524,0,0,3.479073,0.1261701,0.1198616,0,0,1.335378,9.423434,1.335378,0,1.335378,14.00003,100,0.134916,0.1318478,2.783258,0,12.90251
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.023124,67.04865,41.5463,0.05951597,0.05951597,0,-1,0,0.05951597,5079.518,2.960476,0,0,3.023124,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.134916,0.06546757,2.418499,0,13.6484
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.312755,72.99449,43.81502,0.06495479,0.06495479,0,-1,0,0.06495479,5100.094,3.244382,0,0,3.312755,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.134916,0.07145028,2.650204,0,13.93803
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.556832,78.55795,45.89159,0,0,0,-1,0,0,0,3.556832,0,0,3.556832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134916,0,2.845465,0,14.18211
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.474384,67.9407,46.93358,1.936915,1.936915,0,-1,0,1.936915,127.7487,0.4355257,0,0,2.474384,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.134916,2.130606,1.979507,0,13.09966
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.805851,61.73309,47.05921,2.090994,2.090994,0,-1,0,2.090994,86.36332,0,0,0,1.805851,2.201046,2.090994,0,0,0,10.62527,0,0.3951944,-0.3951944,13.58346,97.0245,0.134916,2.300093,1.444681,0,12.43113
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9629854,54.63271,47.17745,0.504788,0.504788,0,-1,0,0.504788,190.7703,0,0,0,0.9629854,0.5313558,0.504788,0,0,0.4391049,10.23008,0.4316296,0,0.4316296,13.99294,99.94935,0.1348984,0.5552668,0.7703884,0,11.19307
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.253694,47.97838,46.09851,1.982233,1.982233,0,-1,0,1.982233,12.79839,0,0,0,0.253694,2.086561,1.982233,0,0,0.007475311,10.61855,0,1.832868,-1.832868,12.06092,86.14928,0.1348984,2.180457,0.2029552,0,10.87224
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1131,44.46441,43.64505,1.827362,1.827362,0,-1,0,1.827362,6.18925,0,2.220446E-16,0,0.1131,1.923539,1.827362,0,0,2.043995,8.785679,0,1.810439,-1.810439,10.15255,72.5181,0.1348984,2.010098,0.09047998,0,8.898779
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,41.46502,41.46502,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.055593,6.97524,0,2.490114,-2.490114,7.527744,53.76949,0.1348984,2.602169,0,0,6.97524
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,39.51406,39.51406,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.822387,4.485126,0,1.776181,-1.776181,5.655485,40.39624,0.1348984,1.856109,0,0,4.485126
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,37.78482,37.78482,3.665204,2.573498,0,-1,0,2.573498,0,0,1.091706,1.458227,0,2.708945,2.573498,0,0,8.795921,2.708945,0,2.708945,-2.708945,2.800006,20,0.1348984,4.031725,0,0,2.708945
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,36.06296,36.06296,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348984,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,34.74755,34.74755,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348984,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,33.75729,33.75729,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348984,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,32.73748,32.73748,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348984,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,31.8433,31.8433,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348984,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008858764,31.13385,31.07474,0.3848706,0.008415826,0,-1,0,0.008415826,105.2632,0,0.3764548,0.4216745,0.008858764,0.008858764,0.008415826,0,0,11.80586,0,0,0,0,2.800006,20,0.1348984,0.4233577,0.007087011,0,0.008858764
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06177351,30.67285,30.26185,0.5354132,0.05868483,0,-1,0,0.05868483,105.2632,0,0.4767283,0.5772175,0.06177351,0.06177351,0.05868483,0,0,11.80586,0,0,0,0,2.800006,20,0.1348984,0.5889545,0.0494188,0,0.06177351
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2526334,31.13447,29.44896,0,0,0,0,0,0,0,0,0,0,0.2526334,0,0,0,0,11.80586,0,0.2526334,0,0.2526334,3.039675,21.71192,0.1348881,0,0.2021067,0,0.2526334
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.310585,37.94217,28.8282,0.06914783,0.06914783,0,0,0,0.06914783,1895.338,0,0,0,1.310585,0.0727872,0.06914783,0,0,11.55323,0.2273701,1.237798,0,1.237798,4.213953,30.0996,0.1348377,0.07606262,1.048468,0,1.537955
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.273179,44.7418,28.24439,0.9441785,0.9441785,0,0,0,0.9441785,240.7573,0,0,0,2.273179,0.9938721,0.9441785,0,0,10.31543,1.341388,1.279307,0,1.279307,5.42761,38.76856,0.1347856,1.038596,1.818543,0,3.614567
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8007351,35.49589,30.01059,1.736508,1.736508,0,0,0,1.736508,46.11179,0,2.220446E-16,0,0.8007351,1.827904,1.736508,0,0,9.036122,2.492764,0,1.027169,-1.027169,4.344879,31.03479,0.1347856,1.910159,0.640588,0,3.293499
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.358972,43.91551,34.10463,0.3146257,0.3146257,0,-1,0,0.3146257,431.9329,0,0,0,1.358972,0.3311849,0.3146257,0,0,10.17742,1.465596,1.027787,0,1.027787,5.319923,37.99937,0.1347438,0.3460882,1.087177,0,2.824567
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.87078,61.56523,38.26516,0.06631229,0.06631229,0,-1,0,0.06631229,4329.183,0,0,0,2.87078,0.06980241,0.06631229,0,0,9.149633,2.390604,2.800978,0,2.800978,7.977164,56.97963,0.13463,0.07294352,2.296624,0,5.261384
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9171302,48.20437,41.39851,0.9681343,0.9681343,0,-1,0,0.9681343,94.73172,0,0,0,0.9171302,1.019089,0.9681343,0,0,6.348656,4.911484,0,0.1019585,-0.1019585,7.86969,56.21196,0.13463,1.064948,0.7337042,0,5.828614
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.559924,64.96725,43.68939,0.7074737,0.7074737,0,-1,0,0.7074737,361.8401,0,0,0,2.559924,0.7447091,0.7074737,0,0,6.461943,4.809525,1.815215,0,1.815215,9.591754,68.5124,0.1345564,0.7782211,2.047939,0,7.369449
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.452542,66.30925,45.72902,1.821308,1.821308,0,-1,0,1.821308,134.6582,0,0,0,2.452542,1.917167,1.821308,0,0,4.646729,6.443219,0.5353749,0,0.5353749,10.09966,72.14025,0.1345346,2.003439,1.962033,0,8.895761
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.476793,67.76463,46.76361,0.1266638,0.1266638,0,-1,0,0.1266638,1955.407,0,0,0,2.476793,0.1333304,0.1266638,0,0,4.111353,6.925056,2.343463,0,2.343463,12.32286,88.02025,0.1344397,0.1393302,1.981434,0,9.401849
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.594411,59.70954,46.93358,1.30813,1.30813,0,-1,0,1.30813,121.8848,0,0,0,1.594411,1.376979,1.30813,0,0,1.767891,9.034173,0.2174322,0,0.2174322,12.52913,89.49364,0.1344309,1.438943,1.275529,0,10.62858
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8750503,53.79593,47.05921,0.2395237,0.2395237,0,-1,0,0.2395237,365.3293,0,0,0,0.8750503,0.2521302,0.2395237,0,0,1.550459,9.229861,0.6229201,0,0.6229201,13.12009,93.71472,0.1344057,0.2634761,0.7000402,0,10.10491
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1011103,46.6789,45.93593,0,0,0,-1,0,0,0,0,0,0,0.1011103,0,0,0,0,0.9275385,9.790489,0.1011103,0,0.1011103,13.21601,94.39988,0.1344016,0,0.08088824,0,9.8916
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05547987,43.91996,43.51942,3.275429,3.275429,0,-1,0,3.275429,1.69382,0,4.440892E-16,0.2729721,0.05547987,3.44782,3.275429,0,0,0.8264281,9.881489,0,3.39234,-3.39234,9.640169,68.85821,0.1344016,3.602972,0.0443839,0,9.936969
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,41.29505,41.29505,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.595695,6.489149,0,3.182635,-3.182635,6.285377,44.89546,0.1344016,3.325854,0,0,6.489149
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,39.3441,39.3441,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,8.131956,3.306513,0,2.728279,-2.728279,3.409518,24.35365,0.1344016,2.851051,0,0,3.306513
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,37.62224,37.62224,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,11.16338,0.5782347,0,0.3317014,-0.3317014,3.059875,21.8562,0.1344016,0.346628,0,0,0.5782347
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,35.89299,35.89299,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0.007285093,0,0.2310926,0.219538,0,0,11.53193,0.2465333,0,0.2310926,-0.2310926,2.816282,20.11626,0.1344016,0.2414917,0,0,0.2465333
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,34.58497,34.58497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7887,0.01544074,0,0,0,2.816282,20.11626,0.1344016,0,0,0,0.01544074
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,33.58733,33.58733,0.2010524,0.0146687,0,-1,0,0.0146687,0,0,0.1863837,0.206489,0,0.01544074,0.0146687,0,0,11.7887,0.01544074,0,0.01544074,-0.01544074,2.800006,20,0.1344016,0.2211577,0,0,0.01544074
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,32.56751,32.56751,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344016,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,31.65116,31.65116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344016,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009132158,30.92868,30.86782,0,0,0,-1,0,0,0,0,0,0,0.009132158,0,0,0,0,11.80586,0,0.009132158,0,0.009132158,2.808669,20.06188,0.1344012,0,0.007305726,0,0.009132158
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05958581,30.45085,30.05493,0.1864107,0.06441452,0,-1,0,0.06441452,92.5037,0,0.1219962,0.1859225,0.05958581,0.06780476,0.06441452,0,0,11.79673,0.008218942,0,0.008218942,-0.008218942,2.800006,20,0.1344012,0.2050518,0.04766865,0,0.06780476
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2795955,31.10713,29.24204,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.27235,0,0,0,0.2795955,0,0,3.505263,3.33,11.80586,0,3.609596,0,3.609596,6.224369,44.45969,0.134526,0.7831339,0.2236764,5,0.2795955
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.639769,40.18439,28.62128,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,370.9001,0,0,0,1.639769,0,0,3.505263,3.33,8.196264,3.248636,4.969769,0,4.969769,10.93911,78.13631,0.1345709,0.4863158,1.311815,5,4.888405
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.866845,41.31775,28.05964,1.100719,1.100719,2.531931,0,0.8562171,1.100719,169.6023,0,0,0,1.866845,0,0,1.431212,1.359651,3.226496,7.721428,3.226496,0,3.226496,14.00003,100,0.1345573,1.210791,1.493476,5,9.588273
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.012307,44.3736,29.80367,1.482133,1.482133,0,0,0,1.482133,135.771,0.4521671,0,0,2.012307,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1345573,1.630347,1.609846,0,12.63758
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.899294,47.99511,33.91988,1.256763,1.256763,0,-1,0,1.256763,151.126,0.5763866,0,0,1.899294,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1345573,1.382439,1.519436,0,12.52457
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.231413,76.2648,38.07303,2.997182,2.997182,0,-1,0,2.997182,141.1797,1.076485,0,0,4.231413,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1345573,3.296901,3.385131,0,14.85669
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.483012,71.60228,41.23593,2.42625,2.42625,0,-1,0,2.42625,143.5554,0.9290648,0,0,3.483012,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1345573,2.668875,2.78641,0,14.10829
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.317023,72.66563,43.51942,2.343862,2.343862,0,-1,0,2.343862,141.5195,0.8497998,0,0,3.317023,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1345573,2.578248,2.653618,0,13.9423
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.978159,71.50547,45.55905,0.9956078,0.9956078,0,-1,0,0.9956078,299.1298,1.930151,0,0,2.978159,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1345573,1.095169,2.382528,0,13.60343
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.052244,63.52363,46.63798,0.2168752,0.2168752,0,-1,0,0.2168752,946.2792,1.823955,0,0,2.052244,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1345573,0.2385627,1.641796,0,12.67752
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.970463,62.90649,46.76361,1.969578,1.969578,0,-1,0,1.969578,100.0449,0,2.220446E-16,0,1.970463,2.07324,1.969578,0,0,0,10.62527,0,0.1027774,-0.1027774,13.89169,99.22617,0.1345573,2.166536,1.57637,0,12.59574
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.205618,56.33001,46.88924,0.7510017,0.7510017,0,-1,0,0.7510017,160.5346,0.3008926,0,0,1.205618,0.7905281,0.7510017,0,0,0.1141971,10.5225,0.1141971,0,0.1141971,14.00003,100,0.1345527,0.8261018,0.9644942,0,11.72811
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09662891,46.51961,45.81031,1.595864,1.595864,0,-1,0,1.595864,6.054958,0,0,0,0.09662891,1.679857,1.595864,0,0,0,10.62527,0,1.583228,-1.583228,12.33116,88.07953,0.1345527,1.755451,0.07730313,0,10.7219
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.0444972,43.6776,43.35684,3.295393,3.295393,0,-1,0,3.295393,1.350285,0,4.440892E-16,0.2949317,0.0444972,3.468834,3.295393,0,0,1.759142,9.042046,0,3.424337,-3.424337,8.721591,62.29696,0.1345527,3.624932,0.03559776,0,9.086543
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,41.13247,41.13247,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.563961,5.617709,0,0.7621204,-0.7621204,7.918245,56.55878,0.1345527,0.7964158,0,0,5.617709
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,39.18152,39.18152,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.410762,4.855588,0,2.348736,-2.348736,5.44246,38.87464,0.1345527,2.454429,0,0,4.855588
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,37.45227,37.45227,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.020469,2.506852,0,1.122818,-1.122818,4.258906,30.4207,0.1345527,1.173344,0,0,2.506852
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,35.75258,35.75258,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26804,1.384035,0,0.5149876,-0.5149876,3.716062,26.54325,0.1345527,0.5381621,0,0,1.384035
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,34.415,34.415,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84025,0.8690471,0,0.1812775,-0.1812775,3.524978,25.17837,0.1345527,0.189435,0,0,0.8690471
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,33.41736,33.41736,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04167,0.6877696,0,0.3564427,-0.3564427,3.149255,22.49463,0.1345527,0.3724826,0,0,0.6877696
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,32.38276,32.38276,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.43772,0.3313269,0,0.2631589,-0.2631589,2.871861,20.51325,0.1345527,0.275001,0,0,0.3313269
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73012,0.06816803,0,0,0,2.871861,20.51325,0.1345527,0,0,0,0.06816803
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009615147,30.73969,30.67569,0.2378928,0.07389402,0,-1,0,0.07389402,13.01208,0,0.1639988,0.1950956,0.009615147,0.07778317,0.07389402,0,0,11.73012,0.06816803,0,0.06816803,-0.06816803,2.800006,20,0.1345527,0.2616821,0.007692118,0,0.07778317
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2054071,31.24149,29.87018,0,0,0,-1,0,0,0,0,0,0,0.2054071,0,0,0,0,11.80586,0,0.2054071,0,0.2054071,2.994872,21.3919,0.1345444,0,0.1643257,0,0.2054071
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1741576,30.19051,29.03512,0.1866436,0.1866436,0,0,0,0.1866436,93.31024,0,2.775558E-17,0,0.1741576,0.1964669,0.1866436,0,0,11.60045,0.1848664,0,0.02230934,-0.02230934,2.971356,21.22393,0.1345444,0.2053079,0.1393261,0,0.359024
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6458966,32.76617,28.41436,0.224481,0.224481,0,0,0,0.224481,287.7289,0,0,0,0.6458966,0.2362958,0.224481,0,0,11.62524,0.1625571,0.4096008,0,0.4096008,3.359937,23.9995,0.1345279,0.2469291,0.5167173,0,0.8084536
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.033205,34.88187,27.83055,0.5002363,0.5002363,0,0,0,0.5002363,206.5434,0,0,0,1.033205,0.5265646,0.5002363,0,0,11.21564,0.5311978,0.5066409,0,0.5066409,3.840579,27.43265,0.1345075,0.5502599,0.8265643,0,1.564403
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.078956,37.08242,29.61892,1.613642,1.613642,4.886415,0,1.498991,1.613642,66.86465,0,0,0,1.078956,0,0,3.272773,3.109134,10.709,0.9871746,4.18809,0,4.18809,7.81375,55.81239,0.1346691,1.775006,0.8631645,5,2.06613
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.95215,48.22349,33.73513,0.9695083,0.9695083,0,-1,0,0.9695083,201.3546,0,0,0,1.95215,1.020535,0.9695083,0,0,6.520909,4.756456,0.931615,0,0.931615,8.697557,62.12529,0.1346315,1.066459,1.56172,0,6.708606
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.889197,71.88967,37.91045,0.9695559,0.9695559,0,-1,0,0.9695559,401.1318,0,0,0,3.889197,1.020585,0.9695559,0,0,5.589294,5.594909,2.868612,0,2.868612,11.41896,81.56385,0.134516,1.066511,3.111358,0,9.484106
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.485528,71.41189,41.06596,0.4356796,0.4356796,0,-1,0,0.4356796,800.0211,0.306236,0,0,3.485528,0.4586101,0.4356796,0,0,2.720682,8.176661,2.720682,0,2.720682,14.00003,100,0.1344066,0.4792475,2.788423,0,11.66219
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.135543,60.57064,43.35684,0.313948,0.313948,0,-1,0,0.313948,680.2219,1.805071,0,0,2.135543,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1344066,0.3453428,1.708434,0,12.76082
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.231798,54.99281,45.43342,0.8694701,0.8694701,0,-1,0,0.8694701,141.6723,0.3165663,0,0,1.231798,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1344066,0.9564171,0.9854384,0,11.85707
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.010031,62.98888,46.51235,0,0,0,-1,0,0,0,2.010031,0,0,2.010031,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344066,0,1.608025,0,12.63531
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.720025,60.49524,46.63798,1.708121,1.708121,0,-1,0,1.708121,100.6969,0,0,0,1.720025,1.798022,1.708121,0,0,0,10.62527,0,0.07799722,-0.07799722,13.91781,99.41274,0.1344066,1.878933,1.37602,0,12.3453
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8756632,53.53781,46.80795,2.043597,2.043597,0,-1,0,2.043597,42.84912,0,4.440892E-16,0,0.8756632,2.151154,2.043597,0,0,0.08666358,10.54728,0,1.275491,-1.275491,12.57333,89.8093,0.1344066,2.247956,0.7005305,0,11.42294
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3456574,48.25051,45.68468,0.4866043,0.4866043,0,-1,0,0.4866043,71.03459,0,0,0,0.3456574,0.5122151,0.4866043,0,0,1.503876,9.271786,0,0.1665577,-0.1665577,12.39776,88.55524,0.1344066,0.5352648,0.2765259,0,9.617443
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1565583,44.36469,43.23121,1.52979,1.52979,0,-1,0,1.52979,10.23397,0,2.220446E-16,0,0.1565583,1.610305,1.52979,0,0,1.68894,9.105228,0,1.453747,-1.453747,10.86537,77.60966,0.1344066,1.682769,0.1252466,0,9.261786
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,40.98467,40.98467,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.304214,7.651481,0,1.941623,-1.941623,8.818725,62.99076,0.1344066,2.028996,0,0,7.651481
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,39.03372,39.03372,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.461573,5.709858,0,3.505263,-3.505263,5.123853,36.59888,0.1344066,4.165648,0,0,5.709858
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,37.30447,37.30447,2.111363,2.094365,0,-1,0,2.094365,0,0,0.01699779,0.2281341,0,2.204595,2.094365,0,0,9.35631,2.204595,0,2.204595,-2.204595,2.800006,20,0.1344066,2.3225,0,0,2.204595
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,35.60478,35.60478,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344066,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,34.25242,34.25242,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344066,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,33.25478,33.25478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344066,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,32.2128,32.2128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344066,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,31.28166,31.28166,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344066,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01164981,30.59058,30.51311,0.2134862,0.01106732,0,-1,0,0.01106732,105.2632,0,0.2024189,0.2326214,0.01164981,0.01164981,0.01106732,0,0,11.80586,0,0,0,0,2.800006,20,0.1344066,0.2348349,0.009319849,0,0.01164981
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1236902,30.50015,29.67804,0.2197496,0.1175057,0,-1,0,0.1175057,105.2632,0,0.1022439,0.2182234,0.1236902,0.1236902,0.1175057,0,0,11.80586,0,0,0,0,2.800006,20,0.1344066,0.2417245,0.09895216,0,0.1236902
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3322797,31.06636,28.85037,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,96.00271,0,0,0,0.3322797,0,0,3.505263,3.33,11.80586,0,3.66228,0,3.66228,6.274349,44.81669,0.1344953,0.3807264,0.2658238,5,0.3322797
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6247618,32.42292,28.22222,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6247618,0,0,3.505263,3.33,8.14358,3.296052,3.954762,0,3.954762,10.02617,71.61533,0.1345406,0,0.4998094,5,3.920814
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7666335,32.81255,27.64581,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,151.8209,0,0,0,0.7666335,0,0,3.505263,3.33,4.188818,6.855337,4.096633,0,4.096633,13.91257,99.37533,0.1346259,0.555455,0.6133068,5,7.621971
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.303836,38.51102,29.412,0.442537,0.442537,0,0,0,0.442537,294.6277,0.7458226,0,0,1.303836,0.4658284,0.442537,0,0,0.09218526,10.54231,0.09218526,0,0.09218526,14.00003,100,0.1346222,0.4867907,1.043069,0,11.84614
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5324379,37.22937,33.54299,1.108068,1.108068,0,-1,0,1.108068,48.05102,0,0,0,0.5324379,1.166387,1.108068,0,0,0,10.62527,0,0.6339492,-0.6339492,13.33179,95.22686,0.1346222,1.218875,0.4259503,0,11.15771
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2993987,39.84731,37.74048,0.3731378,0.3731378,0,-1,0,0.3731378,80.23811,0,0,0,0.2993987,0.3927766,0.3731378,0,0,0.704388,9.991325,0,0.09337793,-0.09337793,13.23336,94.5238,0.1346222,0.4104516,0.239519,0,10.29072
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2341472,42.60193,40.92555,2.811336,2.811336,0,-1,0,2.811336,8.328679,0,0,0,0.2341472,2.959301,2.811336,0,0,0.8081413,9.897947,0,2.725154,-2.725154,10.36079,74.00552,0.1346222,3.09247,0.1873177,0,10.13209
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4392535,46.40893,43.18687,0.5204687,0.5204687,0,-1,0,0.5204687,84.39577,0,1.110223E-16,0,0.4392535,0.5478618,0.5204687,0,0,3.83609,7.172793,0,0.1086082,-0.1086082,10.24631,73.18778,0.1346222,0.5725155,0.3514028,0,7.612047
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9572492,52.58113,45.27084,1.265018,1.265018,0,-1,0,1.265018,75.67081,0,2.220446E-16,0,0.9572492,1.331598,1.265018,0,0,3.956766,7.064185,0,0.3743484,-0.3743484,9.851712,70.36923,0.1346222,1.39152,0.7657993,0,8.021434
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3387225,48.87433,46.34977,0.273533,0.273533,0,-1,0,0.273533,123.8324,0,0,0,0.3387225,0.2879295,0.273533,0,0,4.372709,6.689837,0.05079297,0,0.05079297,9.899899,70.71342,0.1346201,0.3008863,0.270978,0,7.028559
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02809792,46.71887,46.51235,0.211417,0.211417,0,-1,0,0.211417,13.29028,0,0,0,0.02809792,0.2225442,0.211417,0,0,4.321916,6.73555,0,0.1944463,-0.1944463,9.694934,69.24939,0.1346201,0.2325587,0.02247833,0,6.763648
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01372961,46.73891,46.63798,1.683137,1.683137,0,-1,0,1.683137,0.8157154,0,2.220446E-16,0,0.01372961,1.771723,1.683137,0,0,4.537967,6.541104,0,1.757993,-1.757993,7.841847,56.01308,0.1346201,1.85145,0.01098369,0,6.554833
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1543996,46.69369,45.55905,0,0,0,-1,0,0,0,0,0,0,0.1543996,0,0,0,0,6.491293,4.783111,0.1543996,0,0.1543996,7.988323,57.05934,0.1346139,0,0.1235197,0,4.93751
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05436184,43.45255,43.06124,6.106099,3.33,0,-1,0,3.33,1.632488,0,2.776099,3.386708,0.05436184,3.505263,3.33,0,0,6.336894,4.92207,0,3.450901,-3.450901,4.350754,31.07675,0.1346139,6.716709,0.04348947,0,4.976432
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,40.82209,40.82209,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.17123,1.471169,0,0.2434838,-0.2434838,4.094099,29.24351,0.1346139,0.2544405,0,0,1.471169
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,38.86375,38.86375,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.44177,1.227685,0,0.04787967,-0.04787967,4.04363,28.88301,0.1346139,0.05003425,0,0,1.227685
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,37.16406,37.16406,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.07498415,0,1.144305,1.08709,0,0,10.49497,1.179805,0,1.144305,-1.144305,2.837426,20.26729,0.1346139,1.195799,0,0,1.179805
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,35.45699,35.45699,0.6708151,0.03372487,0,-1,0,0.03372487,0,0,0.6370902,0.7041717,0,0.03549986,0.03372487,0,0,11.76642,0.03549986,0,0.03549986,-0.03549986,2.800006,20,0.1346139,0.7378966,0,0,0.03549986
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,34.12679,34.12679,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346139,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,33.10698,33.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346139,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,32.07239,32.07239,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346139,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,31.13386,31.13386,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346139,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01254302,30.42647,30.34314,0.003900265,0.003900265,0,-1,0,0.003900265,321.5939,0,0,0.001907119,0.01254302,0.004105542,0.003900265,0,0,11.80586,0,0.008437473,0,0.008437473,2.80801,20.05717,0.1346136,0.004290292,0.01003441,0,0.01254302
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1151928,30.28008,29.51546,0.2815049,0.1166472,0,-1,0,0.1166472,98.75317,0,0.1648577,0.2805547,0.1151928,0.1227865,0.1166472,0,0,11.79742,0.007593726,0,0.007593726,-0.007593726,2.800006,20,0.1346136,0.3096554,0.09215422,0,0.1227865
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4179994,31.47491,28.6804,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,244.659,4.440892E-16,0,0,0.4179994,0,0,3.505263,3.33,11.80586,0,3.747999,0,3.747999,6.35567,45.39755,0.1346824,0.1879348,0.3343996,5,0.4179994
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9547956,34.56319,28.05964,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,179.2897,0,0,0,0.9547956,0,0,3.505263,3.33,8.05786,3.373199,4.284796,0,4.284796,10.42058,74.43259,0.1347622,0.5857979,0.7638364,5,4.327995
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.318946,36.57076,27.47584,1.271177,1.271177,3.602591,0,1.148507,1.271177,103.7578,0,0,0,1.318946,0,0,2.331414,2.214843,3.773065,7.229516,3.533788,0,3.533788,13.77303,98.37859,0.1348327,1.398295,1.055157,5,8.548461
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.278257,45.89913,29.24204,0,0,0,0,0,0,0,2.03898,0,0,2.278257,0,0,0,0,0.2392766,10.40993,0.2392766,0,0.2392766,14.00003,100,0.1348231,0,1.822605,0,12.68818
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.410801,43.51761,33.35824,1.894219,1.894219,0,-1,0,1.894219,74.47931,0,0,0,1.410801,1.993915,1.894219,0,0,0,10.62527,0,0.5831136,-0.5831136,13.38537,95.60961,0.1348231,2.083641,1.128641,0,12.03608
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.811053,51.26682,37.55573,0.405235,0.405235,0,-1,0,0.405235,446.9142,0.7365857,0,0,1.811053,0.4265631,0.405235,0,0,0.647904,10.04216,0.647904,0,0.647904,14.00003,100,0.1347972,0.4457585,1.448842,0,11.85321
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.979326,56.22973,40.7408,2.522766,2.522766,0,-1,0,2.522766,78.45858,0,0,0,1.979326,2.655543,2.522766,0,0,0,10.62527,0,0.6762167,-0.6762167,13.28723,94.90862,0.1347972,2.775042,1.583461,0,12.6046
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.189896,52.08125,43.02429,1.927068,1.927068,0,-1,0,1.927068,61.74644,0,0,0,1.189896,2.028492,1.927068,0,0,0.7513518,9.949058,0,0.8385968,-0.8385968,12.40327,88.59464,0.1347972,2.119775,0.9519166,0,11.13895
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8221017,51.3273,45.10087,0.5653673,0.5653673,0,-1,0,0.5653673,145.4102,0,0,0,0.8221017,0.5951235,0.5653673,0,0,1.683126,9.110461,0.2269782,0,0.2269782,12.6186,90.13271,0.1347881,0.6219041,0.6576813,0,9.932563
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3150747,48.52275,46.1798,0.9523028,0.9523028,0,-1,0,0.9523028,33.08556,0,0,0,0.3150747,1.002424,0.9523028,0,0,1.456148,9.314741,0,0.6873493,-0.6873493,11.89408,84.95751,0.1347881,1.047533,0.2520597,0,9.629816
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3720908,49.12761,46.34977,2.380991,2.380991,0,-1,0,2.380991,15.62756,0,4.440892E-16,0,0.3720908,2.506306,2.380991,0,0,2.219869,8.627392,0,2.134216,-2.134216,9.644414,68.88853,0.1347881,2.61909,0.2976726,0,8.999483
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6309612,51.28995,46.51235,0.6800557,0.6800557,0,-1,0,0.6800557,92.78082,0,1.110223E-16,0,0.6309612,0.7158481,0.6800557,0,0,4.59122,6.493176,0,0.08488689,-0.08488689,9.554935,68.2494,0.1347881,0.7480613,0.504769,0,7.124137
