Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3602212,48.10484,45.43342,1.835066,1.835066,0,-1,0,1.835066,19.62988,0,2.220446E-16,0,0.3602212,1.931649,1.835066,0,0,4.685539,6.408289,0,1.571428,-1.571428,7.898506,56.41778,0.1347881,2.018573,0.288177,0,6.76851
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1376939,43.9372,42.943,1.091673,1.091673,0,-1,0,1.091673,12.61311,0,0,0,0.1376939,1.14913,1.091673,0,0,6.43157,4.836862,0,1.011436,-1.011436,6.832358,48.80246,0.1347881,1.200841,0.1101551,0,4.974555
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,40.62995,40.62995,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.555387,3.825426,0,2.553642,-2.553642,4.140584,29.57554,0.1347881,2.668556,0,0,3.825426
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,38.70117,38.70117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39277,1.271784,0,0,0,4.140584,29.57554,0.1347881,0,0,0,1.271784
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39277,1.271784,0,0,0,4.140584,29.57554,0.1347881,0,0,0,1.271784
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,35.2944,35.2944,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.39277,1.271784,0,0.02953066,-0.02953066,4.109456,29.3532,0.1347881,0.03085954,0,0,1.271784
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,33.96421,33.96421,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.42558,1.242253,0,0.352933,-0.352933,3.737432,26.69589,0.1347881,0.368815,0,0,1.242253
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,32.9444,32.9444,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.81773,0.8893204,0,0.2056517,-0.2056517,3.520656,25.14749,0.1347881,0.2149061,0,0,0.8893204
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,31.88025,31.88025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04623,0.6836686,0,0,0,3.520656,25.14749,0.1347881,0,0,0,0.6836686
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,30.97128,30.97128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04623,0.6836686,0,0,0,3.520656,25.14749,0.1347881,0,0,0,0.6836686
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.0143512,30.27582,30.18056,0.44242,0.44242,0,-1,0,0.44242,3.243796,0,0,0,0.0143512,0.4657053,0.44242,0,0,11.04623,0.6836686,0,0.4513541,-0.4513541,3.044887,21.74915,0.1347881,0.486662,0.01148096,0,0.6980198
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07210299,29.82279,29.3455,0,0,0,-1,0,0,0,0,0,0,0.07210299,0,0,0,0,11.54773,0.2323146,0.07210299,0,0.07210299,3.11329,22.23774,0.1347852,0,0.05768239,0,0.3044176
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2789473,30.3704,28.51782,0.08045024,0.08045024,0,0,0,0.08045024,346.7327,0,0,0,0.2789473,0.08468446,0.08045024,0,0,11.47563,0.2972072,0.1942628,0,0.1942628,3.297583,23.55412,0.1347775,0.08849526,0.2231578,0,0.5761545
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.62685,39.29853,27.88968,0.4471964,0.4471964,0,0,0,0.4471964,363.7888,0,0,0,1.62685,0.470733,0.4471964,0,0,11.28137,0.4720438,1.156117,0,1.156117,4.394372,31.38831,0.1347312,0.491916,1.30148,0,2.098894
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.701915,47.21342,27.29109,1.081859,1.081859,0,0,0,1.081859,249.7475,0,0,0,2.701915,1.138799,1.081859,0,0,10.12525,1.512549,1.563116,0,1.563116,5.877275,41.98045,0.1346688,1.190045,2.161532,0,4.214464
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.903011,50.99628,29.05729,0.3152871,0.3152871,0,0,0,0.3152871,920.7515,0,0,0,2.903011,0.3318811,0.3152871,0,0,8.562134,2.919354,2.57113,0,2.57113,8.316463,59.40318,0.1345662,0.3468158,2.322408,0,5.822364
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.312485,59.71784,33.17349,1.649579,1.649579,0,-1,0,1.649579,200.8079,0,0,0,3.312485,1.736399,1.649579,0,0,5.991004,5.23337,1.576086,0,1.576086,9.811669,70.08321,0.1345035,1.814537,2.649988,0,8.545856
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.492737,66.80603,37.39315,0.3985485,0.3985485,0,-1,0,0.3985485,876.3644,0,0,0,3.492737,0.4195248,0.3985485,0,0,4.414918,6.651848,3.073213,0,3.073213,12.72717,90.90821,0.1343812,0.4384034,2.79419,0,10.14459
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.493045,70.83119,40.54866,0.9679271,0.9679271,0,-1,0,0.9679271,360.8789,1.132469,0,0,3.493045,1.018871,0.9679271,0,0,1.341705,9.417739,1.341705,0,1.341705,14.00003,100,0.1343279,1.06472,2.794436,0,12.91078
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.327266,71.93339,42.85432,1.610754,1.610754,0,-1,0,1.610754,206.5657,1.631735,0,0,3.327266,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1343279,1.77183,2.661813,0,13.95254
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.987094,70.88089,44.97524,1.511714,1.511714,0,-1,0,1.511714,197.5965,1.395816,0,0,2.987094,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1343279,1.662885,2.389675,0,13.61237
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.487952,67.04075,46.05418,0,0,0,-1,0,0,0,2.487952,0,0,2.487952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343279,0,1.990362,0,13.11323
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.819696,60.9283,46.22414,1.150409,1.150409,0,-1,0,1.150409,158.1782,0.6087393,0,0,1.819696,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1343279,1.265449,1.455757,0,12.44497
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9783236,53.925,46.38672,1.993448,1.993448,0,-1,0,1.993448,49.07695,0,0,0,0.9783236,2.098366,1.993448,0,0,0,10.62527,0,1.120043,-1.120043,12.8194,91.56696,0.1343279,2.192793,0.7826588,0,11.6036
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1111001,46.08409,45.27084,1.301297,1.301297,0,-1,0,1.301297,8.537642,0,2.220446E-16,0,0.1111001,1.369786,1.301297,0,0,1.244492,9.505231,0,1.258686,-1.258686,11.49263,82.09003,0.1343279,1.431427,0.08888006,0,9.616331
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05390987,43.16037,42.77304,6.467345,3.33,0,-1,0,3.33,1.618915,0,3.137345,3.78408,0.05390987,3.505263,3.33,0,0,2.643032,8.246545,0,3.451353,-3.451353,7.854582,56.10404,0.1343279,7.114079,0.0431279,0,8.300455
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,40.48954,40.48954,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.477869,4.795192,0,2.163283,-2.163283,5.574281,39.81621,0.1343279,2.260631,0,0,4.795192
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,38.55338,38.55338,4.798178,2.500313,0,-1,0,2.500313,0,0,2.297864,2.777682,0,2.631909,2.500313,0,0,8.881517,2.631909,0,2.631909,-2.631909,2.800006,20,0.1343279,5.277995,0,0,2.631909
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,36.83152,36.83152,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343279,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,35.12444,35.12444,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343279,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,33.79425,33.79425,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343279,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,32.75226,32.75226,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343279,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,31.71767,31.71767,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343279,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,30.77915,30.77915,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343279,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01448367,30.08445,29.98842,0.07874713,0.01375949,0,-1,0,0.01375949,105.2632,0,0.06498764,0.08386995,0.01448367,0.01448367,0.01375949,0,0,11.80586,0,0,0,0,2.800006,20,0.1343279,0.08662184,0.01158694,0,0.01448367
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06793573,29.58766,29.13858,0.5130966,0.06453894,0,-1,0,0.06453894,105.2632,0,0.4485577,0.5514985,0.06793573,0.06793573,0.06453894,0,0,11.80586,0,0,0,0,2.800006,20,0.1343279,0.5644063,0.05434858,0,0.06793573
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2623223,30.06467,28.32568,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,214.3027,4.440892E-16,0,0,0.2623223,0,0,3.505263,3.33,11.80586,0,3.592322,0,3.592322,6.207982,44.34264,0.1343984,0.1346481,0.2098579,5,0.2623223
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.687726,39.55996,27.70493,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,381.0954,0,0,0,1.687726,0,0,3.505263,3.33,8.213538,3.23309,5.017725,0,5.017725,10.96821,78.34423,0.1344409,0.4871479,1.350181,5,4.920816
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.223637,43.07413,27.10634,0,0,1.25,0,0.50625,0,0,0.2266576,0,0,2.223637,0,0,1.023342,0.9721752,3.195812,7.749043,3.195812,0,3.195812,14.00003,100,0.1343143,0,1.77891,5,9.97268
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.904413,50.76691,28.85037,1.728667,1.728667,0,0,0,1.728667,168.0145,1.084763,0,0,2.904413,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1343143,1.901534,2.32353,0,13.52969
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.314322,59.50089,32.98135,1.892682,1.892682,0,-1,0,1.892682,175.1125,1.322026,0,0,3.314322,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1343143,2.08195,2.651458,0,13.9396
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.495194,66.58907,37.20101,1.638548,1.638548,0,-1,0,1.638548,213.3104,1.770407,0,0,3.495194,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1343143,1.802403,2.796155,0,14.12047
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.495266,70.64723,40.38608,0.3063864,0.3063864,0,-1,0,0.3063864,1140.803,3.172754,0,0,3.495266,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1343143,0.337025,2.796213,0,14.12054
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.147599,81.72555,42.69175,1.163496,1.163496,0,-1,0,1.163496,356.4772,2.922866,0,0,4.147599,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1343143,1.279846,3.318079,0,14.77287
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.47046,76.0966,44.81266,0,0,0,-1,0,0,0,3.47046,0,0,3.47046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343143,0,2.776368,0,14.09573
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.490806,66.8778,45.89159,0.6304649,0.6304649,0,-1,0,0.6304649,395.0745,1.827159,0,0,2.490806,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1343143,0.6935114,1.992645,0,13.11608
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.822832,60.76729,46.05418,0.9404479,0.9404479,0,-1,0,0.9404479,193.8259,0.8328863,0,0,1.822832,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1343143,1.034493,1.458265,0,12.44811
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.258453,56.06077,46.22414,1.396017,1.396017,0,-1,0,1.396017,90.14594,0,0,0,1.258453,1.469492,1.396017,0,0,0,10.62527,0,0.211039,-0.211039,13.77757,98.41104,0.1343143,1.535619,1.006763,0,11.88373
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1014108,45.8866,45.14521,1.261791,1.261791,0,-1,0,1.261791,8.037051,0,0,0,0.1014108,1.328201,1.261791,0,0,0.2344877,10.41424,0,1.22679,-1.22679,12.48442,89.17427,0.1343143,1.38797,0.0811286,0,10.51565
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05590844,43.01177,42.61045,0.7218449,0.7218449,0,-1,0,0.7218449,7.745215,0,0,0,0.05590844,0.7598367,0.7218449,0,0,1.597588,9.187446,0,0.7039283,-0.7039283,11.74242,83.87424,0.1343143,0.7940294,0.04472675,0,9.243354
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007193821,40.37036,40.31957,0.1908537,0.1908537,0,-1,0,0.1908537,3.769287,0,2.775558E-17,0,0.007193821,0.2008986,0.1908537,0,0,2.37973,8.483517,0,0.1937048,-0.1937048,11.53823,82.4158,0.1343143,0.209939,0.005755057,0,8.490711
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,38.36863,38.36863,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.594958,8.289812,0,2.320989,-2.320989,9.091698,64.94057,0.1343143,2.425434,0,0,8.289812
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,36.63938,36.63938,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.173834,5.968823,0,2.649244,-2.649244,6.299149,44.99383,0.1343143,2.76846,0,0,5.968823
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,34.93969,34.93969,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.117439,3.319579,0,0.3713181,-0.3713181,5.907745,42.1981,0.1343143,0.3880275,0,0,3.319579
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,33.58733,33.58733,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.530015,2.948261,0,0.2599459,-0.2599459,5.633739,40.24091,0.1343143,0.2716435,0,0,2.948261
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,32.56751,32.56751,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.818844,2.688315,0,0.2871482,-0.2871482,5.331058,38.07891,0.1343143,0.3000698,0,0,2.688315
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,31.51075,31.51075,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.137897,2.401167,0,0.3374883,-0.3374883,4.975314,35.53788,0.1343143,0.3526753,0,0,2.401167
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,30.57223,30.57223,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.512884,2.063679,0,0.1487416,-0.1487416,4.818526,34.41798,0.1343143,0.155435,0,0,2.063679
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03059265,29.98421,29.7815,0,0,0,-1,0,0,0,0,0,0,0.03059265,0,0,0,0,9.678152,1.914937,0.03059265,0,0.03059265,4.847549,34.62528,0.134313,0,0.02447412,0,1.94553
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2462041,30.56872,28.93166,0,0,0,-1,0,0,0,0,0,0,0.2462041,0,0,0,0,9.64756,1.94247,0.2462041,0,0.2462041,5.081119,36.29363,0.1343033,0,0.1969633,0,2.188674
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2612976,29.84873,28.11876,0.2395421,0.2395421,0,0,0,0.2395421,109.0821,0,0,0,0.2612976,0.2521496,0.2395421,0,0,9.401356,2.164054,0.009148048,0,0.009148048,5.089797,36.35563,0.1343029,0.2634963,0.2090381,0,2.425352
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.111391,35.06943,27.47584,0.1775037,0.1775037,0,0,0,0.1775037,626.123,0,0,0,1.111391,0.186846,0.1775037,0,0,9.392207,2.172287,0.9245453,0,0.9245453,5.966898,42.62062,0.1342664,0.195254,0.889113,0,3.283679
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.194743,35.03882,26.87725,0,0,0,0,0,0,0,0,0,0,1.194743,0,0,0,0,8.467662,3.004378,1.194743,0,1.194743,7.100331,50.71655,0.1342191,0,0.9557943,0,4.199121
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.563058,39.6274,28.64345,0.4934267,0.4934267,0,0,0,0.4934267,316.7762,0,0,0,1.563058,0.5193965,0.4934267,0,0,7.27292,4.079647,1.043662,0,1.043662,8.090435,57.78871,0.1341779,0.5427693,1.250447,0,5.642705
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6503051,37.27824,32.77443,2.359368,2.359368,0,-1,0,2.359368,27.56268,0,0,0,0.6503051,2.483546,2.359368,0,0,6.229258,5.018942,0,1.83324,-1.83324,6.15803,43.98584,0.1341779,2.595305,0.5202441,0,5.669248
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6196901,41.39726,36.99409,2.653013,2.653013,0,-1,0,2.653013,23.35798,0,0,0,0.6196901,2.792645,2.653013,0,0,8.266191,3.185702,0,2.172955,-2.172955,3.867535,27.62519,0.1341779,2.918314,0.4957521,0,3.805392
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.66614,52.94895,40.19394,0.02546698,0.02546698,0,-1,0,0.02546698,6542.354,0,0,0,1.66614,0.02680734,0.02546698,0,0,10.68059,1.012747,1.639333,0,1.639333,5.422742,38.7338,0.1341132,0.02801367,1.332912,0,2.678887
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.458916,72.9679,42.507,3.326573,3.326573,0,-1,0,3.326573,103.9784,0,0,0.6382971,3.458916,3.501656,3.326573,0,0,9.041253,2.488147,0,0.04273967,-0.04273967,5.377691,38.412,0.1341132,3.65923,2.767133,0,5.947063
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.375475,74.72148,44.60574,1.242129,1.242129,0,-1,0,1.242129,271.7491,0,0,0,3.375475,1.307505,1.242129,0,0,9.088741,2.445407,2.067971,0,2.067971,7.33954,52.42518,0.1340316,1.366342,2.70038,0,5.820882
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.192619,63.80534,45.72902,0.8575792,0.8575792,0,-1,0,0.8575792,255.6754,0,0,0,2.192619,0.902715,0.8575792,0,0,7.020771,4.30658,1.289904,0,1.289904,8.563251,61.16595,0.1339808,0.9433372,1.754095,0,6.499199
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.715783,59.63287,45.89159,0.6708528,0.6708528,0,-1,0,0.6708528,255.7615,0,0,0,1.715783,0.7061608,0.6708528,0,0,5.730867,5.467494,1.009622,0,1.009622,9.521063,68.00745,0.1339411,0.737938,1.372627,0,7.183278
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9852308,53.6308,46.05418,1.92103,1.92103,0,-1,0,1.92103,51.28658,0,0,0,0.9852308,2.022137,1.92103,0,0,4.721244,6.376154,0,1.036906,-1.036906,8.428067,60.20036,0.1339411,2.113133,0.7881846,0,7.361385
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2490965,46.80713,44.97524,0,0,0,-1,0,0,0,0,0,0,0.2490965,0,0,0,0,5.873363,5.339248,0.2490965,0,0.2490965,8.664381,61.88831,0.1339312,0,0.1992772,0,5.588345
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1835886,43.78696,42.46266,0.5303178,0.5303178,0,-1,0,0.5303178,34.61861,0,0,0,0.1835886,0.5582293,0.5303178,0,0,5.624266,5.563435,0,0.3746406,-0.3746406,8.269475,59.06756,0.1339312,0.5833496,0.1468709,0,5.747024
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02051849,40.2796,40.13482,1.235791,1.235791,0,-1,0,1.235791,1.660352,0,2.220446E-16,0,0.02051849,1.300833,1.235791,0,0,6.040533,5.188794,0,1.280314,-1.280314,6.919905,49.4278,0.1339312,1.35937,0.01641479,0,5.209313
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,38.19866,38.19866,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,7.463105,3.90848,0,1.12007,-1.12007,5.739247,40.99454,0.1339312,1.170473,0,0,3.90848
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,36.45463,36.45463,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,8.707627,2.78841,0,2.377586,-2.377586,3.233052,23.09318,0.1339312,2.484577,0,0,2.78841
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,34.74755,34.74755,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,11.34939,0.4108238,0,0.2847436,-0.2847436,2.932906,20.94929,0.1339312,0.297557,0,0,0.4108238
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,33.41736,33.41736,0.1793439,0.1197762,0,-1,0,0.1197762,0,0,0.05956768,0.07750207,0,0.1260803,0.1197762,0,0,11.66577,0.1260803,0,0.1260803,-0.1260803,2.800006,20,0.1339312,0.1972783,0,0,0.1260803
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,32.38276,32.38276,0.005624922,0,0,-1,0,0,0,0,0.005624922,0.006187415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339312,0.006187415,0,0,0
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,31.31861,31.31861,0.3395575,0,0,-1,0,0,0,0,0.3395575,0.3735133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339312,0.3735133,0,0,0
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,30.38748,30.38748,0.1904205,0,0,-1,0,0,0,0,0.1904205,0.2094626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339312,0.2094626,0,0,0
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01635857,29.70497,29.59675,0,0,0,-1,0,0,0,0,0,0,0.01635857,0,0,0,0,11.80586,0,0.01635857,0,0.01635857,2.815525,20.11085,0.1339306,0,0.01308686,0,0.01635857
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07774307,29.23758,28.72474,0,0,0,-1,0,0,0,0,0,0,0.07774307,0,0,0,0,11.7895,0.01472272,0.07774307,0,0.07774307,2.889278,20.63766,0.1339276,0,0.06219446,0,0.09246578
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2559738,29.60409,27.91184,0.07439507,0.07439507,0,0,0,0.07439507,344.0737,0,0,0,0.2559738,0.07831059,0.07439507,0,0,11.71176,0.08469148,0.1776632,0,0.1776632,3.057824,21.84156,0.1339206,0.08183458,0.2047791,0,0.3406653
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.315,36.32284,27.26892,0.3079965,0.3079965,0,0,0,0.3079965,426.9529,0,0,0,1.315,0.3242068,0.3079965,0,0,11.5341,0.2445884,0.9907929,0,0.9907929,3.997773,28.55546,0.1338816,0.3387961,1.052,0,1.559588
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.224828,42.59052,26.66294,0.6529695,0.6529695,0,0,0,0.6529695,340.7246,0,0,0,2.224828,0.6873364,0.6529695,0,0,10.5433,1.136302,1.537491,0,1.537491,5.456366,38.97396,0.1338212,0.7182665,1.779862,0,3.36113
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.906847,50.29649,28.42914,1.701884,1.701884,0,0,0,1.701884,170.8017,0,0,0,2.906847,1.791457,1.701884,0,0,9.005811,2.520044,1.11539,0,1.11539,6.514517,46.53217,0.1337774,1.872072,2.325478,0,5.426891
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.318261,59.03368,32.56751,0,0,0,-1,0,0,0,0,0,0,3.318261,0,0,0,0,7.890421,3.523895,3.318261,0,3.318261,9.662497,69.01769,0.1336472,0,2.654609,0,6.842156
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.500581,66.12303,36.78717,0,0,0,-1,0,0,0,0,0,0,3.500581,0,0,0,0,4.57216,6.51033,3.500581,0,3.500581,12.98344,92.73866,0.1335102,0,2.800465,0,10.01091
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.500848,70.22578,40.00919,1.461233,1.461233,0,-1,0,1.461233,239.5818,0.8911291,0,0,3.500848,1.53814,1.461233,0,0,1.071579,9.660853,1.071579,0,1.071579,14.00003,100,0.1334683,1.607356,2.800678,0,13.1617
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.335524,71.36755,42.33703,0,0,0,-1,0,0,0,3.335524,0,0,3.335524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334683,0,2.668419,0,13.9608
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.996409,70.31528,44.43578,1.282691,1.282691,0,-1,0,1.282691,233.6032,1.646207,0,0,2.996409,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1334683,1.410961,2.397127,0,13.62168
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.496941,66.54743,45.55905,1.946977,1.946977,0,-1,0,1.946977,128.2471,0.4474919,0,0,2.496941,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1334683,2.141675,1.997553,0,13.12222
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.828947,60.50137,45.76596,0,0,0,-1,0,0,0,1.828947,0,0,1.828947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334683,0,1.463158,0,12.45422
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9886678,53.5341,45.93593,1.928129,1.928129,0,-1,0,1.928129,51.27602,0,0,0,0.9886678,2.029609,1.928129,0,0,0,10.62527,0,1.040942,-1.040942,12.90278,92.16252,0.1334683,2.120942,0.7909342,0,11.61394
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1168994,45.66608,44.81266,0.2423402,0.2423402,0,-1,0,0.2423402,48.23772,0,0,0,0.1168994,0.255095,0.2423402,0,0,1.156602,9.584332,0,0.1381956,-0.1381956,12.75711,91.12202,0.1334683,0.2665743,0.09351952,0,9.701232
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05983979,42.72144,42.29269,2.869131,2.869131,0,-1,0,2.869131,2.085642,0,0,0,0.05983979,3.020138,2.869131,0,0,1.310153,9.446136,0,2.960298,-2.960298,9.636681,68.83329,0.1334683,3.156044,0.04787183,0,9.505977
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008423705,40.0242,39.96486,3.496627,3.33,0,-1,0,3.33,0.2529641,0,0.1666273,0.5162901,0.008423705,3.505263,3.33,0,0,4.599372,6.485839,0,3.49684,-3.49684,5.950688,42.50483,0.1334683,3.84629,0.006738964,0,6.494263
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,38.01391,38.01391,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1188509,0,2.831005,2.689455,0,0,8.48475,2.989,0,2.831005,-2.831005,2.966546,21.18957,0.1334683,2.9584,0,0,2.989
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63031,0.1579943,0,0,0,2.966546,21.18957,0.1334683,0,0,0,0.1579943
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,34.5628,34.5628,0.4865602,0.1500946,0,-1,0,0.1500946,0,0,0.3364657,0.3851217,0,0.1579943,0.1500946,0,0,11.63031,0.1579943,0,0.1579943,-0.1579943,2.800006,20,0.1334683,0.5352163,0,0,0.1579943
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,33.23261,33.23261,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334683,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,32.19801,32.19801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334683,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,31.13386,31.13386,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334683,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,30.20273,30.20273,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334683,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02254876,29.53885,29.38983,0.1505733,0.02142133,0,-1,0,0.02142133,105.2632,0,0.1291519,0.1613463,0.02254876,0.02254876,0.02142133,0,0,11.80586,0,0,0,0,2.800006,20,0.1334683,0.1656306,0.01803901,0,0.02254876
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07110924,28.9862,28.51782,0.1300408,0.06755377,0,-1,0,0.06755377,105.2632,0,0.06248701,0.1295341,0.07110924,0.07110924,0.06755377,0,0,11.80586,0,0,0,0,2.800006,20,0.1334683,0.1430449,0.05688738,0,0.07110924
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2551274,29.38942,27.70493,0,0,0,0,0,0,0,0,0,0,0.2551274,0,0,0,0,11.80586,0,0.2551274,0,0.2551274,3.042041,21.72882,0.1334583,0,0.2041019,0,0.2551274
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.314483,36.10001,27.062,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,263.5811,4.440892E-16,0,0,1.314483,0,0,3.505263,3.33,11.55073,0.2296146,4.644483,0,4.644483,7.448184,53.20121,0.1335213,0.5485718,1.051587,5,1.544098
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.225199,42.3388,26.43386,0,0,3.505263,0,1.121937,0,0,0,0,0,2.225199,0,0,3.505263,3.33,6.90625,4.409649,5.555199,0,5.555199,12.71831,90.84488,0.1335045,0,1.780159,5,6.634848
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.908011,50.04799,28.20744,1.915707,1.915707,0,0,0,1.915707,151.7983,0,0,0,2.908011,2.016534,1.915707,0,0,1.351051,9.409328,0.8914777,0,0.8914777,13.56404,96.8858,0.1334698,2.107278,2.326409,0,12.31734
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.320068,58.79862,32.3606,1.430079,1.430079,0,-1,0,1.430079,232.1598,1.355149,0,0,3.320068,1.505346,1.430079,0,0,0.4595731,10.21166,0.4595731,0,0.4595731,14.00003,100,0.1334519,1.573087,2.656054,0,13.53173
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.502184,65.93461,36.6246,0.2033814,0.2033814,0,-1,0,0.2033814,1721.979,3.288098,0,0,3.502184,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1334519,0.2237195,2.801747,0,14.12746
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.503016,70.04141,39.84661,1.327558,1.327558,0,-1,0,1.327558,263.8691,2.105586,0,0,3.503016,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1334519,1.460314,2.802413,0,14.12829
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.338107,71.18966,42.17445,1.174991,1.174991,0,-1,0,1.174991,284.0963,2.101274,0,0,3.338107,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1334519,1.292491,2.670486,0,13.96338
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.998572,70.18353,44.31015,1.996559,1.996559,0,-1,0,1.996559,150.187,0.8969315,0,0,2.998572,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1334519,2.196214,2.398858,0,13.62385
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.499516,66.42514,45.43342,0.4038449,0.4038449,0,-1,0,0.4038449,618.9296,2.074416,0,0,2.499516,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1334519,0.4442294,1.999613,0,13.12479
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.832427,60.35159,45.60339,1.088906,1.088906,0,-1,0,1.088906,168.2815,0.6862105,0,0,1.832427,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1334519,1.197797,1.465942,0,12.4577
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9923198,53.43132,45.81031,1.370889,1.370889,0,-1,0,1.370889,72.38513,0,0,0,0.9923198,1.443041,1.370889,0,0,0,10.62527,0,0.4507211,-0.4507211,13.52493,96.60642,0.1334519,1.507978,0.7938558,0,11.61759
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1187727,45.5535,44.68703,0.3467342,0.3467342,0,-1,0,0.3467342,34.25468,0,0,0,0.1187727,0.3649834,0.3467342,0,0,0.5008013,10.17455,0,0.2462107,-0.2462107,13.2654,94.75265,0.1334519,0.3814076,0.09501815,0,10.29333
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06176592,42.59447,42.15228,0,0,0,-1,0,0,0,0,0,0,0.06176592,0,0,0,0,0.7743687,9.928343,0.06176592,0,0.06176592,13.32399,95.1712,0.1334495,0,0.04941274,0,9.990108
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01063873,39.85497,39.78011,1.623172,1.623172,0,-1,0,1.623172,0.6554281,0,0,0,0.01063873,1.708602,1.623172,0,0,0.7126028,9.983932,0,1.697963,-1.697963,11.53418,82.38686,0.1334495,1.785489,0.008510981,0,9.994571
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,37.82916,37.82916,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.599229,8.285968,0,1.318093,-1.318093,10.14479,72.46265,0.1334495,1.377407,0,0,8.285968
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,36.09991,36.09991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063776,6.967875,0,0,0,10.14479,72.46265,0.1334495,0,0,0,6.967875
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,34.37805,34.37805,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.063776,6.967875,0,0.4136437,-0.4136437,9.708772,69.34824,0.1334495,0.4322577,0,0,6.967875
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,33.04786,33.04786,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.523381,6.554232,0,0.08284936,-0.08284936,9.621441,68.72444,0.1334495,0.08657758,0,0,6.554232
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,31.98371,31.98371,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.615436,6.471382,0,0.2370095,-0.2370095,9.371612,66.93995,0.1334495,0.2476749,0,0,6.471382
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,30.92694,30.92694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.878779,6.234373,0,0,0,9.371612,66.93995,0.1334495,0,0,0,6.234373
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,29.98842,29.98842,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.878779,6.234373,0,1.048001,-1.048001,8.266921,59.04932,0.1334495,1.095161,0,0,6.234373
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06946312,29.64224,29.18291,0.5189193,0.5189193,0,-1,0,0.5189193,13.38611,0,1.110223E-16,0,0.06946312,0.5462309,0.5189193,0,0,6.043225,5.186372,0,0.4767677,-0.4767677,7.764364,55.45963,0.1334495,0.5708113,0.05557049,0,5.255835
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1430941,29.25493,28.3109,0.224173,0.224173,0,-1,0,0.224173,63.83199,0,0,0,0.1430941,0.2359716,0.224173,0,0,6.572967,4.709604,0,0.09287751,-0.09287751,7.666462,54.76034,0.1334495,0.2465903,0.1144753,0,4.852698
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2623056,29.22824,27.49801,0.4030362,0.4030362,0,0,0,0.4030362,65.0824,0,0,0,0.2623056,0.4242486,0.4030362,0,0,6.676164,4.616726,0,0.161943,-0.161943,7.495759,53.54103,0.1334495,0.4433398,0.2098445,0,4.879032
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.313718,35.87541,26.85508,0.01635841,0.01635841,0,0,0,0.01635841,8030.844,0,0,0,1.313718,0.01721938,0.01635841,0,0,6.856101,4.454783,1.296499,0,1.296499,8.725727,62.3265,0.133399,0.01799425,1.050975,0,5.768502
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.225091,42.10799,26.22694,2.731938,2.731938,0,0,0,2.731938,81.44732,0,0,0,2.225091,2.875725,2.731938,0,0,5.559602,5.621633,0,0.6506342,-0.6506342,8.039898,57.42773,0.133399,3.005132,1.780072,0,7.846723
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.908895,49.80574,27.99314,1.947035,1.947035,0,0,0,1.947035,149.4012,0,0,0,2.908895,2.049511,1.947035,0,0,6.282528,4.970999,0.8593842,0,0.8593842,8.855182,63.25117,0.1333656,2.141739,2.327116,0,7.879894
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.321772,58.56265,32.15368,0.5825025,0.5825025,0,-1,0,0.5825025,570.2588,0,0,0,3.321772,0.6131606,0.5825025,0,0,5.423144,5.744444,2.708611,0,2.708611,11.4248,81.60552,0.1332603,0.6407528,2.657418,0,9.066216
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.504399,65.71542,36.43246,0.9283856,0.9283856,0,-1,0,0.9283856,377.4724,0,0,0,3.504399,0.977248,0.9283856,0,0,2.714533,8.182195,2.527151,0,2.527151,13.82226,98.73025,0.1331622,1.021224,2.803519,0,11.68659
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.504831,69.87214,39.69881,0.1218247,0.1218247,0,-1,0,0.1218247,2876.947,3.189213,0,0,3.504831,0.1282365,0.1218247,0,0,0.1873817,10.45663,0.1873817,0,0.1873817,14.00003,100,0.133155,0.1340071,2.803865,0,13.96146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.340393,71.02728,42.02665,0.6592281,0.6592281,0,-1,0,0.6592281,506.7127,2.646468,0,0,3.340393,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.133155,0.7251509,2.672314,0,13.96567
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.001536,70.01477,44.14757,0,0,0,-1,0,0,0,3.001536,0,0,3.001536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133155,0,2.401229,0,13.62681
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.50279,66.26631,45.27084,0.4962619,0.4962619,0,-1,0,0.4962619,504.3286,1.98041,0,0,2.50279,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.133155,0.5458881,2.002232,0,13.12807
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.835634,60.24046,45.47776,0,0,0,-1,0,0,0,1.835634,0,0,1.835634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133155,0,1.468508,0,12.46091
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9961429,53.3299,45.68468,1.130778,1.130778,0,-1,0,1.130778,88.09361,0,2.220446E-16,0,0.9961429,1.190292,1.130778,0,0,0,10.62527,0,0.1941495,-0.1941495,13.79538,98.53821,0.133155,1.243856,0.7969143,0,11.62142
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1206234,45.44073,44.56141,2.332506,2.332506,0,-1,0,2.332506,5.171409,0,0,0,0.1206234,2.45527,2.332506,0,0,0.2157217,10.43112,0,2.334646,-2.334646,11.33444,80.96014,0.133155,2.565757,0.09649875,0,10.55175
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06367108,42.45993,42.00448,2.862979,2.862979,0,-1,0,2.862979,2.223945,0,4.440892E-16,0,0.06367108,3.013662,2.862979,0,0,2.809773,8.096478,0,2.949991,-2.949991,8.22488,58.74902,0.133155,3.149276,0.05093686,0,8.16015
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01190675,39.71603,39.63231,1.90128,1.90128,0,-1,0,1.90128,0.626249,0,4.440892E-16,0,0.01190675,2.001347,1.90128,0,0,6.087541,5.146488,0,1.989441,-1.989441,6.127825,43.77009,0.133155,2.091408,0.009525397,0,5.158394
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,37.68136,37.68136,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.29803,3.157047,0,0.7080297,-0.7080297,5.381496,38.43918,0.133155,0.7398911,0,0,3.157047
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,35.9595,35.9595,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.08473,2.449017,0,1.710975,-1.710975,3.57797,25.55688,0.133155,1.787969,0,0,2.449017
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,34.23025,34.23025,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.98581,0.7380418,0,0.2589809,-0.2589809,3.30498,23.60695,0.133155,0.270635,0,0,0.7380418
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,32.87789,32.87789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27357,0.4790609,0,0,0,3.30498,23.60695,0.133155,0,0,0,0.4790609
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,31.82113,31.82113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27357,0.4790609,0,0,0,3.30498,23.60695,0.133155,0,0,0,0.4790609
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,30.7422,30.7422,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.27357,0.4790609,0,0.2384559,-0.2384559,3.053626,21.81157,0.133155,0.2491864,0,0,0.4790609
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,29.80367,29.80367,0.5165221,0.2285748,0,-1,0,0.2285748,0,0,0.2879473,0.3395995,0,0.240605,0.2285748,0,0,11.53852,0.240605,0,0.240605,-0.240605,2.800006,20,0.133155,0.5681743,0,0,0.240605
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02050152,29.11114,28.976,0.3712134,0.01947645,0,-1,0,0.01947645,105.2632,0,0.351737,0.4044395,0.02050152,0.02050152,0.01947645,0,0,11.80586,0,0,0,0,2.800006,20,0.133155,0.4083348,0.01640122,0,0.02050152
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07678021,28.60117,28.09659,0.3748624,0.07294121,0,-1,0,0.07294121,105.2632,0,0.3019212,0.3977604,0.07678021,0.07678021,0.07294121,0,0,11.80586,0,0,0,0,2.800006,20,0.133155,0.4123486,0.06142417,0,0.07678021
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2525622,28.97673,27.31326,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.25797,0,0,0,0.2525622,0,0,3.505263,3.33,11.80586,0,3.582562,0,3.582562,6.198722,44.2765,0.1332614,0.5756944,0.2020498,5,0.2525622
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.312605,35.66397,26.66294,0,0,3.505263,0,1.121937,0,0,0,0,0,1.312605,0,0,3.505263,3.33,8.223298,3.224306,4.642605,0,4.642605,10.60308,75.73617,0.1332804,0,1.050084,5,4.536911
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.768576,46.31627,26.02002,2.313181,2.313181,3.084693,0,1.007121,2.313181,119.6869,0,0,0,2.768576,0,0,0.7715114,0.7329358,3.580693,7.40265,3.501512,0,3.501512,13.92491,99.46344,0.1333064,2.5445,2.214861,5,10.17123
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.053995,50.84302,27.78622,1.347831,1.347831,0,0,0,1.347831,226.5859,1.556044,0,0,3.053995,1.418769,1.347831,0,0,0.07918143,10.55401,0.07918143,0,0.07918143,14.00003,100,0.1333034,1.482614,2.443196,0,13.60801
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.829227,53.74245,31.96893,0.5894645,0.5894645,0,-1,0,0.5894645,479.9656,2.208738,0,0,2.829227,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1333034,0.648411,2.263381,0,13.4545
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.108873,61.46218,36.24771,0,0,0,-1,0,0,0,3.108873,0,0,3.108873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333034,0,2.487099,0,13.73415
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.507496,69.66498,39.51406,2.072778,2.072778,0,-1,0,2.072778,169.2171,1.325624,0,0,3.507496,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1333034,2.280056,2.805996,0,14.13277
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.343204,70.84261,41.85668,0.8672066,0.8672066,0,-1,0,0.8672066,385.5142,2.430355,0,0,3.343204,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1333034,0.9539273,2.674563,0,13.96848
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.183428,71.82095,44.02194,1.061007,1.061007,0,-1,0,1.061007,300.0383,2.066578,0,0,3.183428,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1333034,1.167108,2.546742,0,13.8087
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.597184,67.0555,45.14521,0.1335267,0.1335267,0,-1,0,0.1335267,1945.067,2.45663,0,0,2.597184,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1333034,0.1468794,2.077747,0,13.22246
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.237124,63.79388,45.35213,2.284396,2.284396,0,-1,0,2.284396,97.93066,0,0,0,2.237124,2.404628,2.284396,0,0,0,10.62527,0,0.1675034,-0.1675034,13.82346,98.73883,0.1333034,2.512836,1.7897,0,12.8624
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.000136,53.2298,45.55905,0,0,0,-1,0,0,0,0.8140209,0,0,1.000136,0,0,0,0,0.1861149,10.45777,0.1861149,0,0.1861149,14.00003,100,0.1332962,0,0.8001087,0,11.45791
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1105659,45.28533,44.48011,1.00725,1.00725,0,-1,0,1.00725,10.97701,0,0,0,0.1105659,1.060263,1.00725,0,0,0,10.62527,0,0.9496973,-0.9496973,12.99896,92.84953,0.1332962,1.107975,0.0884527,0,10.73584
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06109107,42.31544,41.87885,0.4451059,0.4451059,0,-1,0,0.4451059,13.72507,0,0,0,0.06109107,0.4685325,0.4451059,0,0,1.055219,9.675577,0,0.4074414,-0.4074414,12.56948,89.78181,0.1332962,0.4896165,0.04887286,0,9.736668
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01232942,39.57851,39.4919,1.203954,1.203954,0,-1,0,1.203954,1.024077,0,2.220446E-16,0,0.01232942,1.267321,1.203954,0,0,1.507932,9.268135,0,1.254991,-1.254991,11.2466,80.33271,0.1332962,1.32435,0.009863533,0,9.280465
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,37.53356,37.53356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902366,8.013144,0,0,0,11.2466,80.33271,0.1332962,0,0,0,8.013144
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,35.78953,35.78953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902366,8.013144,0,0,0,11.2466,80.33271,0.1332962,0,0,0,8.013144
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,34.06767,34.06767,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.902366,8.013144,0,0.3532991,-0.3532991,10.87419,77.67264,0.1332962,0.3691976,0,0,8.013144
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,32.71531,32.71531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294921,7.659845,0,0,0,10.87419,77.67264,0.1332962,0,0,0,7.659845
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,31.65116,31.65116,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.294921,7.659845,0,0.1053286,-0.1053286,10.76317,76.8796,0.1332962,0.1100684,0,0,7.659845
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,30.57223,30.57223,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.411953,7.554517,0,0.5512775,-0.5512775,10.18207,72.72891,0.1332962,0.576085,0,0,7.554517
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,29.61892,29.61892,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.024483,7.003239,0,0.5268865,-0.5268865,9.62668,68.76187,0.1332962,0.5505964,0,0,7.003239
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02288131,28.95672,28.80603,0.3403659,0.3403659,0,-1,0,0.3403659,6.722563,0,5.551115E-17,0,0.02288131,0.3582799,0.3403659,0,0,4.609913,6.476353,0,0.3353986,-0.3353986,9.27314,66.23658,0.1332962,0.3744025,0.01830505,0,6.499234
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07737439,28.41978,27.91184,0.3489996,0.3489996,0,-1,0,0.3489996,22.17034,0,0,0,0.07737439,0.367368,0.3489996,0,0,4.982578,6.140954,0,0.2899936,-0.2899936,8.96746,64.05315,0.1332962,0.3838996,0.06189951,0,6.218328
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.267961,28.88505,27.12112,0,0,0,0,0,0,0,0,0,0,0.267961,0,0,0,0,5.304793,5.85096,0.267961,0,0.267961,9.221669,65.86893,0.1332858,0,0.2143688,0,6.118921
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.250383,35.01881,26.47819,0.1636834,0.1636834,0,0,0,0.1636834,763.9031,0,0,0,1.250383,0.1722983,0.1636834,0,0,5.036832,6.092125,1.078084,0,1.078084,10.24443,73.17435,0.1332441,0.1800518,1.000306,0,7.342508
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.759032,46.04905,25.85744,2.569594,2.569594,0,0,0,2.569594,107.3723,0,0,0,2.759032,2.704836,2.569594,0,0,3.958748,7.062401,0.05419605,0,0.05419605,10.29585,73.5416,0.1332421,2.826554,2.207226,0,9.821433
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.069383,50.78828,27.62364,0.7557993,0.7557993,0,0,0,0.7557993,406.1108,0,0,0,3.069383,0.7955782,0.7557993,0,0,3.904552,7.111178,2.273805,0,2.273805,12.45297,88.94958,0.1331542,0.8313792,2.455506,0,10.18056
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.324135,58.12595,31.77679,1.533627,1.533627,0,-1,0,1.533627,216.7499,0.07904378,0,0,3.324135,1.614345,1.533627,0,0,1.630747,9.157602,1.630747,0,1.630747,14.00003,100,0.1330913,1.68699,2.659308,0,12.48174
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.508351,65.29088,36.06296,0.5441373,0.5441373,0,-1,0,0.5441373,644.7546,2.935575,0,0,3.508351,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1330913,0.598551,2.806681,0,14.13363
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.509815,69.473,39.3441,0.7449304,0.7449304,0,-1,0,0.7449304,471.1601,2.725678,0,0,3.509815,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1330913,0.8194235,2.807852,0,14.13509
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.977284,78.09254,41.6941,2.563764,2.563764,0,-1,0,2.563764,155.1345,1.278585,0,0,3.977284,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1330913,2.820141,3.181827,0,14.60256
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.866612,68.24177,43.85197,0,0,0,-1,0,0,0,2.866612,0,0,2.866612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330913,0,2.29329,0,13.49189
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.691891,67.86008,45.01958,1.472788,1.472788,0,-1,0,1.472788,182.7752,1.141588,0,0,2.691891,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1330913,1.620067,2.153513,0,13.31717
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.215244,63.44299,45.2265,0.1931561,0.1931561,0,-1,0,0.1931561,1146.867,2.011921,0,0,2.215244,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1330913,0.2124717,1.772195,0,12.84052
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.146185,54.28645,45.43342,0.4858775,0.4858775,0,-1,0,0.4858775,235.8999,0.6347346,0,0,1.146185,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1330913,0.5344652,0.9169477,0,11.77146
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.140579,45.33426,44.31015,0.2605027,0.2605027,0,-1,0,0.2605027,53.96451,0,0,0,0.140579,0.2742134,0.2605027,0,0,0,10.62527,0,0.1336344,-0.1336344,13.85917,98.99384,0.1330913,0.286553,0.1124632,0,10.76585
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2157207,43.30456,41.75322,1.842208,1.842208,0,-1,0,1.842208,11.7099,0,0,0,0.2157207,1.939166,1.842208,0,0,0.1484826,10.49164,0,1.723445,-1.723445,12.04249,86.01765,0.1330913,2.026428,0.1725766,0,10.70736
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04674531,39.67268,39.3441,2.482979,2.482979,0,-1,0,2.482979,1.88263,0,4.440892E-16,0,0.04674531,2.613662,2.482979,0,0,2.063422,8.768195,0,2.566916,-2.566916,9.336727,66.69077,0.1330913,2.731277,0.03739625,0,8.81494
