Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,37.39315,37.39315,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.915551,6.201278,0,0.2135699,-0.2135699,9.111605,65.08276,0.1330913,0.2231805,0,0,6.201278
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,35.64174,35.64174,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.152851,5.987709,0,0.277131,-0.277131,8.819483,62.99618,0.1330913,0.2896019,0,0,5.987709
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,33.91988,33.91988,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.460774,5.710577,0,0.4295012,-0.4295012,8.366749,59.76237,0.1330913,0.4488288,0,0,5.710577
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.937998,5.281076,0,0,0,8.366749,59.76237,0.1330913,0,0,0,5.281076
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,31.51075,31.51075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.937998,5.281076,0,0,0,8.366749,59.76237,0.1330913,0,0,0,5.281076
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,30.43182,30.43182,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.937998,5.281076,0,0.2890246,-0.2890246,8.06209,57.58624,0.1330913,0.3020307,0,0,5.281076
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,29.49329,29.49329,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.259136,4.992052,0,0.07326019,-0.07326019,7.984867,57.03465,0.1330913,0.0765569,0,0,4.992052
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05531369,29.02265,28.65823,0.1800282,0.1800282,0,-1,0,0.1800282,30.72501,0,2.775558E-17,0,0.05531369,0.1895034,0.1800282,0,0,6.340537,4.918791,0,0.1341897,-0.1341897,7.843419,56.02431,0.1330913,0.1980311,0.04425095,0,4.974105
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1655822,28.85384,27.76405,0.2308711,0.2308711,0,-1,0,0.2308711,71.72063,0,2.775558E-17,0,0.1655822,0.2430222,0.2308711,0,0,6.489636,4.784602,0,0.07743998,-0.07743998,7.76179,55.44124,0.1330913,0.2539582,0.1324657,0,4.950184
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2032648,28.32914,26.99549,0,0,0,0,0,0,0,0,0,0,0.2032648,0,0,0,0,6.575681,4.707161,0.2032648,0,0.2032648,7.954624,56.81863,0.1330835,0,0.1626119,0,4.910427
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6942117,30.9571,26.3304,0.1174574,0.1174574,0,0,0,0.1174574,591.0329,0,0,0,0.6942117,0.1236393,0.1174574,0,0,6.372416,4.8901,0.5705724,0,0.5705724,8.495916,60.68499,0.1330615,0.1292031,0.5553694,0,5.584311
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.407002,35.33882,25.70964,0,0,0,0,0,0,0,0,0,0,1.407002,0,0,0,0,5.801844,5.403615,1.407002,0,1.407002,9.830715,70.21925,0.1330073,0,1.125602,0,6.810617
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6300194,31.69332,27.47584,0.2855293,0.2855293,0,0,0,0.2855293,220.6496,0,0,0,0.6300194,0.3005572,0.2855293,0,0,4.394841,6.669917,0.3294622,0,0.3294622,10.14327,72.45179,0.1329946,0.3140822,0.5040155,0,7.299936
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.327917,41.02778,31.61421,1.340464,1.340464,0,-1,0,1.340464,99.06403,0,0,0,1.327917,1.411014,1.340464,0,0,4.065379,6.966433,0,0.08309697,-0.08309697,10.05568,71.82613,0.1329946,1.47451,1.062334,0,8.294351
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.202306,44.61138,35.89299,1.885516,1.885516,0,-1,0,1.885516,63.76538,0,0,0,1.202306,1.984754,1.885516,0,0,4.157709,6.883336,0,0.7824473,-0.7824473,9.230907,65.93492,0.1329946,2.074068,0.9618451,0,8.085643
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1709339,40.36609,39.15935,2.454403,2.454403,0,-1,0,2.454403,6.96438,0,4.440892E-16,0,0.1709339,2.583582,2.454403,0,0,5.027095,6.100889,0,2.412648,-2.412648,6.687753,47.76957,0.1329946,2.699843,0.1367471,0,6.271822
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.649433,54.26214,41.52414,2.94982,2.94982,0,-1,0,2.94982,55.9164,0,0,0,1.649433,3.105074,2.94982,0,0,7.707815,3.688241,0,1.455641,-1.455641,5.153373,36.80973,0.1329946,3.244802,1.319547,0,5.337674
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7455229,49.25988,43.68939,1.496041,1.496041,0,-1,0,1.496041,49.83305,0,2.220446E-16,0,0.7455229,1.57478,1.496041,0,0,9.325193,2.2326,0,0.8292572,-0.8292572,4.279259,30.56608,0.1329946,1.645645,0.5964183,0,2.978123
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7012515,50.11879,44.84961,1.490286,1.490286,0,-1,0,1.490286,47.05482,0,2.220446E-16,0.172901,0.7012515,1.568722,1.490286,0,0,10.24659,1.403343,0,0.8674707,-0.8674707,3.364865,24.0347,0.1329946,1.639315,0.5610012,0,2.104595
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1955411,46.49165,45.05653,2.377309,0.6948428,0,-1,0,0.6948428,28.14178,0,1.682466,2.068808,0.1955411,0.7314135,0.6948428,0,0,11.21045,0.5358724,0,0.5358724,-0.5358724,2.800006,20,0.1329946,2.61504,0.1564329,0,0.7314135
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2529821,47.17264,45.30779,0,0,0,-1,0,0,0,0,0,0,0.2529821,0,0,0,0,11.80586,0,0.2529821,0,0.2529821,3.040005,21.71428,0.1329849,0,0.2023857,0,0.2529821
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09139811,44.84828,44.18452,0.4317865,0.3031279,0,-1,0,0.3031279,30.15166,0,0.1286586,0.2412998,0.09139811,0.319082,0.3031279,0,0,11.55288,0.2276839,0,0.2276839,-0.2276839,2.800006,20,0.1329849,0.4749652,0.07311849,0,0.319082
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1992737,43.04351,41.61281,1.245495,0.18931,0,-1,0,0.18931,105.2632,0,1.056185,1.332183,0.1992737,0.1992737,0.18931,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,1.370045,0.159419,0,0.1992737
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.0533376,39.57098,39.1963,0.9856092,0.05067072,0,-1,0,0.05067072,105.2632,0,0.9349384,1.074036,0.0533376,0.0533376,0.05067072,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,1.08417,0.04267008,0,0.0533376
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,35.52349,35.52349,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,33.79425,33.79425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,32.44188,32.44188,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,31.38512,31.38512,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,30.30619,30.30619,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.0258334,28.68768,28.51782,0.03892731,0.02454173,0,-1,0,0.02454173,105.2632,0,0.01438558,0.0379117,0.0258334,0.0258334,0.02454173,0,0,11.80586,0,0,0,0,2.800006,20,0.1329849,0.04282004,0.02066672,0,0.0258334
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2783346,29.46216,27.62364,0,0,0,-1,0,0,0,0,0,0,0.2783346,0,0,0,0,11.80586,0,0.2783346,0,0.2783346,3.064057,21.88608,0.1329742,0,0.2226677,0,0.2783346
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3637252,29.25468,26.85508,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,46.0261,4.440892E-16,0,0,0.3637252,0,0,3.505263,3.33,11.52753,0.2505012,3.693725,0,3.693725,6.568233,46.91585,0.1330993,0.8692844,0.2909802,5,0.6142263
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.196252,34.3498,26.21215,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,425.5668,4.440892E-16,0,0,1.196252,0,0,3.505263,3.33,7.8338,3.574854,4.526251,0,4.526251,10.86221,77.58707,0.1331475,0.3092057,0.9570011,5,4.771105
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.427496,35.3308,25.56184,2.086101,2.086101,3.872151,0,1.222097,2.086101,68.4289,0,0,0,1.427496,0,0,1.78605,1.696748,3.307549,7.64848,3.124244,0,3.124244,13.82613,98.75787,0.1332569,2.294711,1.141997,5,9.075976
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.387968,36.91946,27.32804,0,0,0,0,0,0,0,1.204663,0,0,1.387968,0,0,0,0,0.1833052,10.4603,0.1833052,0,0.1833052,14.00003,100,0.1332499,0,1.110375,0,11.84827
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.37193,49.15501,31.44424,1.251353,1.251353,0,-1,0,1.251353,189.5493,1.054716,0,0,2.37193,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1332499,1.376488,1.897544,0,12.9972
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.459331,64.30593,35.68607,0,0,0,-1,0,0,0,3.459331,0,0,3.459331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332499,0,2.767464,0,14.08461
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.274192,66.4746,38.96721,0,0,0,-1,0,0,0,3.274192,0,0,3.274192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332499,0,2.619353,0,13.89947
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.208444,68.73466,41.33939,0,0,0,-1,0,0,0,3.208444,0,0,3.208444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332499,0,2.566755,0,13.83372
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.178655,71.13828,43.51942,0.2326858,0.2326858,0,-1,0,0.2326858,1366.071,2.933722,0,0,3.178655,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1332499,0.2559544,2.542924,0,13.80393
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.515931,65.7094,44.68703,2.036757,2.036757,0,-1,0,2.036757,123.5264,0.3719771,0,0,2.515931,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1332499,2.240432,2.012745,0,13.14121
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.850314,59.77107,44.93829,0.9037534,0.9037534,0,-1,0,0.9037534,204.7366,0.8989947,0,0,1.850314,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1332499,0.9941288,1.480251,0,12.47559
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9352434,52.2729,45.14521,1.126632,1.126632,0,-1,0,1.126632,83.01235,0,0,0,0.9352434,1.185928,1.126632,0,0,0,10.62527,0,0.2506846,-0.2506846,13.73578,98.11254,0.1332499,1.239295,0.7481948,0,11.56052
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1247826,44.97321,44.06628,2.347072,2.347072,0,-1,0,2.347072,5.31652,0,4.440892E-16,0,0.1247826,2.470602,2.347072,0,0,0.2785385,10.37459,0,2.345819,-2.345819,11.26307,80.45036,0.1332499,2.581779,0.09982605,0,10.49937
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06552583,41.93217,41.46502,3.75974,3.33,0,-1,0,3.33,1.967743,0,0.4297401,0.8057141,0.06552583,3.505263,3.33,0,0,2.885005,8.02877,0,3.439737,-3.439737,7.637271,54.55183,0.1332499,4.135714,0.05242067,0,8.094296
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01749921,39.17852,39.05589,0.9084594,0.9084594,0,-1,0,0.9084594,1.926251,0,0,0,0.01749921,0.956273,0.9084594,0,0,6.706935,4.589033,0,0.9387738,-0.9387738,6.647717,47.48359,0.1332499,0.9993052,0.01399937,0,4.606532
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,37.08277,37.08277,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.750017,3.650259,0,1.170239,-1.170239,5.414176,38.67261,0.1332499,1.2229,0,0,3.650259
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,35.35352,35.35352,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.050282,2.48002,0,1.003819,-1.003819,4.356059,31.11464,0.1332499,1.04899,0,0,2.48002
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,33.64645,33.64645,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.16564,1.476202,0,0.1914624,-0.1914624,4.15424,29.67308,0.1332499,0.2000782,0,0,1.476202
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,32.30148,32.30148,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.37837,1.284739,0,0.4362402,-0.4362402,3.694402,26.38853,0.1332499,0.455871,0,0,1.284739
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,31.23732,31.23732,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.86308,0.8484991,0,0.7482575,-0.7482575,2.905669,20.75474,0.1332499,0.7819291,0,0,0.8484991
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,30.13622,30.13622,0.3437784,0.09522948,0,-1,0,0.09522948,0,0,0.2485489,0.2829267,0,0.1002416,0.09522948,0,0,11.69448,0.1002416,0,0.1002416,-0.1002416,2.800006,20,0.1332499,0.3781562,0,0,0.1002416
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,29.20509,29.20509,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332499,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02934661,28.56284,28.37002,0.1831568,0.02787928,0,-1,0,0.02787928,105.2632,0,0.1552775,0.1958966,0.02934661,0.02934661,0.02787928,0,0,11.80586,0,0,0,0,2.800006,20,0.1332499,0.2014725,0.02347729,0,0.02934661
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2856612,29.36162,27.47584,0,0,0,-1,0,0,0,0,0,0,0.2856612,0,0,0,0,11.80586,0,0.2856612,0,0.2856612,3.071008,21.93572,0.1332389,0,0.228529,0,0.2856612
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5067356,30.06657,26.70728,0.08830891,0.08830891,0,0,0,0.08830891,573.8217,0,0,0,0.5067356,0.09295674,0.08830891,0,0,11.5202,0.2570951,0.4137789,0,0.4137789,3.463553,24.73961,0.133223,0.0971398,0.4053885,0,0.7638307
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6051868,30.07655,26.06436,0.09765513,0.09765513,0,0,0,0.09765513,619.7184,0,0,0,0.6051868,0.1027949,0.09765513,0,0,11.10642,0.6294961,0.5023919,0,0.5023919,3.940164,28.14397,0.1332037,0.1074206,0.4841495,0,1.234683
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.016481,32.24876,25.42143,0,0,0,0,0,0,0,0,0,0,1.016481,0,0,0,0,10.60403,1.081649,1.016481,0,1.016481,4.904482,35.03194,0.1331646,0,0.8131849,0,2.09813
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8275064,32.74001,27.16546,1.315078,1.315078,0,0,0,1.315078,62.92452,0,0,0,0.8275064,1.384292,1.315078,0,0,9.587547,1.996482,0,0.556786,-0.556786,4.317578,30.83978,0.1331646,1.446586,0.6620051,0,2.823988
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7585237,36.51019,31.28166,1.289874,1.289874,0,-1,0,1.289874,58.80602,0,0,0,0.7585237,1.357762,1.289874,0,0,10.2062,1.439696,0,0.5992388,-0.5992388,3.685925,26.32798,0.1331646,1.418862,0.606819,0,2.19822
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1702137,36.69814,35.52349,0.9307074,0.9307074,0,-1,0,0.9307074,18.28864,0,1.110223E-16,0.1930034,0.1702137,0.979692,0.9307074,0,0,10.87202,0.840457,0,0.8094783,-0.8094783,2.83266,20.23325,0.1331646,1.023778,0.136171,0,1.010671
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.345935,48.80975,38.78246,0,0,0,-1,0,0,0,0,0,0,1.345935,0,0,0,0,11.77144,0.03097873,1.345935,0,1.345935,4.109526,29.35369,0.133113,0,1.076748,0,1.376913
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6872339,46.21148,41.1768,1.448695,1.448695,0,-1,0,1.448695,47.43813,0,2.220446E-16,0.2827867,0.6872339,1.524943,1.448695,0,0,10.4255,1.24232,0,0.8377086,-0.8377086,3.226503,23.04641,0.133113,1.593565,0.5497872,0,1.929554
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4904186,46.96716,43.35684,1.960675,0.8502783,0,-1,0,0.8502783,57.67742,0,1.110397,1.679182,0.4904186,0.8950297,0.8502783,0,0,11.35629,0.4046112,0,0.4046112,-0.4046112,2.800006,20,0.133113,2.156742,0.3923348,0,0.8950297
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.396437,55.38252,44.51706,0,0,0,-1,0,0,0,0,0,0,1.396437,0,0,0,0,11.80586,0,1.396437,0,1.396437,4.124782,29.46267,0.1330595,0,1.11715,0,1.396437
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.199689,54.01802,44.76832,2.604872,2.333658,0,-1,0,2.333658,51.40808,0,0.2712142,1.443465,1.199689,2.456482,2.333658,0,0,10.40942,1.256793,0,1.256793,-1.256793,2.800006,20,0.1330595,2.865359,0.9597511,0,2.456482
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6606654,49.97926,45.01958,2.140852,0.6276321,0,-1,0,0.6276321,105.2632,0,1.51322,2.229411,0.6606654,0.6606654,0.6276321,0,0,11.80586,0,0,0,0,2.800006,20,0.1330595,2.354937,0.5285323,0,0.6606654
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2618262,45.80951,43.89631,1.191812,0.2487349,0,-1,0,0.2487349,105.2632,0,0.9430768,1.261246,0.2618262,0.2618262,0.2487349,0,0,11.80586,0,0,0,0,2.800006,20,0.1330595,1.310993,0.2094609,0,0.2618262
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1212189,42.1605,41.29505,2.232551,0.115158,0,-1,0,0.115158,105.2632,0,2.117393,2.432774,0.1212189,0.1212189,0.115158,0,0,11.80586,0,0,0,0,2.800006,20,0.1330595,2.455806,0.09697513,0,0.1212189
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0512098,39.24493,38.88592,0,0,0,-1,0,0,0,0,0,0,0.0512098,0,0,0,0,11.80586,0,0.0512098,0,0.0512098,2.848588,20.34701,0.1330575,0,0.04096784,0,0.0512098
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,36.93497,36.93497,1.175855,0.04378438,0,-1,0,0.04378438,0,0,1.132071,1.249657,0,0.04608883,0.04378438,0,0,11.75465,0.04608883,0,0.04608883,-0.04608883,2.800006,20,0.1330575,1.293441,0,0,0.04608883
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,35.20573,35.20573,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330575,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,33.52821,33.52821,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330575,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,32.15368,32.15368,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330575,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,31.08952,31.08952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330575,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,29.98842,29.98842,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330575,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,29.05729,29.05729,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330575,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07213968,28.68175,28.20744,0.3292833,0.06853269,0,-1,0,0.06853269,105.2632,0,0.2607506,0.3485051,0.07213968,0.07213968,0.06853269,0,0,11.80586,0,0,0,0,2.800006,20,0.1330575,0.3622116,0.05771174,0,0.07213968
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2011918,28.6357,27.31326,0.3199125,0.1911322,0,-1,0,0.1911322,105.2632,0,0.1287803,0.3136773,0.2011918,0.2011918,0.1911322,0,0,11.80586,0,0,0,0,2.800006,20,0.1330575,0.3519038,0.1609535,0,0.2011918
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2083899,27.90857,26.5447,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,225.9842,0,0,0,0.2083899,0,0,3.505263,3.33,11.80586,0,3.53839,0,3.53839,6.156817,43.97718,0.1331269,0.1014358,0.1667119,5,0.2083899
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3510603,28.19592,25.89439,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,80.70438,0,0,0,0.3510603,0,0,3.505263,3.33,8.26747,3.184551,3.68106,0,3.68106,9.648977,68.92113,0.1332206,0.4784949,0.2808482,5,3.535611
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9218047,31.41179,25.25146,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4465.547,0,0,0,0.9218047,0,0,3.505263,3.33,4.58641,6.497505,4.251805,0,4.251805,13.68259,97.73261,0.1332562,0.02270685,0.7374437,5,7.41931
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.193502,35.15433,26.99549,0.6992715,0.6992715,0,0,0,0.6992715,170.6779,0.1228214,0,0,1.193502,0.7360753,0.6992715,0,0,0.3346054,10.32413,0.3346054,0,0.3346054,14.00003,100,0.1332434,0.7691987,0.9548016,0,11.51763
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6930727,35.84753,31.08952,1.158079,1.158079,0,-1,0,1.158079,59.84673,0,2.220446E-16,0,0.6930727,1.219031,1.158079,0,0,0,10.62527,0,0.5259582,-0.5259582,13.44562,96.03995,0.1332434,1.273887,0.5544581,0,11.31835
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.107311,43.27061,35.30919,0.08649804,0.08649804,0,-1,0,0.08649804,1280.157,0.4318621,0,0,1.107311,0.09105057,0.08649804,0,0,0.584398,10.09932,0.584398,0,0.584398,14.00003,100,0.1332211,0.09514784,0.8858486,0,11.20663
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.694594,51.4177,38.57554,0.8541446,0.8541446,0,-1,0,0.8541446,198.3966,0.795494,0,0,1.694594,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1332211,0.939559,1.355675,0,12.31987
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.375535,60.04103,40.9625,1.786825,1.786825,0,-1,0,1.786825,132.9473,0.4946666,0,0,2.375535,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1332211,1.965508,1.900428,0,13.00081
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.812845,57.45414,43.14992,1.723881,1.723881,0,-1,0,1.723881,105.1607,0,0,0,1.812845,1.814612,1.723881,0,0,0,10.62527,0,0.001766719,-0.001766719,13.99817,99.98669,0.1332211,1.896269,1.450276,0,12.43812
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.244938,53.94862,44.35448,1.293897,1.293897,0,-1,0,1.293897,96.21619,0,2.220446E-16,0,1.244938,1.361996,1.293897,0,0,0.001963021,10.62351,0,0.1170583,-0.1170583,13.87477,99.10534,0.1332211,1.423286,0.9959505,0,11.86845
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.384008,55.37387,44.60574,0.7478033,0.7478033,0,-1,0,0.7478033,185.0765,0.464819,0,0,1.384008,0.7871614,0.7478033,0,0,0.1320278,10.50645,0.1320278,0,0.1320278,14.00003,100,0.133216,0.8225837,1.107207,0,11.89046
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5262825,48.7315,44.81266,0,0,0,-1,0,0,0,0.5262825,0,0,0.5262825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133216,0,0.421026,0,11.15156
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4298238,46.93425,43.77068,0,0,0,-1,0,0,0,0.4298238,0,0,0.4298238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133216,0,0.3438591,0,11.0551
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2001312,42.58735,41.15464,2.42841,2.42841,0,-1,0,2.42841,8.241246,0,4.440892E-16,0,0.2001312,2.556221,2.42841,0,0,0,10.62527,0,2.356089,-2.356089,11.51649,82.26049,0.133216,2.671251,0.160105,0,10.82541
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04896625,39.06624,38.72334,1.279542,1.279542,0,-1,0,1.279542,3.826857,0,2.220446E-16,0,0.04896625,1.346887,1.279542,0,0,2.617877,8.269185,0,1.29792,-1.29792,10.14836,72.48817,0.133216,1.407496,0.039173,0,8.318151
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,36.76501,36.76501,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.060011,6.971264,0,2.195454,-2.195454,7.834152,55.95812,0.133216,2.294249,0,0,6.971264
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,35.04315,35.04315,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.499404,4.775811,0,1.33444,-1.33444,6.427529,45.91083,0.133216,1.39449,0,0,4.775811
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,33.35824,33.35824,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.982115,3.44137,0,0.3043128,-0.3043128,6.106755,43.61959,0.133216,0.3180069,0,0,3.44137
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,31.98371,31.98371,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.320241,3.137058,0,0.1168454,-0.1168454,5.983589,42.73983,0.133216,0.1221035,0,0,3.137058
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,30.92694,30.92694,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.450068,3.020212,0,0.7589774,-0.7589774,5.183557,37.02533,0.133216,0.7931314,0,0,3.020212
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,29.82584,29.82584,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.293377,2.261235,0,0.3350717,-0.3350717,4.83036,34.5025,0.133216,0.3501499,0,0,2.261235
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,28.87254,28.87254,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.665679,1.926163,0,0.330968,-0.330968,4.481489,32.01057,0.133216,0.3458615,0,0,1.926163
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03197708,28.24718,28.03747,0.4264903,0.4264903,0,-1,0,0.4264903,7.497728,0,5.551115E-17,0,0.03197708,0.4489372,0.4264903,0,0,10.03342,1.595195,0,0.4169601,-0.4169601,4.041975,28.87119,0.133216,0.4691393,0.02558167,0,1.627172
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08478656,27.67527,27.12112,0.7578354,0.7578354,0,-1,0,0.7578354,11.18799,0,0,0,0.08478656,0.7977214,0.7578354,0,0,10.49671,1.178235,0,0.7129349,-0.7129349,3.290475,23.50335,0.133216,0.8336189,0.06782924,0,1.263022
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2414987,27.95574,26.37473,0.4393817,0.4393817,0,0,0,0.4393817,54.96329,0,5.551115E-17,0,0.2414987,0.4625071,0.4393817,0,0,11.28886,0.4653003,0,0.2210084,-0.2210084,3.057512,21.83933,0.133216,0.4833199,0.1931989,0,0.706799
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.299591,34.56167,25.70964,0,0,0,0,0,0,0,0,0,0,1.299591,0,0,0,0,11.53442,0.2442919,1.299591,0,1.299591,4.290412,30.64574,0.1331663,0,1.039673,0,1.543883
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.215404,40.74374,25.06671,2.155354,2.155354,4.871416,0,1.494897,2.155354,102.7861,0,0,0,2.215404,0,0,2.716062,2.580259,10.23483,1.413924,4.795663,0,4.795663,8.839977,63.14257,0.1332981,2.370889,1.772323,5,3.629328
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.905772,48.40158,26.81074,2.659402,2.659402,5,0,1.53,2.659402,109.2641,0,0,0,2.905772,0,0,2.340598,2.223568,5.439171,5.730021,5.12934,0,5.12934,13.7061,97.90049,0.1334279,2.925343,2.324617,5,8.635792
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.327131,57.09324,30.90478,1.751894,1.751894,0,-1,0,1.751894,189.9162,1.173201,0,0,3.327131,1.844099,1.751894,0,0,0.3098314,10.34643,0.3098314,0,0.3098314,14.00003,100,0.1334161,1.927083,2.661705,0,13.67356
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.51839,64.18623,35.10227,1.141818,1.141818,0,-1,0,1.141818,308.1392,2.316476,0,0,3.51839,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,1.256,2.814712,0,14.14366
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.668658,69.97623,38.36863,1.659239,1.659239,0,-1,0,1.659239,221.1049,1.922091,0,0,3.668658,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,1.825163,2.934927,0,14.29393
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.486876,71.02814,40.75558,2.192855,2.192855,0,-1,0,2.192855,159.0108,1.178608,0,0,3.486876,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,2.41214,2.789501,0,14.11215
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.545011,74.525,42.943,0.4641792,0.4641792,0,-1,0,0.4641792,763.7161,3.056401,0,0,3.545011,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,0.5105971,2.836009,0,14.17029
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.353833,63.51324,44.14757,1.72954,1.72954,0,-1,0,1.72954,136.0959,0.5332648,0,0,2.353833,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,1.902494,1.883066,0,12.97911
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.188975,62.24147,44.39144,0,0,0,-1,0,0,0,2.188975,0,0,2.188975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,0,1.75118,0,12.81425
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.06426,52.78098,44.64269,0.6457512,0.6457512,0,-1,0,0.6457512,164.8095,0.3845213,0,0,1.06426,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,0.7103264,0.8514076,0,11.68953
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1329491,44.57192,43.6081,1.627869,1.627869,0,-1,0,1.627869,8.167061,0,2.220446E-16,0,0.1329491,1.713547,1.627869,0,0,0,10.62527,0,1.580597,-1.580597,12.33393,88.09933,0.1334161,1.790656,0.1063593,0,10.75822
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07628448,41.52715,40.98467,1.955706,1.955706,0,-1,0,1.955706,3.900611,0,2.220446E-16,0,0.07628448,2.058638,1.955706,0,0,1.756219,9.044677,0,1.982353,-1.982353,10.24435,73.17377,0.1334161,2.151276,0.06102758,0,9.120961
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02215263,38.70816,38.55338,2.002398,2.002398,0,-1,0,2.002398,1.106305,0,0,0,0.02215263,2.107787,2.002398,0,0,3.958834,7.062324,0,2.085634,-2.085634,8.045897,57.47058,0.1334161,2.202637,0.01772211,0,7.084476
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,36.60242,36.60242,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.276206,4.976689,0,1.375522,-1.375522,6.595969,47.11397,0.1334161,1.437421,0,0,4.976689
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,34.89535,34.89535,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.804564,3.601167,0,2.099596,-2.099596,4.382801,31.30565,0.1334161,2.194078,0,0,3.601167
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,33.19566,33.19566,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.13745,1.501571,0,0.6612319,-0.6612319,3.685801,26.3271,0.1334161,0.6909873,0,0,1.501571
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,31.82113,31.82113,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.87215,0.8403392,0,0.494172,-0.494172,3.164898,22.60637,0.1334161,0.5164097,0,0,0.8403392
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,30.76436,30.76436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42123,0.3461672,0,0,0,3.164898,22.60637,0.1334161,0,0,0,0.3461672
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,29.65587,29.65587,0.7935135,0.3288589,0,-1,0,0.3288589,0,0,0.4646546,0.5440059,0,0.3461672,0.3288589,0,0,11.42123,0.3461672,0,0.3461672,-0.3461672,2.800006,20,0.1334161,0.8728648,0,0,0.3461672
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,28.70257,28.70257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334161,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03156745,28.05951,27.85272,0.3883933,0.02998907,0,-1,0,0.02998907,105.2632,0,0.3584042,0.4212348,0.03156745,0.03156745,0.02998907,0,0,11.80586,0,0,0,0,2.800006,20,0.1334161,0.4272327,0.02525396,0,0.03156745
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.0864855,27.52328,26.95854,0.5252429,0.08216123,0,-1,0,0.08216123,105.2632,0,0.4430817,0.561335,0.0864855,0.0864855,0.08216123,0,0,11.80586,0,0,0,0,2.800006,20,0.1334161,0.5777673,0.0691884,0,0.0864855
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2346643,27.72414,26.18999,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,100.5844,0,0,0,0.2346643,0,0,3.505263,3.33,11.80586,0,3.564664,0,3.564664,6.181743,44.15522,0.1334959,0.2566308,0.1877314,5,0.2346643
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.296661,34.36877,25.54706,0,0,3.505263,0,1.121937,0,0,0,0,0,1.296661,0,0,3.505263,3.33,8.241196,3.208198,4.626661,0,4.626661,10.57098,75.50684,0.1335149,0,1.037329,5,4.504859
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.213536,40.52427,24.88196,2.053197,2.053197,3.384146,0,1.088872,2.053197,107.8092,0,0,0,2.213536,0,0,1.330949,1.264402,3.614535,7.372193,3.477937,0,3.477937,13.87044,99.07438,0.1335671,2.258516,1.770829,5,9.585729
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.905083,48.18082,26.62599,3.682478,3.682478,1.25,0,0.50625,3.682478,78.88935,0.2079825,0,0,2.905083,2.560503,2.432478,0,0,0.1365974,10.50234,0.1365974,0,0.1365974,14.00003,100,0.1335618,4.050726,2.324067,5,13.40742
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.328169,56.85166,30.69786,0.8064089,0.8064089,0,-1,0,0.8064089,412.7148,2.479317,0,0,3.328169,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1335618,0.8870497,2.662535,0,13.95344
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.520149,63.97227,34.91752,0.9763274,0.9763274,0,-1,0,0.9763274,360.55,2.492436,0,0,3.520149,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1335618,1.07396,2.816119,0,14.14542
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.527617,68.15724,38.16171,0.5153638,0.5153638,0,-1,0,0.5153638,684.4906,2.985129,0,0,3.527617,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1335618,0.5669002,2.822093,0,14.15289
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.366704,69.44273,40.54866,2.483056,2.483056,0,-1,0,2.483056,135.5871,0.75296,0,0,3.366704,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1335618,2.731362,2.693363,0,13.99198
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.030379,68.57352,42.7287,0.6569041,0.6569041,0,-1,0,0.6569041,461.3123,2.338901,0,0,3.030379,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1335618,0.7225945,2.424304,0,13.65565
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.532921,65.04217,43.9776,0.6662526,0.6662526,0,-1,0,0.6662526,380.1743,1.831603,0,0,2.532921,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1335618,0.7328778,2.026337,0,13.1582
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.869214,59.14936,44.22886,1.241345,1.241345,0,-1,0,1.241345,150.5798,0.5625353,0,0,1.869214,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1335618,1.36548,1.495371,0,12.49449
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.033893,52.3644,44.48011,0.7428475,0.7428475,0,-1,0,0.7428475,139.1797,0.2519479,0,0,1.033893,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1335618,0.8171322,0.827114,0,11.65917
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1346306,44.41316,43.43813,1.187393,1.187393,0,-1,0,1.187393,11.33833,0,2.220446E-16,0,0.1346306,1.249887,1.187393,0,0,0,10.62527,0,1.115257,-1.115257,12.82444,91.60299,0.1335618,1.306132,0.1077045,0,10.7599
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07797298,41.39829,40.84426,0.379732,0.379732,0,-1,0,0.379732,20.53369,0,5.551115E-17,0,0.07797298,0.3997178,0.379732,0,0,1.239174,9.510017,0,0.3217449,-0.3217449,12.4853,89.1805,0.1335618,0.4177051,0.06237838,0,9.587991
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02376821,38.57151,38.40557,1.562854,1.562854,0,-1,0,1.562854,1.520821,0,4.440892E-16,0,0.02376821,1.645109,1.562854,0,0,1.596669,9.188272,0,1.621341,-1.621341,10.77625,76.97307,0.1335618,1.719139,0.01901457,0,9.212041
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,36.45463,36.45463,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.398159,7.566931,0,0.9321635,-0.9321635,9.793665,69.95461,0.1335618,0.9741108,0,0,7.566931
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,34.73277,34.73277,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.433896,6.634768,0,3.083966,-3.083966,6.542879,46.73476,0.1335618,3.222745,0,0,6.634768
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,33.04786,33.04786,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.860525,3.550802,0,0.6431764,-0.6431764,5.864912,41.89214,0.1335618,0.6721194,0,0,3.550802
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,31.67333,31.67333,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.575166,2.907625,0,0.3488362,-0.3488362,5.497206,39.26568,0.1335618,0.3645339,0,0,2.907625
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,30.5944,30.5944,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.962762,2.558789,0,0.6068904,-0.6068904,4.857487,34.69627,0.1335618,0.6342005,0,0,2.558789
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,29.49329,29.49329,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.637084,1.951898,0,0.6709605,-0.6709605,4.150233,29.64446,0.1335618,0.7011538,0,0,1.951898
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,28.55477,28.55477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3826,1.280938,0,0,0,4.150233,29.64446,0.1335618,0,0,0,1.280938
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.0345426,27.93103,27.70493,0.6550936,0.6550936,0,-1,0,0.6550936,5.272926,0,0,0,0.0345426,0.6895722,0.6550936,0,0,10.3826,1.280938,0,0.6550295,-0.6550295,3.459771,24.7126,0.1335618,0.7206029,0.02763408,0,1.31548
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09425408,27.40361,26.78857,0,0,0,-1,0,0,0,0,0,0,0.09425408,0,0,0,0,11.11041,0.6259083,0.09425408,0,0.09425408,3.549188,25.35129,0.1335583,0,0.07540327,0,0.7201624
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2310396,27.5511,26.04219,0.2179231,0.2179231,0,0,0,0.2179231,106.0189,0,0,0,0.2310396,0.2293927,0.2179231,0,0,11.01615,0.710737,0.001646851,0,0.001646851,3.55075,25.36245,0.1335582,0.2397154,0.1848316,0,0.9417766
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.293568,34.16696,25.37709,0.2163417,0.2163417,0,0,0,0.2163417,597.9279,0,0,0,1.293568,0.2277281,0.2163417,0,0,11.01451,0.7122191,1.06584,0,1.06584,4.561894,32.5849,0.1335176,0.2379759,1.034854,0,2.005787
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.211054,40.34105,24.73417,0.0906982,0.0906982,0,0,0,0.0906982,2437.815,0,0,0,2.211054,0.09547178,0.0906982,0,0,9.948667,1.671475,2.115582,0,2.115582,6.568913,46.92071,0.1334372,0.09976801,1.768843,0,3.882529
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.904405,47.95168,26.43386,2.034665,2.034665,0,0,0,2.034665,142.7461,0,0,0,2.904405,2.141752,2.034665,0,0,7.833084,3.575499,0.7626521,0,0.7626521,7.292428,52.08867,0.1334082,2.238132,2.323524,0,6.479904
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.328695,56.63224,30.51311,1.712462,1.712462,0,-1,0,1.712462,194.3806,0,0,0,3.328695,1.802592,1.712462,0,0,7.070432,4.261886,1.526103,0,1.526103,8.740216,62.42999,0.1333502,1.883708,2.662956,0,7.590581
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.522385,63.73552,34.7106,1.333062,1.333062,0,-1,0,1.333062,264.2327,0,0,0,3.522385,1.403223,1.333062,0,0,5.544328,5.635379,2.119162,0,2.119162,10.75063,76.79006,0.1332698,1.466368,2.817908,0,9.157764
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.530864,67.92866,37.95479,0.3305593,0.3305593,0,-1,0,0.3305593,1068.148,0,0,0,3.530864,0.3479572,0.3305593,0,0,3.425166,7.542625,3.182906,0,3.182906,13.7702,98.35838,0.1331493,0.3636153,2.824691,0,11.07349
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.370218,69.24725,40.36391,1.479388,1.479388,0,-1,0,1.479388,227.8116,1.570707,0,0,3.370218,1.557251,1.479388,0,0,0.2422597,10.40724,0.2422597,0,0.2422597,14.00003,100,0.1331401,1.627327,2.696174,0,13.77746
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.033926,68.41998,42.57351,2.144325,2.144325,0,-1,0,2.144325,141.4863,0.7767417,0,0,3.033926,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1331401,2.358757,2.42714,0,13.6592
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.537937,64.84804,43.77068,0,0,0,-1,0,0,0,2.537937,0,0,2.537937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331401,0,2.03035,0,13.16321
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.874126,59.01192,44.06628,1.739619,1.739619,0,-1,0,1.739619,107.7319,0.04294739,0,0,1.874126,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1331401,1.913581,1.499301,0,12.4994
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.10248,52.73831,44.31015,1.481649,1.481649,0,-1,0,1.481649,74.40898,0,0,0,1.10248,1.55963,1.481649,0,0,0,10.62527,0,0.4571504,-0.4571504,13.51815,96.55801,0.1331401,1.629813,0.8819838,0,11.72775
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1252359,44.1812,43.27555,1.765574,1.765574,0,-1,0,1.765574,7.093212,0,2.220446E-16,0,0.1252359,1.858498,1.765574,0,0,0.5079449,10.16812,0,1.733263,-1.733263,11.69113,83.5079,0.1331401,1.942131,0.1001887,0,10.29336
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07370662,41.19735,40.67429,6.271846,3.33,0,-1,0,3.33,2.213412,0,2.941846,3.569031,0.07370662,3.505263,3.33,0,0,2.433792,8.434861,0,3.431556,-3.431556,8.073952,57.67097,0.1331401,6.899031,0.05896529,0,8.508568
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02490986,38.41673,38.243,0.537851,0.537851,0,-1,0,0.537851,4.631368,0,0,0,0.02490986,0.566159,0.537851,0,0,6.246633,5.003304,0,0.5412492,-0.5412492,7.503425,53.59579,0.1331401,0.5916361,0.01992789,0,5.028214
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,36.29205,36.29205,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.848021,4.462056,0,1.521949,-1.521949,5.89915,42.1367,0.1331401,1.590437,0,0,4.462056
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,34.58497,34.58497,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.539075,2.940107,0,1.099531,-1.099531,4.740143,33.8581,0.1331401,1.14901,0,0,2.940107
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,32.90006,32.90006,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.760776,1.840576,0,0.3303416,-0.3303416,4.391932,31.37088,0.1331401,0.345207,0,0,1.840576
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,31.53292,31.53292,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.12782,1.510234,0,0.2579939,-0.2579939,4.119983,29.42839,0.1331401,0.2696037,0,0,1.510234
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,30.46877,30.46877,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.41448,1.25224,0,0.281679,-0.281679,3.823067,27.30757,0.1331401,0.2943545,0,0,1.25224
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,29.36766,29.36766,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.72746,0.9705614,0,0.6005734,-0.6005734,3.190007,22.78572,0.1331401,0.6275991,0,0,0.9705614
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,28.41436,28.41436,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.39476,0.3699881,0,0.2795448,-0.2795448,2.895341,20.68097,0.1331401,0.2921243,0,0,0.3699881
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03328924,27.77483,27.55713,0.1582774,0.1175459,0,-1,0,0.1175459,28.3202,0,0.04073146,0.08185901,0.03328924,0.1237325,0.1175459,0,0,11.70537,0.0904433,0,0.0904433,-0.0904433,2.800006,20,0.1331401,0.1741051,0.02663139,0,0.1237325
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08819412,27.23787,26.66294,0,0,0,-1,0,0,0,0,0,0,0.08819412,0,0,0,0,11.80586,0,0.08819412,0,0.08819412,2.883674,20.59763,0.1331368,0,0.07055529,0,0.08819412
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2336498,27.44153,25.91656,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,61.33706,0,0,0,0.2336498,0,0,3.505263,3.33,11.71767,0.07937471,3.56365,0,3.56365,6.264449,44.74598,0.1332291,0.4190205,0.1869199,5,0.3130246
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.18948,33.29123,25.25146,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,290.0693,0,0,0,1.18948,0,0,3.505263,3.33,8.154016,3.286659,4.51948,0,4.51948,10.552,75.37131,0.1332876,0.4510741,0.9515837,5,4.476139
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.208414,40.15667,24.58637,0.8054065,0.8054065,2.306589,0,0.7946987,0.8054065,274.1986,0,0,0,2.208414,0,0,1.501182,1.426123,3.634537,7.354191,3.634537,0,3.634537,14.00003,100,0.1332412,0.8859471,1.766731,5,9.562605
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.259382,50.93847,26.31561,1.645868,1.645868,0,0,0,1.645868,198.0342,1.52689,0,0,3.259382,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,1.810455,2.607506,0,13.88466
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.944652,62.58755,30.34314,0.4173068,0.4173068,0,-1,0,0.4173068,945.2642,3.505382,0,0,3.944652,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,0.4590375,3.155722,0,14.56993
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.523781,63.53654,34.54063,1.634738,1.634738,0,-1,0,1.634738,215.5562,1.803003,0,0,3.523781,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,1.798212,2.819025,0,14.14905
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.533793,67.71555,37.76265,0.3836177,0.3836177,0,-1,0,0.3836177,921.1758,3.129985,0,0,3.533793,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,0.4219794,2.827034,0,14.15907
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.133303,77.9702,40.17916,1.728863,1.728863,0,-1,0,1.728863,239.0763,2.313447,0,0,4.133303,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,1.90175,3.306642,0,14.75858
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.037854,68.25225,42.40354,0,0,0,-1,0,0,0,3.037854,0,0,3.037854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,0,2.430283,0,13.66313
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.54176,64.73773,43.64505,0.4431982,0.4431982,0,-1,0,0.4431982,573.5043,2.075236,0,0,2.54176,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,0.487518,2.033408,0,13.16704
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.879261,58.86817,43.89631,1.211967,1.211967,0,-1,0,1.211967,155.0588,0.6035063,0,0,1.879261,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,1.333164,1.503409,0,12.50454
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.282033,54.0727,44.18452,0,0,0,-1,0,0,0,1.282033,0,0,1.282033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332412,0,1.025626,0,11.90731
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1378712,44.14672,43.14992,0.6174598,0.6174598,0,-1,0,0.6174598,22.32878,0,1.110223E-16,0,0.1378712,0.6499577,0.6174598,0,0,0,10.62527,0,0.5120865,-0.5120865,13.46024,96.14439,0.1332412,0.6792058,0.110297,0,10.76315
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07366467,41.07101,40.54866,2.51129,2.51129,0,-1,0,2.51129,2.93334,0,4.440892E-16,0,0.07366467,2.643464,2.51129,0,0,0.568985,10.11319,0,2.569799,-2.569799,10.75144,76.79581,0.1332412,2.762419,0.05893174,0,10.18685
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02704282,38.30585,38.11737,3.57374,3.33,0,-1,0,3.33,0.8120966,0,0.2437403,0.6011143,0.02704282,3.505263,3.33,0,0,3.424317,7.543389,0,3.47822,-3.47822,7.085069,50.60754,0.1332412,3.931114,0.02163425,0,7.570432
