Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,31.75462,31.75462,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.66315,1.028435,0,0.3423374,-0.3423374,3.523216,25.16578,0.1323869,0.3577426,0,0,1.028435
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,30.38748,30.38748,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.04353,0.6860973,0,0.1296108,-0.1296108,3.386594,24.18991,0.1323869,0.1354432,0,0,0.6860973
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,29.30854,29.30854,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.02882517,0,0.5334807,0.5068067,0,0,11.18754,0.5564865,0,0.5334807,-0.5334807,2.824256,20.17322,0.1323869,0.5574874,0,0,0.5564865
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7803,0.02300578,0,0,0,2.824256,20.17322,0.1323869,0,0,0,0.02300578
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,27.24675,27.24675,0.3186478,0.0218555,0,-1,0,0.0218555,0,0,0.2967923,0.3286571,0,0.02300578,0.0218555,0,0,11.7803,0.02300578,0,0.02300578,-0.02300578,2.800006,20,0.1323869,0.3505126,0,0,0.02300578
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1403778,27.29013,26.37473,0.7133936,0.133359,0,-1,0,0.133359,105.2632,0,0.5800347,0.7580612,0.1403778,0.1403778,0.133359,0,0,11.80586,0,0,0,0,2.800006,20,0.1323869,0.784733,0.1123023,0,0.1403778
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2621464,27.12925,25.42143,0,0,0,-1,0,0,0,0,0,0,0.2621464,0,0,0,0,11.80586,0,0.2621464,0,0.2621464,3.048699,21.77638,0.1323773,0,0.2097171,0,0.2621464
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5417458,28.20471,24.65288,0.1641642,0.1641642,0,0,0,0.1641642,330.0023,0,0,0,0.5417458,0.1728044,0.1641642,0,0,11.54371,0.2359317,0.3689413,0,0.3689413,3.398708,24.27644,0.1323638,0.1805806,0.4333966,0,0.7776775
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1764892,25.1241,23.98778,0.4571169,0.4571169,0,0,0,0.4571169,38.6092,0,5.551115E-17,0,0.1764892,0.4811757,0.4571169,0,0,11.17477,0.5679789,0,0.3046865,-0.3046865,3.07754,21.98239,0.1323638,0.5028286,0.1411913,0,0.7444681
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1860198,24.51613,23.32268,0,0,0,0,0,0,0,0,0,0,0.1860198,0,0,0,0,11.51331,0.2632924,0.1860198,0,0.1860198,3.254014,23.24291,0.132357,0,0.1488159,0,0.4493123
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7144219,29.68869,24.96325,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,71.80888,4.440892E-16,0,0,0.7144219,0,0,3.505263,3.33,11.32729,0.4307103,4.044422,0,4.044422,7.090889,50.64911,0.1324816,1.094383,0.5715376,5,1.145132
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8462059,34.57017,28.80603,1.821027,1.821027,0,-1,0,1.821027,46.46862,0,2.220446E-16,0,0.8462059,1.91687,1.821027,0,0,7.282871,4.07069,0,1.070664,-1.070664,5.96231,42.58785,0.1324816,2.003129,0.6769647,0,4.916896
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4729626,36.02489,32.77443,0,0,0,-1,0,0,0,0,0,0,0.4729626,0,0,0,0,8.472498,3.000026,0.4729626,0,0.4729626,6.411002,45.79278,0.1324642,0,0.37837,0,3.472988
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6442856,40.5121,35.9595,0.2704495,0.2704495,0,-1,0,0.2704495,238.2277,0,0,0,0.6442856,0.2846837,0.2704495,0,0,7.999536,3.425692,0.3596019,0,0.3596019,6.752151,48.22955,0.1324511,0.2974945,0.5154285,0,4.069978
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.458312,41.66761,38.40557,0,0,0,-1,0,0,0,0,0,0,0.458312,0,0,0,0,7.639934,3.749334,0.458312,0,0.458312,7.186944,51.33521,0.1324343,0,0.3666496,0,4.207646
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4785293,44.17909,40.71863,0,0,0,-1,0,0,0,0,0,0,0.4785293,0,0,0,0,7.181622,4.161815,0.4785293,0,0.4785293,7.640916,54.57787,0.1324168,0,0.3828235,0,4.640344
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2077501,43.54512,42.04882,2.337792,2.337792,0,-1,0,2.337792,8.886595,0,4.440892E-16,0,0.2077501,2.460834,2.337792,0,0,6.703093,4.592491,0,2.253084,-2.253084,5.265957,37.61391,0.1324168,2.571571,0.1662001,0,4.800241
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7670799,48.1071,42.41832,0.8818684,0.8818684,0,-1,0,0.8818684,86.9835,0,0,0,0.7670799,0.9282825,0.8818684,0,0,9.206518,2.339407,0,0.1612026,-0.1612026,5.096035,36.40018,0.1324168,0.9700552,0.613664,0,3.106487
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6651198,47.73824,42.81738,0.9198045,0.9198045,0,-1,0,0.9198045,72.311,0,0,0,0.6651198,0.9682152,0.9198045,0,0,9.385633,2.178205,0,0.3030954,-0.3030954,4.776545,34.11811,0.1324168,1.011785,0.5320958,0,2.843325
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3001688,43.96527,41.79756,1.615809,1.615809,0,-1,0,1.615809,18.577,0,2.220446E-16,0,0.3001688,1.700851,1.615809,0,0,9.722405,1.875109,0,1.400683,-1.400683,3.300095,23.57206,0.1324168,1.77739,0.240135,0,2.175278
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.150703,40.30414,39.24064,0.573127,0.573127,0,-1,0,0.573127,26.29487,0,1.110223E-16,0.1511007,0.150703,0.6032916,0.573127,0,0,11.27872,0.4744268,0,0.4525886,-0.4525886,2.823025,20.16442,0.1324168,0.6304397,0.1205624,0,0.6251298
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05781176,37.20956,36.80935,0.5058302,0.07566743,0,-1,0,0.07566743,76.40244,0,0.4301628,0.5246828,0.05781176,0.07964993,0.07566743,0,0,11.7816,0.02183817,0,0.02183817,-0.02183817,2.800006,20,0.1324168,0.5564132,0.04624941,0,0.07964993
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,34.96186,34.96186,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324168,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,33.27695,33.27695,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324168,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,31.59204,31.59204,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324168,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,30.21751,30.21751,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324168,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,29.16075,29.16075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324168,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,28.05964,28.05964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324168,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,27.08417,27.08417,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324168,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.104967,26.89504,26.21215,0,0,0,-1,0,0,0,0,0,0,0.104967,0,0,0,0,11.80586,0,0.104967,0,0.104967,2.899586,20.71129,0.132413,0,0.08397361,0,0.104967
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1602456,26.29028,25.25146,0.5837091,0.2419801,0,-1,0,0.2419801,66.22263,0,0.341729,0.5218866,0.1602456,0.2547159,0.2419801,0,0,11.70089,0.09447031,0,0.09447031,-0.09447031,2.800006,20,0.132413,0.64208,0.1281965,0,0.2547159
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1935509,25.73354,24.48291,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,97.70332,0,0,0,0.1935509,0,0,3.505263,3.33,11.80586,0,3.523551,0,3.523551,6.142739,43.87662,0.1324896,0.2179107,0.1548407,5,0.1935509
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2996483,25.77665,23.83998,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,159.8933,0,0,0,0.2996483,0,0,3.505263,3.33,8.28231,3.171196,3.629648,0,3.629648,9.586126,68.47219,0.1325613,0.2061457,0.2397186,5,3.470844
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08836441,23.717,23.15272,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.551258,0,0,0,0.08836441,0,0,3.505263,3.33,4.652661,6.437879,3.418365,0,3.418365,12.82907,91.63604,0.1327227,1.287214,0.07069153,5,6.526244
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4270431,27.58282,24.79329,1.920622,1.920622,0,0,0,1.920622,22.23463,0,2.220446E-16,0,0.4270431,2.021707,1.920622,0,0,1.234297,9.514407,0,1.594664,-1.594664,11.14815,79.62947,0.1327227,2.112684,0.3416345,0,9.94145
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1157573,29.38556,28.62128,1.432226,1.432226,0,-1,0,1.432226,8.082338,0,2.220446E-16,0,0.1157573,1.507606,1.432226,0,0,3.006145,7.919743,0,1.391849,-1.391849,9.681011,69.14994,0.1327227,1.575448,0.09260585,0,8.035501
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8014843,38.1712,32.58968,1.103272,1.103272,0,-1,0,1.103272,72.64612,0,0,0,0.8014843,1.161339,1.103272,0,0,4.552644,6.527894,0,0.3598546,-0.3598546,9.301691,66.44051,0.1327227,1.213599,0.6411875,0,7.329379
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.124412,43.86763,35.75258,0,0,0,-1,0,0,0,0,0,0,1.124412,0,0,0,0,4.952482,6.16804,1.124412,0,1.124412,10.3684,74.05986,0.1326816,0,0.8995297,0,7.292452
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4884524,41.67539,38.19866,1.396534,1.396534,0,-1,0,1.396534,34.97604,0,2.220446E-16,0,0.4884524,1.470036,1.396534,0,0,3.82807,7.180011,0,0.9815834,-0.9815834,9.333722,66.66931,0.1326816,1.536187,0.3907619,0,7.668463
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3820541,43.25842,40.51171,1.497866,1.497866,0,-1,0,1.497866,25.50657,0,0,0,0.3820541,1.576701,1.497866,0,0,4.918718,6.198428,0,1.194646,-1.194646,8.074454,57.67456,0.1326816,1.647652,0.3056433,0,6.580482
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1703076,43.07969,41.85668,0.9960607,0.9960607,0,-1,0,0.9960607,17.09812,0,1.110223E-16,0,0.1703076,1.048485,0.9960607,0,0,6.246104,5.003781,0,0.8781773,-0.8781773,7.148774,51.06257,0.1326816,1.095667,0.1362461,0,5.174088
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3921294,45.08567,42.23357,1.721645,1.721645,0,-1,0,1.721645,22.77643,0,0,0,0.3921294,1.812258,1.721645,0,0,7.221856,4.125604,0,1.420129,-1.420129,5.651826,40.37011,0.1326816,1.89381,0.3137035,0,4.517733
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6608252,47.52991,42.64741,0,0,0,-1,0,0,0,0,0,0,0.6608252,0,0,0,0,8.799777,2.705475,0.6608252,0,0.6608252,6.27874,44.84806,0.1326575,0,0.5286602,0,3.3663
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.48058,45.12388,41.62759,0.5249432,0.5249432,0,-1,0,0.5249432,91.54897,0,0,0,0.48058,0.5525718,0.5249432,0,0,8.138951,3.300218,0,0.07199171,-0.07199171,6.202855,44.30602,0.1326575,0.5774375,0.384464,0,3.780798
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09869807,39.77226,39.07806,1.469233,1.469233,0,-1,0,1.469233,6.717658,0,2.220446E-16,0,0.09869807,1.546561,1.469233,0,0,8.218943,3.228226,0,1.447863,-1.447863,4.676672,33.40474,0.1326575,1.616157,0.07895845,0,3.326924
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07538181,37.16107,36.63938,1.918615,1.762957,0,-1,0,1.762957,4.275873,0,0.1556575,0.4048091,0.07538181,1.855744,1.762957,0,0,9.82768,1.780362,0,1.780362,-1.780362,2.800006,20,0.1326575,2.110476,0.06030545,0,1.855744
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,34.79189,34.79189,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326575,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,33.10698,33.10698,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326575,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,31.44424,31.44424,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326575,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,30.0771,30.0771,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326575,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,29.01295,29.01295,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326575,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,27.88968,27.88968,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326575,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,26.93637,26.93637,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326575,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1101611,26.75829,26.04219,0.3236511,0.1046531,0,-1,0,0.1046531,105.2632,0,0.218998,0.3350855,0.1101611,0.1101611,0.1046531,0,0,11.80586,0,0,0,0,2.800006,20,0.1326575,0.3560162,0.08812892,0,0.1101611
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1416327,26.02036,25.10366,0.1338237,0.1338237,0,-1,0,0.1338237,105.8353,0,0,0.1202959,0.1416327,0.1408671,0.1338237,0,0,11.80586,0,0.0007656181,0,0.0007656181,2.800732,20.00519,0.1326575,0.1472061,0.1133061,0,0.1416327
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1769601,25.49914,24.35728,0.03078038,0.03078038,0,0,0,0.03078038,574.9119,0,0,0,0.1769601,0.0324004,0.03078038,0,0,11.80509,0.0006890562,0.1445597,0,0.1445597,2.937873,20.98477,0.1326522,0.03385842,0.141568,0,0.1776491
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9776217,30.1774,23.69218,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,195.1399,0,0,0,0.9776217,0,0,3.505263,3.33,11.66053,0.1307927,4.307622,0,4.307622,7.024442,50.17448,0.132725,0.5510836,0.7820974,5,1.108415
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.722742,34.75287,23.00492,1.231842,1.231842,4.737105,0,1.45823,1.231842,139.8509,0,0,0,1.722742,0,0,3.505263,3.33,7.352913,4.007652,5.052742,0,5.052742,11.81789,84.41336,0.1328313,1.355026,1.378194,5,5.730395
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.957995,46.34123,24.65288,2.028439,2.028439,0,0,0,2.028439,145.8262,0,0,0,2.957995,2.135199,2.028439,0,0,2.300171,8.55512,0.8227965,0,0.8227965,12.59847,89.98888,0.1328013,2.231283,2.366396,0,11.51312
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.893885,50.18277,28.42914,3.131581,3.131581,0,-1,0,3.131581,92.40971,0,4.440892E-16,0.1147388,2.893885,3.296401,3.131581,0,0,1.477374,9.295637,0,0.4025162,-0.4025162,12.17418,86.95824,0.1328013,3.444739,2.315108,0,12.18952
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.545666,61.0598,32.38276,0.6027272,0.6027272,0,-1,0,0.6027272,588.2704,0.9866019,0,0,3.545666,0.6344497,0.6027272,0,0,1.924614,8.893121,1.924614,0,1.924614,14.00003,100,0.1327311,0.6629999,2.836533,0,12.43879
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.570997,65.28735,35.53827,0.3240021,0.3240021,0,-1,0,0.3240021,1102.152,3.229942,0,0,3.570997,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1327311,0.3564023,2.856797,0,14.19627
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.421009,66.79917,37.99174,0,0,0,-1,0,0,0,3.421009,0,0,3.421009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327311,0,2.736807,0,14.04628
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.091554,66.25131,40.31957,1.122043,1.122043,0,-1,0,1.122043,275.5291,1.910456,0,0,3.091554,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1327311,1.234247,2.473243,0,13.71683
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.60105,62.99387,41.67193,0.9941495,0.9941495,0,-1,0,0.9941495,261.6357,1.554577,0,0,2.60105,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1327311,1.093564,2.08084,0,13.22632
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.405745,61.60163,42.07099,1.202355,1.202355,0,-1,0,1.202355,200.086,1.140108,0,0,2.405745,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1327311,1.322591,1.924596,0,13.03102
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.342427,52.72419,42.46266,0.6333737,0.6333737,0,-1,0,0.6333737,211.9486,0.6757174,0,0,1.342427,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1327311,0.6967111,1.073941,0,11.9677
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.14245,42.50644,41.48718,2.660856,2.660856,0,-1,0,2.660856,5.353542,0,0,0,0.14245,2.8009,2.660856,0,0,0,10.62527,0,2.658451,-2.658451,11.19777,79.98395,0.1327311,2.926941,0.11396,0,10.76772
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08560324,39.53145,38.93026,2.891973,2.891973,0,-1,0,2.891973,2.960029,0,4.440892E-16,0,0.08560324,3.044182,2.891973,0,0,2.953834,7.966824,0,2.958579,-2.958579,8.079159,57.70816,0.1327311,3.18117,0.06848259,0,8.052427
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03947429,36.7715,36.49897,1.121946,1.121946,0,-1,0,1.121946,3.518377,0,2.220446E-16,0,0.03947429,1.180996,1.121946,0,0,6.241144,5.008245,0,1.141521,-1.141521,6.87589,49.1134,0.1327311,1.234141,0.03157943,0,5.047719
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,34.64409,34.64409,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.509501,3.866723,0,2.849121,-2.849121,3.872653,27.66175,0.1327311,2.977331,0,0,3.866723
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,32.98135,32.98135,3.739882,0.9667226,0,-1,0,0.9667226,0,0,2.773159,3.147147,0,1.017603,0.9667226,0,0,10.67519,1.017603,0,1.017603,-1.017603,2.800006,20,0.1327311,4.11387,0,0,1.017603
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,31.31861,31.31861,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327311,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,29.9293,29.9293,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327311,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,28.85037,28.85037,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327311,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,27.74927,27.74927,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327311,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,26.78857,26.78857,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327311,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1425308,26.82126,25.89439,0.3585858,0.1354043,0,-1,0,0.1354043,105.2632,0,0.2231815,0.3673636,0.1425308,0.1425308,0.1354043,0,0,11.80586,0,0,0,0,2.800006,20,0.1327311,0.3944444,0.1140247,0,0.1425308
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3006946,26.91979,24.96325,0.6520656,0.2856599,0,-1,0,0.2856599,105.2632,0,0.3664057,0.6601402,0.3006946,0.3006946,0.2856599,0,0,11.80586,0,0,0,0,2.800006,20,0.1327311,0.7172722,0.2405557,0,0.3006946
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1569956,25.24317,24.23165,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.66277,4.440892E-16,0,0,0.1569956,0,0,3.505263,3.33,11.80586,0,3.486996,0,3.486996,6.10806,43.62891,0.1328447,0.700226,0.1255965,5,0.1569956
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.233514,31.83079,23.56655,0.450733,0.450733,3.955996,0,1.244987,0.450733,273.6685,0,0,0,1.233514,0,0,3.505263,3.33,8.318865,3.138296,4.563514,0,4.563514,10.43739,74.55264,0.1329035,0.4958063,0.9868115,5,4.37181
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.799114,42.97422,22.88668,1.847789,1.847789,2.756214,0,0.9174463,1.847789,151.4845,0,0,0,2.799114,0,0,0.9084249,0.8630036,3.75535,7.245459,3.662117,0,3.662117,13.91158,99.36823,0.1328954,2.032568,2.239291,5,10.04457
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.222128,48.48107,24.52725,0.9190398,0.9190398,0,0,0,0.9190398,350.5972,2.161484,0,0,3.222128,0.9674103,0.9190398,0,0,0.09323308,10.54136,0.09323308,0,0.09323308,14.00003,100,0.132892,1.010944,2.577702,0,13.76349
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.085766,51.72031,28.28873,3.558991,3.33,0,-1,0,3.33,92.66564,0,0.2289907,0.5848898,3.085766,3.505263,3.33,0,0,0,10.62527,0,0.4194972,-0.4194972,13.55784,96.84151,0.132892,3.91489,2.468613,0,13.71104
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.421456,59.59189,32.19801,2.262496,2.262496,0,-1,0,2.262496,151.2249,0.5737737,0,0,3.421456,2.381574,2.262496,0,0,0.466108,10.20578,0.466108,0,0.466108,14.00003,100,0.132875,2.488745,2.737165,0,13.62723
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.163026,71.63509,35.33136,1.95462,1.95462,0,-1,0,1.95462,212.9839,2.105531,0,0,4.163026,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.132875,2.150082,3.330421,0,14.7883
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.557655,58.07327,37.80699,1.07576,1.07576,0,-1,0,1.07576,237.7533,1.425276,0,0,2.557655,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.132875,1.183336,2.046124,0,13.18293
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.791928,73.71319,40.13482,0,0,0,-1,0,0,0,3.791928,0,0,3.791928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132875,0,3.033542,0,14.4172
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.973407,66.46608,41.48718,1.041684,1.041684,0,-1,0,1.041684,285.4424,1.876898,0,0,2.973407,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.132875,1.145852,2.378725,0,13.59868
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.075583,58.38214,41.90102,2.522122,2.522122,0,-1,0,2.522122,82.29508,0,0,0,2.075583,2.654866,2.522122,0,0,0,10.62527,0,0.5792829,-0.5792829,13.38941,95.63845,0.132875,2.774334,1.660466,0,12.70086
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6848151,47.36937,42.31486,0,0,0,-1,0,0,0,0.04116742,0,0,0.6848151,0,0,0,0,0.6436477,10.04599,0.6436477,0,0.6436477,14.00003,100,0.1328516,0,0.5478521,0,10.73081
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5044725,45.00675,41.33939,1.02933,1.02933,0,-1,0,1.02933,49.00981,0,0,0,0.5044725,1.083505,1.02933,0,0,0,10.62527,0,0.5790323,-0.5790323,13.38967,95.64034,0.1328516,1.132262,0.403578,0,11.12975
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09075809,39.41941,38.78246,0.04514784,0.04514784,0,-1,0,0.04514784,201.0242,0,0,0,0.09075809,0.04752404,0.04514784,0,0,0.6433693,10.04624,0.04323405,0,0.04323405,13.43069,95.9333,0.1328501,0.04966262,0.07260647,0,10.137
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.0659229,36.82864,36.37334,1.596782,1.596782,0,-1,0,1.596782,4.128484,0,0,0,0.0659229,1.680823,1.596782,0,0,0.6001352,10.08515,0,1.6149,-1.6149,11.72844,83.77437,0.1328501,1.75646,0.05273832,0,10.15108
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,34.52585,34.52585,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.394469,8.470252,0,3.505263,-3.505263,8.033564,57.38248,0.1328501,4.350205,0,0,8.470252
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,32.86311,32.86311,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.289206,4.964989,0,0.6261009,-0.6261009,7.373595,52.66843,0.1328501,0.6542754,0,0,4.964989
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,31.20037,31.20037,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.984873,4.338888,0,0.1218209,-0.1218209,7.245185,51.75122,0.1328501,0.1273028,0,0,4.338888
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,29.80367,29.80367,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.12023,4.217067,0,0.4157758,-0.4157758,6.806919,48.62075,0.1328501,0.4344857,0,0,4.217067
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,28.72474,28.72474,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.582203,3.801291,0,0.1994264,-0.1994264,6.596704,47.11922,0.1328501,0.2084005,0,0,3.801291
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,27.62364,27.62364,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.803788,3.601865,0,0.2121738,-0.2121738,6.373054,45.52172,0.1328501,0.2217216,0,0,3.601865
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,26.64816,26.64816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.039536,3.389691,0,0,0,6.373054,45.52172,0.1328501,0,0,0,3.389691
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04333568,26.03449,25.75398,0,0,0,-1,0,0,0,0,0,0,0.04333568,0,0,0,0,8.039536,3.389691,0.04333568,0,0.04333568,6.414166,45.81538,0.1328485,0,0.03466855,0,3.433027
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09808435,25.44817,24.81545,0.1859573,0.1859573,0,-1,0,0.1859573,52.74564,0,0,0,0.09808435,0.1957445,0.1859573,0,0,7.996201,3.428693,0,0.09766015,-0.09766015,6.311223,45.08007,0.1328485,0.204553,0.07846748,0,3.526778
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1571325,25.12511,24.11341,0.05607866,0.05607866,0,0,0,0.05607866,280.2001,0,0,0,0.1571325,0.05903016,0.05607866,0,0,8.104712,3.331033,0.09810229,0,0.09810229,6.404291,45.74484,0.1328449,0.06168652,0.125706,0,3.488166
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.227679,31.65749,23.44093,0,0,0,0,0,0,0,0,0,0,1.227679,0,0,0,0,8.00661,3.419325,1.227679,0,1.227679,7.568969,54.06396,0.1328003,0,0.9821429,0,4.647004
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.161133,37.74981,22.73888,0,0,0,0,0,0,0,0,0,0,2.161133,0,0,0,0,6.778931,4.524236,2.161133,0,2.161133,9.6192,68.70844,0.1327219,0,1.728907,0,6.685369
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.875343,45.32486,24.37945,0.5780643,0.5780643,0,0,0,0.5780643,497.4089,0,0,0,2.875343,0.6084887,0.5780643,0,0,4.617798,6.469256,2.266855,0,2.266855,11.76973,84.06931,0.1326398,0.6358707,2.300275,0,9.344599
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.328093,53.72927,28.11876,1.762326,1.762326,0,-1,0,1.762326,188.8466,0,0,0,3.328093,1.85508,1.762326,0,0,2.350943,8.509425,1.473013,0,1.473013,13.16715,94.05088,0.1325864,1.938558,2.662474,0,11.83752
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.46242,70.60688,31.98371,0.6726392,0.6726392,0,-1,0,0.6726392,663.4197,2.876449,0,0,4.46242,0.7080413,0.6726392,0,0,0.8779304,9.835136,0.8779304,0,0.8779304,14.00003,100,0.1325547,0.7399031,3.569937,0,14.29756
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.411642,74.35528,35.10227,0,0,0,-1,0,0,0,4.411642,0,0,4.411642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325547,0,3.529314,0,15.03692
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.430445,66.40614,37.60007,0.1266584,0.1266584,0,-1,0,0.1266584,2708.423,3.297121,0,0,3.430445,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1325547,0.1393242,2.744356,0,14.05572
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.914981,74.90497,39.92791,1.138133,1.138133,0,-1,0,1.138133,343.9828,2.716946,0,0,3.914981,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1325547,1.251946,3.131984,0,14.54025
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.440475,61.02922,41.29505,0,0,0,-1,0,0,0,2.440475,0,0,2.440475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325547,0,1.95238,0,13.06575
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.957565,57.12829,41.71627,1.396732,1.396732,0,-1,0,1.396732,140.1533,0.4873213,0,0,1.957565,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1325547,1.536405,1.566052,0,12.58284
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.130196,50.67556,42.15228,1.809076,1.809076,0,-1,0,1.809076,62.47367,0,2.220446E-16,0,1.130196,1.90429,1.809076,0,0,0,10.62527,0,0.7740942,-0.7740942,13.18406,94.17168,0.1325547,1.989983,0.9041569,0,11.75547
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1574365,42.30185,41.1768,0.6647907,0.6647907,0,-1,0,0.6647907,23.68212,0,1.110223E-16,0,0.1574365,0.6997796,0.6647907,0,0,0.8601047,9.85118,0,0.5423431,-0.5423431,12.61238,90.08826,0.1325547,0.7312697,0.1259492,0,10.00862
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09262659,39.28418,38.63466,2.012612,2.012612,0,-1,0,2.012612,4.602308,0,4.440892E-16,0,0.09262659,2.118539,2.012612,0,0,1.462708,9.308837,0,2.025912,-2.025912,10.47688,74.83472,0.1325547,2.213873,0.07410128,0,9.401464
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06605306,36.68132,36.22554,2.109524,2.109524,0,-1,0,2.109524,3.131183,0,4.440892E-16,0,0.06605306,2.220551,2.109524,0,0,3.713722,7.282925,0,2.154499,-2.154499,8.205841,58.61304,0.1325547,2.320476,0.05284244,0,7.348978
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,34.40022,34.40022,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.107609,5.128426,0,0.2922624,-0.2922624,7.89777,56.41253,0.1325547,0.3054142,0,0,5.128426
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,32.73748,32.73748,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.432345,4.836164,0,0.9694545,-0.9694545,6.875875,49.1133,0.1325547,1.01308,0,0,4.836164
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,31.07474,31.07474,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.509516,3.866709,0,0.298748,-0.298748,6.560967,46.86396,0.1325547,0.3121916,0,0,3.866709
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,29.65587,29.65587,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.841459,3.567961,0,0.4160159,-0.4160159,6.122448,43.73168,0.1325547,0.4347366,0,0,3.567961
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,28.57694,28.57694,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.303699,3.151946,0,0.2880512,-0.2880512,5.818815,41.56288,0.1325547,0.3010135,0,0,3.151946
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,27.47584,27.47584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.623755,2.863894,0,0,0,5.818815,41.56288,0.1325547,0,0,0,2.863894
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,26.50036,26.50036,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.623755,2.863894,0,0.3050295,-0.3050295,5.497286,39.26625,0.1325547,0.3187558,0,0,2.863894
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04321507,25.88566,25.60618,0.3509783,0.3509783,0,-1,0,0.3509783,12.31275,0,0,0,0.04321507,0.3694508,0.3509783,0,0,8.962677,2.558865,0,0.3262358,-0.3262358,5.153403,36.80995,0.1325547,0.3860761,0.03457205,0,2.60208
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09837928,25.30173,24.66766,0.4038516,0.4038516,0,-1,0,0.4038516,24.36026,0,5.551115E-17,0,0.09837928,0.4251069,0.4038516,0,0,9.325161,2.232629,0,0.3267276,-0.3267276,4.809002,34.34995,0.1325547,0.4442367,0.07870343,0,2.331008
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1693355,25.05544,23.96561,0.2773595,0.2773595,0,0,0,0.2773595,61.05271,0,0,0,0.1693355,0.2919573,0.2773595,0,0,9.688192,1.905901,0,0.1226219,-0.1226219,4.679747,33.4267,0.1325547,0.3050954,0.1354684,0,2.075237
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.221805,31.46849,23.30051,0.2060091,0.2060091,0,0,0,0.2060091,593.083,0,0,0,1.221805,0.2168517,0.2060091,0,0,9.824438,1.78328,1.004953,0,1.004953,5.63313,40.23656,0.1325183,0.22661,0.9774441,0,3.005085
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.727784,42.07854,22.61325,3.909922,3.909922,1.25,0,0.50625,3.909922,69.76569,0,0,0,2.727784,2.799918,2.659922,0,0,8.819485,2.687738,0,0.07213418,-0.07213418,5.557094,39.69345,0.1325183,4.300914,2.182227,5,5.415522
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.066747,46.76381,24.21687,2.455491,2.455491,4.866473,0,1.493547,2.455491,124.8934,0,0,0,3.066747,0,0,2.410982,2.290433,8.899634,2.615603,5.357181,0,5.357181,10.63936,75.99529,0.1326238,2.70104,2.453398,5,5.682351
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.804661,58.08336,27.93401,1.165833,1.165833,0,-1,0,1.165833,326.347,0,0,0,3.804661,1.227193,1.165833,0,0,3.542454,7.437066,2.577468,0,2.577468,13.08456,93.46097,0.1325307,1.282416,3.043728,0,11.24173
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.281079,68.1868,31.77679,0,0,0,-1,0,0,0,3.316093,0,0,4.281079,0,0,0,0,0.9649858,9.756787,0.9649858,0,0.9649858,14.00003,100,0.1324959,0,3.424863,0,14.03787
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.27495,72.34902,34.87318,3.113352,3.113352,0,-1,0,3.113352,137.3102,0.9977374,0,0.09468725,4.27495,3.277213,3.113352,0,0,0,10.62527,0,0,0,14.00003,100,0.1324959,3.424687,3.41996,0,14.90022
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.436023,66.17684,37.37098,0.7886333,0.7886333,0,-1,0,0.7886333,435.6934,2.605883,0,0,3.436023,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1324959,0.8674966,2.748818,0,14.0613
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.108844,65.69488,39.72099,1.558041,1.558041,0,-1,0,1.558041,199.5354,1.4688,0,0,3.108844,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1324959,1.713845,2.487075,0,13.73412
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.620336,62.49321,41.08813,1.712646,1.712646,0,-1,0,1.712646,152.9993,0.8175504,0,0,2.620336,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1324959,1.883911,2.096269,0,13.24561
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.964708,56.97649,41.52414,2.784647,2.784647,0,-1,0,2.784647,70.55501,0,0,0,1.964708,2.931208,2.784647,0,0,0,10.62527,0,0.9664997,-0.9664997,12.98125,92.72301,0.1324959,3.063112,1.571766,0,12.58998
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.294573,51.79527,41.96014,1.01832,1.01832,0,-1,0,1.01832,127.1283,0,0,0,1.294573,1.071915,1.01832,0,0,1.073889,9.658774,0.2226572,0,0.2226572,13.19248,94.2318,0.1324879,1.120152,1.035658,0,10.95335
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4268657,44.06937,40.98467,0,0,0,-1,0,0,0,0,0,0,0.4268657,0,0,0,0,0.8512313,9.859166,0.4268657,0,0.4268657,13.59744,97.12437,0.1324725,0,0.3414925,0,10.28603
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.135015,39.41964,38.47208,0,0,0,-1,0,0,0,0,0,0,0.135015,0,0,0,0,0.4243656,10.24335,0.135015,0,0.135015,13.72553,98.03928,0.1324676,0,0.108012,0,10.37836
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04239969,36.35494,36.06296,1.489813,1.489813,0,-1,0,1.489813,2.845973,0,2.220446E-16,0,0.04239969,1.568224,1.489813,0,0,0.2893507,10.36486,0,1.525825,-1.525825,12.11717,86.55101,0.1324676,1.638794,0.03391975,0,10.40726
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,34.25242,34.25242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.984711,8.839034,0,0,0,12.11717,86.55101,0.1324676,0,0,0,8.839034
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.984711,8.839034,0,0,0,12.11717,86.55101,0.1324676,0,0,0,8.839034
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,30.90478,30.90478,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.984711,8.839034,0,0.3153389,-0.3153389,11.78477,84.17676,0.1324676,0.3295291,0,0,8.839034
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,29.49329,29.49329,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.335088,8.523695,0,0.4180038,-0.4180038,11.34415,81.02951,0.1324676,0.436814,0,0,8.523695
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,28.41436,28.41436,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.799536,8.105691,0,0.6747828,-0.6747828,10.63287,75.94893,0.1324676,0.705148,0,0,8.105691
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,27.31326,27.31326,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.549295,7.430909,0,0.2522714,-0.2522714,10.36695,74.04952,0.1324676,0.2636237,0,0,7.430909
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,26.3304,26.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.829597,7.178637,0,0,0,10.36695,74.04952,0.1324676,0,0,0,7.178637
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1031617,26.11166,25.4436,0.1402967,0.1402967,0,-1,0,0.1402967,73.53111,0,0,0,0.1031617,0.1476807,0.1402967,0,0,3.829597,7.178637,0,0.04451901,-0.04451901,10.32003,73.71432,0.1324676,0.1543264,0.08252938,0,7.281799
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1585629,25.5507,24.52725,0,0,0,-1,0,0,0,0,0,0,0.1585629,0,0,0,0,3.879062,7.134118,0.1585629,0,0.1585629,10.47045,74.7888,0.1324619,0,0.1268503,0,7.292681
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.376989,26.26128,23.81781,0.3318737,0.3318737,0,0,0,0.3318737,113.5941,0,0,0,0.376989,0.3493408,0.3318737,0,0,3.7205,7.276824,0.02764823,0,0.02764823,10.49668,74.97615,0.1324609,0.3650611,0.3015912,0,7.653814
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.445855,32.90237,23.15272,0.2502554,0.2502554,0,0,0,0.2502554,577.7517,0,0,0,1.445855,0.2634268,0.2502554,0,0,3.692851,7.301708,1.182428,0,1.182428,11.61843,82.98863,0.1324183,0.275281,1.156684,0,8.747563
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.259883,38.19031,22.45067,2.293046,2.293046,0,0,0,2.293046,98.55376,0,4.440892E-16,0,2.259883,2.413733,2.293046,0,0,2.510423,8.365893,0,0.1538496,-0.1538496,11.45626,81.83026,0.1324183,2.522351,1.807906,0,10.62578
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.87056,44.92648,24.06907,0.9130598,0.9130598,0,0,0,0.9130598,314.389,0,0,0,2.87056,0.9611155,0.9130598,0,0,2.681367,8.212044,1.909444,0,1.909444,13.26772,94.76923,0.1323496,1.004366,2.296448,0,11.0826
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.097623,51.18864,27.74927,0.6968585,0.6968585,0,-1,0,0.6968585,444.5125,1.592165,0,0,3.097623,0.7335353,0.6968585,0,0,0.7719228,9.930544,0.7719228,0,0.7719228,14.00003,100,0.1323218,0.7665444,2.478099,0,13.02817
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.707039,61.68155,31.56987,0.6601664,0.6601664,0,-1,0,0.6601664,561.531,3.012127,0,0,3.707039,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1323218,0.7261831,2.965631,0,14.33231
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.337345,72.82186,34.66626,0.2646616,0.2646616,0,-1,0,0.2646616,1638.827,4.058754,0,0,4.337345,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1323218,0.2911277,3.469876,0,14.96262
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.441192,65.9711,37.16406,0,0,0,-1,0,0,0,3.441192,0,0,3.441192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323218,0,2.752954,0,14.06647
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.114655,65.51883,39.52885,0.430538,0.430538,0,-1,0,0.430538,723.4331,2.661457,0,0,3.114655,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1323218,0.4735918,2.491724,0,13.73993
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.626816,62.33823,40.90338,0.8294967,0.8294967,0,-1,0,0.8294967,316.6758,1.753661,0,0,2.626816,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1323218,0.9124463,2.101452,0,13.25209
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.488629,61.53333,41.33939,3.541121,3.33,0,-1,0,3.33,74.73359,4.440892E-16,0.2111216,0.5652337,2.488629,3.505263,3.33,0,0,0,10.62527,0,1.016635,-1.016635,12.9284,92.34554,0.1323218,3.895234,1.990903,0,13.1139
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.145436,50.3979,41.77539,2.06822,2.06822,0,-1,0,2.06822,55.3827,0,0,0,1.145436,2.177073,2.06822,0,0,1.129594,9.60864,0,1.031638,-1.031638,11.84096,84.57812,0.1323218,2.275042,0.9163489,0,10.75408
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.176214,42.0572,40.79992,0,0,0,-1,0,0,0,0,0,0,0.176214,0,0,0,0,2.275858,8.577003,0.176214,0,0.176214,12.00813,85.77219,0.1323155,0,0.1409712,0,8.753216
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2073193,39.7602,38.30212,4.564918,3.33,0,-1,0,3.33,6.225806,0,1.234918,1.69141,0.2073193,3.505263,3.33,0,0,2.099644,8.735595,0,3.297944,-3.297944,8.531793,60.94126,0.1323155,5.02141,0.1658555,0,8.942914
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06251137,36.34562,35.91516,1.608871,1.608871,0,-1,0,1.608871,3.885418,0,0,0,0.06251137,1.693548,1.608871,0,0,5.764026,5.437651,0,1.631037,-1.631037,6.812529,48.66082,0.1323155,1.769758,0.05000909,0,5.500162
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,34.10463,34.10463,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.576289,3.806614,0,0.7983674,-0.7983674,5.970975,42.64974,0.1323155,0.834294,0,0,3.806614
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,32.4271,32.4271,3.883672,2.857834,0,-1,0,2.857834,0,0,1.025838,1.414206,0,3.008246,2.857834,0,0,8.463365,3.008246,0,3.008246,-3.008246,2.800006,20,0.1323155,4.27204,0,0,3.008246
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,30.76436,30.76436,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323155,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,29.3455,29.3455,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323155,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,28.26656,28.26656,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323155,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,27.16546,27.16546,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323155,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,26.18999,26.18999,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323155,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08222168,25.82737,25.2958,0.2100932,0.07811059,0,-1,0,0.07811059,105.2632,0,0.1319827,0.2154804,0.08222168,0.08222168,0.07811059,0,0,11.80586,0,0,0,0,2.800006,20,0.1323155,0.2311026,0.06577734,0,0.08222168
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09864404,24.99191,24.35728,0.2780243,0.09371184,0,-1,0,0.09371184,105.2632,0,0.1843125,0.2870844,0.09864404,0.09864404,0.09371184,0,0,11.80586,0,0,0,0,2.800006,20,0.1323155,0.3058268,0.07891523,0,0.09864404
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1847426,24.85763,23.67001,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.75323,4.440892E-16,0,0,0.1847426,0,0,3.505263,3.33,11.80586,0,3.514743,0,3.514743,6.134383,43.81694,0.1324164,0.5529224,0.1477941,5,0.1847426
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.26319,31.44855,23.00492,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1183.678,0,0,0,1.26319,0,0,3.505263,3.33,8.291118,3.163268,4.59319,0,4.59319,10.49187,74.94175,0.1324457,0.1173891,1.010552,5,4.426458
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.670705,41.2886,22.32504,2.065911,2.065911,3.041772,0,0.9954039,2.065911,129.2749,0,0,0,2.670705,0,0,0.9758611,0.9270681,3.697927,7.29714,3.597773,0,3.597773,13.90501,99.32133,0.1324639,2.272502,2.136564,5,9.967845
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.868364,44.71206,23.8991,0.914513,0.914513,0,0,0,0.914513,313.6493,1.805564,0,0,2.868364,0.9626453,0.914513,0,0,0.1001542,10.53514,0.1001542,0,0.1001542,14.00003,100,0.1324603,1.005964,2.294691,0,13.4035
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.328591,53.05722,27.55713,0,0,0,-1,0,0,0,3.328591,0,0,3.328591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324603,0,2.662873,0,13.95387
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.557807,59.88348,31.34078,1.026951,1.026951,0,-1,0,1.026951,346.4437,2.476806,0,0,3.557807,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1324603,1.129646,2.846246,0,14.18308
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.592026,64.11494,34.43717,0,0,0,-1,0,0,0,3.592026,0,0,3.592026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324603,0,2.873621,0,14.2173
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.446936,65.74352,36.93497,0.9021888,0.9021888,0,-1,0,0.9021888,382.0638,2.497264,0,0,3.446936,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1324603,0.9924077,2.757549,0,14.07221
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.1213,65.30595,39.29976,1.225128,1.225128,0,-1,0,1.225128,254.7733,1.831691,0,0,3.1213,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1324603,1.347641,2.49704,0,13.74657
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.109384,66.89831,40.69646,1.233414,1.233414,0,-1,0,1.233414,252.0956,1.811053,0,0,3.109384,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1324603,1.356756,2.487507,0,13.73466
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.979395,56.66785,41.13247,1.604672,1.604672,0,-1,0,1.604672,123.352,0.2902673,0,0,1.979395,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1324603,1.765139,1.583516,0,12.60467
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.153168,50.26373,41.59064,1.834218,1.834218,0,-1,0,1.834218,62.86975,0,2.220446E-16,0,1.153168,1.930756,1.834218,0,0,0,10.62527,0,0.7775874,-0.7775874,13.18038,94.14538,0.1324603,2.01764,0.9225347,0,11.77844
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.191184,41.9935,40.62995,1.865496,1.865496,0,-1,0,1.865496,10.24843,0,0,0,0.191184,1.96368,1.865496,0,0,0.863986,9.847687,0,1.772496,-1.772496,11.312,80.79987,0.1324603,2.052045,0.1529472,0,10.03887
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09264354,38.76491,38.11737,0,0,0,-1,0,0,0,0,0,0,0.09264354,0,0,0,0,2.833426,8.075191,0.09264354,0,0.09264354,11.39989,81.42765,0.132457,0,0.07411484,0,8.167835
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04446194,36.05821,35.75258,1.619967,1.619967,0,-1,0,1.619967,2.74462,0,2.220446E-16,0,0.04446194,1.705228,1.619967,0,0,2.740782,8.15857,0,1.660766,-1.660766,9.649293,68.92338,0.132457,1.781964,0.03556955,0,8.203032
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,33.94204,33.94204,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.586078,6.497804,0,0.3202688,-0.3202688,9.3117,66.51201,0.132457,0.3346809,0,0,6.497804
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,32.2793,32.2793,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.941932,6.177536,0,3.505263,-3.505263,5.616828,40.12012,0.132457,5.735069,0,0,6.177536
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,30.61657,30.61657,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.836669,2.672272,0,0.02571706,-0.02571706,5.58972,39.92649,0.132457,0.02687433,0,0,2.672272
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,29.21987,29.21987,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.865244,2.646555,0,0.1970942,-0.1970942,5.381964,38.44252,0.132457,0.2059634,0,0,2.646555
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,28.14093,28.14093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.084237,2.449461,0,0,0,5.381964,38.44252,0.132457,0,0,0,2.449461
