Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,27.03983,27.03983,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.084237,2.449461,0,0.6194229,-0.6194229,4.729035,33.77876,0.132457,0.6472969,0,0,2.449461
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,26.06436,26.06436,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.772485,1.830038,0,0.6058398,-0.6058398,4.090424,29.21725,0.132457,0.6331027,0,0,1.830038
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04357923,25.45129,25.17017,0,0,0,-1,0,0,0,0,0,0,0.04357923,0,0,0,0,10.44564,1.224198,0.04357923,0,0.04357923,4.131767,29.51256,0.1324554,0,0.03486338,0,1.267777
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.106333,24.9377,24.25382,0.2187718,0.2187718,0,-1,0,0.2187718,48.60455,0,0,0,0.106333,0.2302861,0.2187718,0,0,10.40206,1.26342,0,0.123953,-0.123953,4.001109,28.57929,0.1324554,0.2406489,0.08506642,0,1.369753
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1496425,24.51181,23.55177,0.03028581,0.03028581,0,0,0,0.03028581,494.1009,0,0,0,0.1496425,0.0318798,0.03028581,0,0,10.53979,1.139466,0.1177627,0,0.1177627,4.112828,29.37729,0.1324512,0.03331439,0.119714,0,1.289109
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.337513,31.84863,22.88668,0.4630214,0.4630214,0,0,0,0.4630214,288.8663,0,0,0,1.337513,0.487391,0.4630214,0,0,10.42202,1.245453,0.8501217,0,0.8501217,4.919324,35.13796,0.1324207,0.5093236,1.07001,0,2.582966
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.627132,40.77098,22.17724,0.8084645,0.8084645,0,0,0,0.8084645,324.9533,0,0,0,2.627132,0.8510153,0.8084645,0,0,9.571902,2.010562,1.776117,0,1.776117,6.604297,47.17345,0.132357,0.889311,2.101706,0,4.637695
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.517237,50.20134,23.75869,0,0,0,0,0,0,0,0,0,0,3.517237,0,0,0,0,7.795785,3.609068,3.517237,0,3.517237,9.941041,71.00729,0.1322311,0,2.81379,0,7.126305
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.32873,52.83615,27.37238,0.7293677,0.7293677,0,-1,0,0.7293677,456.3857,0,0,0,3.32873,0.7677554,0.7293677,0,0,4.278548,6.774581,2.560974,0,2.560974,12.37059,88.36121,0.1321396,0.8023044,2.662984,0,10.10331
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.560319,59.65114,31.13386,2.472072,2.472072,0,-1,0,2.472072,144.0216,0,0,0,3.560319,2.602181,2.472072,0,0,1.717573,9.079458,0.9581375,0,0.9581375,13.27956,94.85384,0.1321054,2.719279,2.848255,0,12.63978
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.596626,63.87347,34.20808,0.9811782,0.9811782,0,-1,0,0.9811782,366.562,1.804371,0,0,3.596626,1.032819,0.9811782,0,0,0.7594358,9.941782,0.7594358,0,0.7594358,14.00003,100,0.1320783,1.079296,2.877301,0,13.53841
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.452765,65.51678,36.70589,1.50017,1.50017,0,-1,0,1.50017,230.1583,1.873639,0,0,3.452765,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1320783,1.650187,2.762212,0,14.07804
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.127894,65.10153,39.07806,0.675234,0.675234,0,-1,0,0.675234,463.2311,2.417122,0,0,3.127894,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1320783,0.7427574,2.502315,0,13.75317
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.641179,61.96326,40.46737,0,0,0,-1,0,0,0,2.641179,0,0,2.641179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320783,0,2.112943,0,13.26645
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.987021,56.50346,40.92555,1.551933,1.551933,0,-1,0,1.551933,128.0352,0.3534075,0,0,1.987021,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1320783,1.707127,1.589617,0,12.6123
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.161133,50.1078,41.38372,1.015837,1.015837,0,-1,0,1.015837,114.3032,0.0918317,0,0,1.161133,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1320783,1.11742,0.9289067,0,11.78641
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1953047,41.83676,40.4452,1.701945,1.701945,0,-1,0,1.701945,11.47538,0,2.220446E-16,0,0.1953047,1.791521,1.701945,0,0,0,10.62527,0,1.596216,-1.596216,12.31747,87.98174,0.1320783,1.872139,0.1562437,0,10.82058
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1080406,38.72454,37.96957,0,0,0,-1,0,0,0,0,0,0,0.1080406,0,0,0,0,1.773574,9.029058,0.1080406,0,0.1080406,12.41996,88.71386,0.1320744,0,0.08643248,0,9.137098
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04515512,35.91491,35.60478,1.450048,1.450048,0,-1,0,1.450048,3.114044,0,2.220446E-16,0,0.04515512,1.526366,1.450048,0,0,1.665533,9.126294,0,1.481211,-1.481211,10.85863,77.56149,0.1320744,1.595053,0.0361241,0,9.17145
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005337187,33.85261,33.81641,0.7706834,0.7706834,0,-1,0,0.7706834,0.6925265,0,0,0,0.005337187,0.8112457,0.7706834,0,0,3.311323,7.645083,0,0.8059085,-0.8059085,10.00913,71.49364,0.1320744,0.8477517,0.004269749,0,7.650421
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,32.17585,32.17585,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.206777,6.839175,0,1.36079,-1.36079,8.574731,61.24795,0.1320744,1.422026,0,0,6.839175
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,30.51311,30.51311,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.718766,5.478385,0,0.543762,-0.543762,8.001555,57.15385,0.1320744,0.5682312,0,0,5.478385
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,29.10163,29.10163,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.322946,4.934623,0,0.3431579,-0.3431579,7.639835,54.57014,0.1320744,0.3586,0,0,4.934623
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,28.0153,28.0153,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.704232,4.591465,0,0.2171299,-0.2171299,7.41096,52.93532,0.1320744,0.2269008,0,0,4.591465
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,26.9142,26.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.945487,4.374335,0,0,0,7.41096,52.93532,0.1320744,0,0,0,4.374335
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,25.93873,25.93873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.945487,4.374335,0,0,0,7.41096,52.93532,0.1320744,0,0,0,4.374335
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1421176,25.96408,25.04454,0.3165997,0.3165997,0,-1,0,0.3165997,44.88875,0,0,0,0.1421176,0.3332628,0.3165997,0,0,6.945487,4.374335,0,0.1911452,-0.1911452,7.209475,51.49615,0.1320744,0.3482596,0.1136941,0,4.516453
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2615247,25.80395,24.11341,0.159345,0.159345,0,-1,0,0.159345,164.1248,0,0,0,0.2615247,0.1677316,0.159345,0,0,7.157871,4.18319,0.09379307,0,0.09379307,7.298455,52.13172,0.1320711,0.1752795,0.2092198,0,4.444715
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.307153,25.40702,23.42614,0.3975784,0.3975784,0,0,0,0.3975784,77.25596,0,5.551115E-17,0,0.307153,0.4185036,0.3975784,0,0,7.064078,4.267604,0,0.1113506,-0.1113506,7.181081,51.29333,0.1320711,0.4373362,0.2457224,0,4.574757
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.2002,30.75009,22.76105,0.4179621,0.4179621,0,0,0,0.4179621,287.1551,0,0,0,1.2002,0.4399601,0.4179621,0,0,7.187801,4.156253,0.7602395,0,0.7602395,7.902308,56.44494,0.132044,0.4597583,0.9601597,0,5.356453
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.769936,34.07146,22.05161,1.289292,1.289292,0,0,0,1.289292,137.2797,0,0,0,1.769936,1.35715,1.289292,0,0,6.427562,4.840469,0.4127863,0,0.4127863,8.293911,59.2421,0.1320293,1.418221,1.415949,0,6.610405
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.668517,42.73191,23.61089,0.6725615,0.6725615,0,0,0,0.6725615,396.7691,0,0,0,2.668517,0.7079595,0.6725615,0,0,6.014775,5.211977,1.960557,0,1.960557,10.15386,72.52742,0.1319594,0.7398177,2.134813,0,7.880493
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.022881,49.86353,27.18763,1.773373,1.773373,0,-1,0,1.773373,170.4595,0,0,0,3.022881,1.866708,1.773373,0,0,4.054218,6.976478,1.156173,0,1.156173,11.2507,80.36199,0.1319182,1.95071,2.418305,0,9.999359
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.365703,48.51821,30.92694,0.7470349,0.7470349,0,-1,0,0.7470349,316.6791,0,0,0,2.365703,0.7863525,0.7470349,0,0,2.898045,8.017034,1.579351,0,1.579351,12.74901,91.06414,0.1318621,0.8217384,1.892563,0,10.38274
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.750777,46.8587,33.979,0.6140678,0.6140678,0,-1,0,0.6140678,285.1113,0,0,0,1.750777,0.6463872,0.6140678,0,0,1.318694,9.43845,1.10439,0,1.10439,13.79672,98.54781,0.1318228,0.6754746,1.400622,0,11.18923
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.429668,55.40693,36.49897,0,0,0,-1,0,0,0,2.215364,0,0,2.429668,0,0,0,0,0.2143043,10.4324,0.2143043,0,0.2143043,14.00003,100,0.1318152,0,1.943734,0,12.86207
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.636888,60.06726,38.88592,1.382041,1.382041,0,-1,0,1.382041,190.7967,1.182108,0,0,2.636888,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1318152,1.520245,2.10951,0,13.26216
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.476422,51.47568,40.28262,0.9344565,0.9344565,0,-1,0,0.9344565,157.9979,0.4927833,0,0,1.476422,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1318152,1.027902,1.181137,0,12.1017
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9975426,48.15584,40.75558,2.819479,2.819479,0,-1,0,2.819479,35.38039,0,0,0,0.9975426,2.967872,2.819479,0,0,0,10.62527,0,1.97033,-1.97033,11.92312,85.16496,0.1318152,3.101427,0.7980341,0,11.62282
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7440642,46.68126,41.21376,2.141063,2.141063,0,-1,0,2.141063,34.75209,4.440892E-16,0,0,0.7440642,2.253751,2.141063,0,0,2.189255,8.654944,0,1.509687,-1.509687,10.33177,73.7982,0.1318152,2.35517,0.5952514,0,9.399009
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2048654,41.75635,40.2974,0,0,0,-1,0,0,0,0,0,0,0.2048654,0,0,0,0,3.866685,7.145258,0.2048654,0,0.2048654,10.52612,75.18643,0.1318079,0,0.1638923,0,7.350123
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1046756,38.5376,37.80699,0.8625976,0.8625976,0,-1,0,0.8625976,12.13493,0,2.220446E-16,0,0.1046756,0.9079975,0.8625976,0,0,3.661819,7.329637,0,0.803322,-0.803322,9.679345,69.13805,0.1318079,0.9488574,0.08374047,0,7.434312
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04644172,35.77567,35.45699,0.7213796,0.7213796,0,-1,0,0.7213796,6.437903,0,1.110223E-16,0,0.04644172,0.759347,0.7213796,0,0,4.554399,6.526315,0,0.7129052,-0.7129052,8.927877,63.77042,0.1318079,0.7935176,0.03715337,0,6.572756
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.013852,33.78469,33.69078,2.429338,2.429338,0,-1,0,2.429338,0.5701964,0,4.440892E-16,0,0.013852,2.557198,2.429338,0,0,5.346516,5.813409,0,2.543346,-2.543346,6.246955,44.62102,0.1318079,2.672272,0.0110816,0,5.827261
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,32.05022,32.05022,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.172457,3.270063,0,0.8072066,-0.8072066,5.396084,38.54338,0.1318079,0.8435309,0,0,3.270063
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,30.38748,30.38748,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.069353,2.462857,0,0.08827189,-0.08827189,5.303038,37.87877,0.1318079,0.09224413,0,0,2.462857
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,28.976,28.976,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.167433,2.374585,0,0.2155737,-0.2155737,5.075803,36.25566,0.1318079,0.2252745,0,0,2.374585
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,27.88968,27.88968,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.40696,2.159011,0,0.6859304,-0.6859304,4.352769,31.09114,0.1318079,0.7167973,0,0,2.159011
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,26.7664,26.7664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1691,1.473081,0,0,0,4.352769,31.09114,0.1318079,0,0,0,1.473081
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,25.79093,25.79093,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.1691,1.473081,0,0.6345985,-0.6345985,3.683843,26.31311,0.1318079,0.6631554,0,0,1.473081
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05642536,25.26033,24.89675,0.2767867,0.2767867,0,-1,0,0.2767867,20.38587,0,0,0,0.05642536,0.2913544,0.2767867,0,0,10.87421,0.8384821,0,0.234929,-0.234929,3.436206,24.54428,0.1318079,0.3044653,0.04514029,0,0.8949075
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2522184,25.61637,23.98778,0,0,0,-1,0,0,0,0,0,0,0.2522184,0,0,0,0,11.13525,0.6035531,0.2522184,0,0.2522184,3.675482,26.25339,0.1317989,0,0.2017747,0,0.8557715
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2482404,24.89668,23.30051,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.16471,4.440892E-16,0,0,0.2482404,0,0,3.505263,3.33,10.88303,0.8305497,3.57824,0,3.57824,7.070099,50.5006,0.1319257,0.9362835,0.1985923,5,1.07879
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.158189,30.32525,22.63542,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,136.3703,4.440892E-16,0,0,1.158189,0,0,3.505263,3.33,7.304787,4.050966,4.488189,0,4.488189,11.32797,80.9139,0.1320197,0.9342272,0.9265513,5,5.209155
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.215065,37.26563,21.92599,0,0,0,0,0,0,0,0,0,0,2.215065,0,0,0,0,2.816598,8.090336,2.215065,0,2.215065,13.42936,95.92384,0.1319411,0,1.772052,0,10.3054
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.262045,47.57113,23.46309,2.463042,2.463042,0,0,0,2.463042,132.4397,0.06783697,0,0,3.262045,2.592675,2.463042,0,0,0.6015329,10.08389,0.6015329,0,0.6015329,14.00003,100,0.1319198,2.709346,2.609636,0,13.34594
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.66039,55.52607,27.01766,0.6476903,0.6476903,0,-1,0,0.6476903,565.145,2.97861,0,0,3.66039,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1319198,0.7124593,2.928312,0,14.28566
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.435937,57.94379,30.7422,0.4843459,0.4843459,0,-1,0,0.4843459,709.3973,2.926099,0,0,3.435937,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1319198,0.5327804,2.748749,0,14.06121
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.605523,63.41545,33.77208,1.015059,1.015059,0,-1,0,1.015059,355.2033,2.53704,0,0,3.605523,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1319198,1.116565,2.884418,0,14.2308
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.185747,73.22352,36.29205,2.148923,2.148923,0,-1,0,2.148923,194.7835,1.923723,0,0,4.185747,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1319198,2.363815,3.348598,0,14.81102
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.624478,59.73466,38.70117,0,0,0,-1,0,0,0,2.624478,0,0,2.624478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319198,0,2.099583,0,13.24975
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.381612,59.11933,40.11265,2.256927,2.256927,0,-1,0,2.256927,105.5246,0.005899386,0,0,2.381612,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1319198,2.48262,1.90529,0,13.00689
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.001848,56.23674,40.57083,0.9177962,0.9177962,0,-1,0,0.9177962,218.1146,1.035746,0,0,2.001848,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1319198,1.009576,1.601478,0,12.62712
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.119693,49.44216,41.06596,1.275998,1.275998,0,-1,0,1.275998,87.75033,0,0,0,1.119693,1.343156,1.275998,0,0,0,10.62527,0,0.2234634,-0.2234634,13.76448,98.3175,0.1319198,1.403598,0.895754,0,11.74497
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5379449,44.04377,40.15699,1.683987,1.683987,0,-1,0,1.683987,31.94472,0,4.440892E-16,0,0.5379449,1.772618,1.683987,0,0,0.2482927,10.40181,0,1.234673,-1.234673,12.46302,89.02138,0.1319198,1.852386,0.4303559,0,10.93976
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.105588,38.4178,37.68136,2.132436,2.132436,0,-1,0,2.132436,4.951518,0,4.440892E-16,0,0.105588,2.24467,2.132436,0,0,1.620152,9.167138,0,2.139082,-2.139082,10.20823,72.91576,0.1319198,2.34568,0.08447037,0,9.272726
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05907988,35.73667,35.33136,0.07157184,0.07157184,0,-1,0,0.07157184,82.54626,0,0,0,0.05907988,0.07533878,0.07157184,0,0,3.996909,7.028056,0,0.01625891,-0.01625891,10.19109,72.79334,0.1319198,0.07872903,0.0472639,0,7.087136
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006106654,33.62868,33.58733,2.966168,2.966168,0,-1,0,2.966168,0.2058769,0,0,0,0.006106654,3.122283,2.966168,0,0,4.014975,7.011797,0,3.116176,-3.116176,6.906351,49.33098,0.1319198,3.262785,0.004885323,0,7.017904
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,31.92459,31.92459,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.477392,3.895622,0,2.208187,-2.208187,4.578718,32.70506,0.1319198,2.307555,0,0,3.895622
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,30.28402,30.28402,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.930933,1.687435,0,0.2304484,-0.2304484,4.335804,30.96997,0.1319198,0.2408186,0,0,1.687435
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,28.85037,28.85037,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.18699,1.456986,0,0.6085436,-0.6085436,3.694343,26.38811,0.1319198,0.6359281,0,0,1.456986
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,27.78622,27.78622,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.86315,0.8484427,0,0.5300348,-0.5300348,3.135637,22.39736,0.1319198,0.5538864,0,0,0.8484427
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,26.66294,26.66294,0.4568729,0.3024876,0,-1,0,0.3024876,0,0,0.1543854,0.2000727,0,0.318408,0.3024876,0,0,11.45207,0.318408,0,0.318408,-0.318408,2.800006,20,0.1319198,0.5025602,0,0,0.318408
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,25.68747,25.68747,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319198,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04749118,25.09901,24.79329,0.3880706,0.04511662,0,-1,0,0.04511662,105.2632,0,0.342954,0.4178544,0.04749118,0.04749118,0.04511662,0,0,11.80586,0,0,0,0,2.800006,20,0.1319198,0.4268777,0.03799295,0,0.04749118
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1065127,24.56788,23.88432,0.3863431,0.1011871,0,-1,0,0.1011871,105.2632,0,0.285156,0.40474,0.1065127,0.1065127,0.1011871,0,0,11.80586,0,0,0,0,2.800006,20,0.1319198,0.4249774,0.08521017,0,0.1065127
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.170247,24.28785,23.19706,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,88.91235,0,0,0,0.170247,0,0,3.505263,3.33,11.80586,0,3.500247,0,3.500247,6.120631,43.71871,0.1319951,0.210625,0.1361976,5,0.170247
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.183655,30.39411,22.53196,0,0,3.505263,0,1.121937,0,0,0,0,0,1.183655,0,0,3.505263,3.33,8.305614,3.150222,4.513655,0,4.513655,10.40266,74.30457,0.1320188,0,0.9469243,5,4.333878
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.128188,36.49043,21.82253,1.318492,1.318492,2.899074,0,0.9564472,1.318492,161.4107,0,0,0,2.128188,0,0,1.580581,1.501552,3.791958,7.212512,3.62974,0,3.62974,13.84614,98.90076,0.1320244,1.450342,1.70255,5,9.3407
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.857495,43.97443,23.33747,1.649021,1.649021,0,0,0,1.649021,173.2843,0.9594662,0,0,2.857495,1.735812,1.649021,0,0,0.1622176,10.47928,0.1622176,0,0.1622176,14.00003,100,0.1320187,1.813923,2.285996,0,13.33677
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.328102,52.23507,26.87725,0.8930212,0.8930212,0,-1,0,0.8930212,372.6789,2.38808,0,0,3.328102,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1320187,0.9823233,2.662482,0,13.95338
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.567324,58.99524,30.55006,0.0543492,0.0543492,0,-1,0,0.0543492,6563.709,3.510114,0,0,3.567324,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1320187,0.05978413,2.853859,0,14.1926
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.609823,63.19892,33.56516,1.494872,1.494872,0,-1,0,1.494872,241.4804,2.036274,0,0,3.609823,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1320187,1.644359,2.887859,0,14.2351
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.468957,64.92497,36.09991,0,0,0,-1,0,0,0,3.468957,0,0,3.468957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320187,0,2.775166,0,14.09423
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.146175,64.59933,38.51642,0.8524897,0.8524897,0,-1,0,0.8524897,369.0573,2.248818,0,0,3.146175,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1320187,0.9377387,2.51694,0,13.77145
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.661572,61.52377,39.92791,0.4517291,0.4517291,0,-1,0,0.4517291,589.1965,2.186068,0,0,2.661572,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1320187,0.496902,2.129257,0,13.28685
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.009036,56.13434,40.42303,0,0,0,-1,0,0,0,2.009036,0,0,2.009036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320187,0,1.607229,0,12.63431
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.184539,49.78452,40.90338,2.77705,2.77705,0,-1,0,2.77705,42.65458,0,4.440892E-16,0,1.184539,2.92321,2.77705,0,0,0,10.62527,0,1.738671,-1.738671,12.16731,86.90916,0.1320187,3.054755,0.947631,0,11.80981
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2233979,41.59854,40.00919,1.244216,1.244216,0,-1,0,1.244216,17.95492,0,0,0,0.2233979,1.309701,1.244216,0,0,1.931857,8.886602,0,1.086303,-1.086303,11.02224,78.73016,0.1320187,1.368638,0.1787183,0,9.110001
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.0948172,38.21622,37.55573,0.624748,0.624748,0,-1,0,0.624748,15.17687,0,1.110223E-16,0,0.0948172,0.6576294,0.624748,0,0,3.138861,7.8003,0,0.5628123,-0.5628123,10.42899,74.49261,0.1320187,0.6872228,0.07585377,0,7.895117
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09357624,35.8704,35.2279,1.935134,1.935134,0,-1,0,1.935134,4.835647,0,2.220446E-16,0,0.09357624,2.036983,1.935134,0,0,3.764208,7.237487,0,1.943407,-1.943407,8.380457,59.86029,0.1320187,2.128647,0.07486099,0,7.331064
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01006689,33.55202,33.48387,1.986887,1.986887,0,-1,0,1.986887,0.5066664,0,2.220446E-16,0,0.01006689,2.09146,1.986887,0,0,5.923548,5.294081,0,2.081393,-2.081393,6.186476,44.18903,0.1320187,2.185576,0.008053511,0,5.304148
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,31.8433,31.8433,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.236207,3.212688,0,1.784884,-1.784884,4.305043,30.75024,0.1320187,1.865204,0,0,3.212688
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,30.18056,30.18056,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.21941,1.427804,0,0.3219846,-0.3219846,3.965641,28.32595,0.1320187,0.3364739,0,0,1.427804
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,28.76908,28.76908,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.57717,1.105819,0,0.8010725,-0.8010725,3.121237,22.2945,0.1320187,0.8371207,0,0,1.105819
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,27.68276,27.68276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46725,0.3047465,0,0,0,3.121237,22.2945,0.1320187,0,0,0,0.3047465
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46725,0.3047465,0,0,0,3.121237,22.2945,0.1320187,0,0,0,0.3047465
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,25.60618,25.60618,0.7556325,0.2895092,0,-1,0,0.2895092,0,0,0.4661233,0.5416865,0,0.3047465,0.2895092,0,0,11.46725,0.3047465,0,0.3047465,-0.3047465,2.800006,20,0.1320187,0.8311957,0,0,0.3047465
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1535667,25.7041,24.712,0.4401457,0.1458884,0,-1,0,0.1458884,105.2632,0,0.2942573,0.4549826,0.1535667,0.1535667,0.1458884,0,0,11.80586,0,0,0,0,2.800006,20,0.1320187,0.4841603,0.1228534,0,0.1535667
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3526858,26.07915,23.79564,0.3613173,0.3350515,0,-1,0,0.3350515,105.2632,0,0.02626581,0.3304388,0.3526858,0.3526858,0.3350515,0,0,11.80586,0,0,0,0,2.800006,20,0.1320187,0.3974491,0.2821487,0,0.3526858
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5160129,26.44171,23.0936,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,116.017,0,0,0,0.5160129,0,0,3.505263,3.33,11.80586,0,3.846013,0,3.846013,6.448654,46.06172,0.132102,0.4892511,0.4128103,5,0.5160129
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.207829,30.47739,22.45067,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1025.222,0,0,0,1.207829,0,0,3.505263,3.33,7.959847,3.461412,4.537829,0,4.537829,10.75362,76.81139,0.1321341,0.1295926,0.9662632,5,4.66924
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.595322,40.02431,21.74124,0.6445897,0.6445897,1.514796,0,0.5785394,0.6445897,402.6317,0,0,0,2.595322,0,0,0.8702065,0.8266962,3.422018,7.545458,3.422018,0,3.422018,14.00003,100,0.1320348,0.7090486,2.076258,5,10.14078
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.666974,50.96254,23.25618,0.1701005,0.1701005,0,0,0,0.1701005,2155.769,3.487921,0,0,3.666974,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1320348,0.1871106,2.933579,0,14.29225
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.327172,52.07565,26.75162,1.843081,1.843081,0,-1,0,1.843081,180.5223,1.387086,0,0,3.327172,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1320348,2.027389,2.661737,0,13.95245
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.569058,58.81055,30.38748,0.9425821,0.9425821,0,-1,0,0.9425821,378.6469,2.576866,0,0,3.569058,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1320348,1.03684,2.855246,0,14.19433
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.613689,63.00587,33.38041,1.192597,1.192597,0,-1,0,1.192597,303.01,2.358323,0,0,3.613689,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1320348,1.311857,2.890951,0,14.23896
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.474141,64.74706,35.91516,0.143746,0.143746,0,-1,0,0.143746,2416.862,3.32283,0,0,3.474141,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1320348,0.1581206,2.779313,0,14.09942
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.152552,64.42864,38.32429,0.4967859,0.4967859,0,-1,0,0.4967859,634.5897,2.629619,0,0,3.152552,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1320348,0.5464645,2.522042,0,13.77783
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.668391,61.38889,39.75793,0.7513463,0.7513463,0,-1,0,0.7513463,355.148,1.877501,0,0,2.668391,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1320348,0.826481,2.134713,0,13.29367
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.016751,55.99513,40.23828,2.529821,2.529821,0,-1,0,2.529821,79.71911,0,0,0,2.016751,2.66297,2.529821,0,0,0,10.62527,0,0.6462189,-0.6462189,13.31885,95.13448,0.1320348,2.782804,1.613401,0,12.64202
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.491044,52.09068,40.7408,0.8928566,0.8928566,0,-1,0,0.8928566,166.9971,0,0,0,1.491044,0.9398491,0.8928566,0,0,0.718021,9.979055,0.5511952,0,0.5511952,13.84176,98.86954,0.1320154,0.9821423,1.192835,0,11.4701
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2354359,41.53572,39.8614,0.8963699,0.8963699,0,-1,0,0.8963699,26.26548,0,0,0,0.2354359,0.9435472,0.8963699,0,0,0.1668258,10.47513,0,0.7081113,-0.7081113,13.09535,93.53802,0.1320154,0.9860069,0.1883487,0,10.71057
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1003911,38.1142,37.41532,0.1695877,0.1695877,0,-1,0,0.1695877,59.19713,0,2.775558E-17,0,0.1003911,0.1785134,0.1695877,0,0,0.9536161,9.767019,0,0.07812233,-0.07812233,13.013,92.94981,0.1320154,0.1865465,0.08031286,0,9.867411
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1684279,36.26147,35.10227,1.39471,1.39471,0,-1,0,1.39471,12.07619,0,2.220446E-16,0,0.1684279,1.468116,1.39471,0,0,1.040419,9.688897,0,1.299688,-1.299688,11.64301,83.16418,0.1320154,1.534181,0.1347423,0,9.857326
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02376653,33.5191,33.35824,1.744646,1.744646,0,-1,0,1.744646,1.362256,0,2.220446E-16,0,0.02376653,1.836469,1.744646,0,0,2.484517,8.389209,0,1.812703,-1.812703,9.732252,69.51595,0.1320154,1.91911,0.01901323,0,8.412975
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,31.71767,31.71767,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.498631,6.576507,0,0.1804984,-0.1804984,9.54199,68.15694,0.1320154,0.1886208,0,0,6.576507
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,30.0771,30.0771,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.699184,6.396008,0,0.7052803,-0.7052803,8.798559,62.84673,0.1320154,0.7370179,0,0,6.396008
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,28.64345,28.64345,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.482829,5.690728,0,0.5232086,-0.5232086,8.247049,58.90738,0.1320154,0.546753,0,0,5.690728
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,27.5793,27.5793,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.064172,5.167519,0,0.7211779,-0.7211779,7.486861,53.47747,0.1320154,0.7536309,0,0,5.167519
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,26.50036,26.50036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.865481,4.446342,0,0,0,7.486861,53.47747,0.1320154,0,0,0,4.446342
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,25.54706,25.54706,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.865481,4.446342,0,0.512206,-0.512206,6.946949,49.62096,0.1320154,0.5352552,0,0,4.446342
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1484099,25.61114,24.65288,0.04777303,0.04777303,0,-1,0,0.04777303,310.6562,0,0,0,0.1484099,0.0502874,0.04777303,0,0,7.434599,3.934135,0.0981225,0,0.0981225,7.040036,50.28587,0.1320119,0.05255033,0.1187279,0,4.082545
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2055279,25.05931,23.73652,0.06373922,0.06373922,0,-1,0,0.06373922,322.4513,0,0,0,0.2055279,0.06709392,0.06373922,0,0,7.336476,4.022446,0.138434,0,0.138434,7.171366,51.22394,0.1320071,0.07011314,0.1644223,0,4.227973
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1754733,24.15047,23.02709,0.1582473,0.1582473,0,0,0,0.1582473,110.8855,0,0,0,0.1754733,0.1665761,0.1582473,0,0,7.198042,4.147036,0.008897186,0,0.008897186,7.179806,51.28423,0.1320067,0.174072,0.1403786,0,4.322509
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.169637,30.11824,22.36199,0.2854624,0.2854624,0,0,0,0.2854624,409.7344,0,0,0,1.169637,0.3004867,0.2854624,0,0,7.189145,4.155044,0.8691508,0,0.8691508,8.004355,57.17385,0.1319761,0.3140086,0.93571,0,5.324681
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.117179,36.22853,21.65994,2.192382,2.192382,0,0,0,2.192382,96.56979,4.440892E-16,0,0,2.117179,2.307771,2.192382,0,0,6.319994,4.937279,0,0.1905918,-0.1905918,7.803453,55.73884,0.1319761,2.41162,1.693743,0,7.054458
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.920441,44.31174,23.17489,1.133513,1.133513,0,0,0,1.133513,257.645,0,0,0,2.920441,1.193172,1.133513,0,0,6.531763,4.746687,1.727269,0,1.727269,9.442084,67.44333,0.1319153,1.246865,2.336353,0,7.667129
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.325841,51.93926,26.64816,0,0,0,-1,0,0,0,0,0,0,3.325841,0,0,0,0,4.804494,6.301229,3.325841,0,3.325841,12.59725,89.98021,0.1317983,0,2.660673,0,9.62707
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.570524,58.64161,30.23968,2.378868,2.378868,0,-1,0,2.378868,150.0934,0,0,0,3.570524,2.504072,2.378868,0,0,1.478653,9.294486,1.066452,0,1.066452,13.60898,97.2068,0.1317609,2.616755,2.856419,0,12.86501
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.038575,67.3825,33.23261,0,0,0,-1,0,0,0,3.626374,0,0,4.038575,0,0,0,0,0.4122013,10.25429,0.4122013,0,0.4122013,14.00003,100,0.1317464,0,3.23086,0,14.29287
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.763282,67.65058,35.76736,1.873304,1.873304,0,-1,0,1.873304,200.8901,1.791384,0,0,3.763282,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,2.060634,3.010626,0,14.38856
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.786621,51.75344,38.18388,0,0,0,-1,0,0,0,1.786621,0,0,1.786621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,0,1.429297,0,12.4119
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.563978,60.23734,39.61753,2.004879,2.004879,0,-1,0,2.004879,127.8869,0.4535788,0,0,2.563978,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,2.205367,2.051182,0,13.18925
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.700833,53.1507,40.11265,0.1688676,0.1688676,0,-1,0,0.1688676,1007.199,1.523077,0,0,1.700833,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,0.1857544,1.360666,0,12.32611
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.388375,51.13169,40.62995,0,0,0,-1,0,0,0,1.388375,0,0,1.388375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,0,1.1107,0,12.01365
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3093827,41.9416,39.73577,0,0,0,-1,0,0,0,0.3093827,0,0,0.3093827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,0,0.2475062,0,10.93466
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1389175,38.2725,37.30447,1.888676,1.888676,0,-1,0,1.888676,7.355286,0,2.220446E-16,0,0.1389175,1.98808,1.888676,0,0,0,10.62527,0,1.849162,-1.849162,12.05084,86.07726,0.1317464,2.077543,0.111134,0,10.76419
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1265824,35.86792,34.99881,2.66127,2.66127,0,-1,0,2.66127,4.756467,0,4.440892E-16,0,0.1265824,2.801337,2.66127,0,0,2.054625,8.776112,0,2.674754,-2.674754,9.231401,65.93845,0.1317464,2.927397,0.101266,0,8.902695
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007079147,33.32481,33.27695,2.456588,2.456588,0,-1,0,2.456588,0.2881699,0,4.440892E-16,0,0.007079147,2.585882,2.456588,0,0,5.026574,6.101357,0,2.578803,-2.578803,6.513104,46.52208,0.1317464,2.702246,0.005663317,0,6.108437
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,31.63638,31.63638,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.89191,3.522555,0,1.092079,-1.092079,5.361952,38.29958,0.1317464,1.141223,0,0,3.522555
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,29.98842,29.98842,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.105331,2.430476,0,0.06700285,-0.06700285,5.291325,37.7951,0.1317464,0.07001798,0,0,2.430476
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,28.55477,28.55477,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.179779,2.363473,0,0.07705159,-0.07705159,5.210105,37.21497,0.1317464,0.08051891,0,0,2.363473
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,27.47584,27.47584,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.265392,2.286422,0,0.7488129,-0.7488129,4.420787,31.57699,0.1317464,0.7825094,0,0,2.286422
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,26.37473,26.37473,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.09741,1.537609,0,0.02387963,-0.02387963,4.395616,31.39719,0.1317464,0.02495421,0,0,1.537609
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,25.4436,25.4436,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12394,1.513729,0,0.03111462,-0.03111462,4.362818,31.16293,0.1317464,0.03251478,0,0,1.513729
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1423572,25.46783,24.54942,0.329554,0.329554,0,-1,0,0.329554,43.19693,0,5.551115E-17,0,0.1423572,0.3468989,0.329554,0,0,10.15851,1.482614,0,0.2045417,-0.2045417,4.147213,29.62289,0.1317464,0.3625094,0.1138858,0,1.624972
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1529118,24.61466,23.63306,0.4740055,0.4740055,0,-1,0,0.4740055,32.25951,0,0,0,0.1529118,0.4989532,0.4740055,0,0,10.38578,1.278073,0,0.3460414,-0.3460414,3.782453,27.01747,0.1317464,0.5214061,0.1223295,0,1.430984
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.385001,25.40655,22.92363,0.2757888,0.2757888,0,0,0,0.2757888,139.5999,0,0,0,0.385001,0.290304,0.2757888,0,0,10.77027,0.9320313,0.09469695,0,0.09469695,3.87229,27.65916,0.1317431,0.3033677,0.3080008,0,1.317032
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.438782,25.10549,22.2807,0.7331624,0.7331624,0,0,0,0.7331624,59.84786,0,0,0,0.438782,0.7717499,0.7331624,0,0,10.67557,1.017259,0,0.3329678,-0.3329678,3.521311,25.15217,0.1317431,0.8064786,0.3510256,0,1.456041
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.840956,27.04723,21.57127,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.64864,0,0,0,0.840956,0,0,3.505263,3.33,11.04554,0.6842907,4.170956,0,4.170956,7.478228,53.41581,0.1318546,1.031864,0.6727648,5,1.525247
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8777085,28.82497,23.04926,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8777085,0,0,3.505263,3.33,6.874581,4.438151,4.207708,0,4.207708,11.47001,81.92848,0.131889,0,0.7021668,5,5.315859
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.097799,33.95015,26.50036,1.077351,1.077351,0,-1,0,1.077351,101.898,0,0,0,1.097799,1.134054,1.077351,0,0,2.666873,8.225089,0,0.03625484,-0.03625484,11.43179,81.65551,0.131889,1.185086,0.878239,0,9.322887
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8157316,35.67112,30.0771,1.314231,1.314231,0,-1,0,1.314231,62.06914,0,0,0,0.8157316,1.383401,1.314231,0,0,2.707156,8.188834,0,0.567669,-0.567669,10.83342,77.38141,0.131889,1.445654,0.6525853,0,9.004565
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.023555,40.26947,33.04786,2.004782,2.004782,0,-1,0,2.004782,51.0557,0,0,0,1.023555,2.110297,2.004782,0,0,3.337899,7.621165,0,1.086741,-1.086741,9.687893,69.1991,0.131889,2.20526,0.8188443,0,8.64472
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.04102,43.05731,35.58261,2.531624,2.531624,0,-1,0,2.531624,41.12065,0,4.440892E-16,0,1.04102,2.664867,2.531624,0,0,4.54539,6.534423,0,1.623847,-1.623847,7.976208,56.9728,0.131889,2.784786,0.8328162,0,7.575444
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.436233,48.70676,38.01391,2.394341,2.394341,0,-1,0,2.394341,59.98447,0,0,0,1.436233,2.520359,2.394341,0,0,6.349664,4.910576,0,1.084126,-1.084126,6.833438,48.81018,0.131889,2.633775,1.148986,0,6.346809
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8554567,45.67077,39.42539,2.3988,2.3988,0,-1,0,2.3988,35.66187,0,0,0,0.8554567,2.525052,2.3988,0,0,7.554249,3.82645,0,1.669596,-1.669596,5.07353,36.23943,0.131889,2.63868,0.6843653,0,4.681907
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4985738,43.5409,39.95007,0,0,0,-1,0,0,0,0,0,0,0.4985738,0,0,0,0,9.409355,2.156855,0.4985738,0,0.4985738,5.546519,39.61791,0.1318715,0,0.398859,0,2.655428
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3195429,42.7574,40.46737,1.496596,1.496596,0,-1,0,1.496596,21.35131,0,2.220446E-16,0,0.3195429,1.575364,1.496596,0,0,8.910781,2.605571,0,1.255821,-1.255821,4.222767,30.16256,0.1318715,1.646256,0.2556343,0,2.925114
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5081869,43.24865,39.59536,1.714564,1.714564,0,-1,0,1.714564,29.63943,0,0,0.5072025,0.5081869,1.804804,1.714564,0,0,10.30614,1.34975,0,1.296617,-1.296617,2.856012,20.40005,0.1318715,1.88602,0.4065495,0,1.857937
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2495592,38.93238,37.18623,2.688283,0.2875572,0,-1,0,0.2875572,86.78594,0,2.400726,2.85922,0.2495592,0.3026917,0.2875572,0,0,11.74682,0.05313255,0,0.05313255,-0.05313255,2.800006,20,0.1318715,2.957112,0.1996474,0,0.3026917
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.149388,35.89906,34.87318,2.254349,0.1419186,0,-1,0,0.1419186,105.2632,0,2.112431,2.451401,0.149388,0.149388,0.1419186,0,0,11.80586,0,0,0,0,2.800006,20,0.1318715,2.479784,0.1195104,0,0.149388
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02701873,33.33399,33.15132,2.513701,0.02566779,0,-1,0,0.02566779,105.2632,0,2.488034,2.759938,0.02701873,0.02701873,0.02566779,0,0,11.80586,0,0,0,0,2.800006,20,0.1318715,2.765071,0.02161498,0,0.02701873
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,31.53292,31.53292,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318715,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318715,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,28.45131,28.45131,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318715,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,27.37238,27.37238,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318715,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,26.27127,26.27127,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318715,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,25.31797,25.31797,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318715,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05711731,24.80563,24.43857,0,0,0,-1,0,0,0,0,0,0,0.05711731,0,0,0,0,11.80586,0,0.05711731,0,0.05711731,2.854192,20.38704,0.1318695,0,0.04569384,0,0.05711731
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3209789,25.60201,23.5296,0.5716923,0.3537652,0,-1,0,0.3537652,90.73217,0,0.2179272,0.5190403,0.3209789,0.3723844,0.3537652,0,0,11.74874,0.05140558,0,0.05140558,-0.05140558,2.800006,20,0.1318695,0.6288616,0.2567831,0,0.3723844
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5460053,26.36121,22.82017,0.06089179,0.06089179,0,0,0,0.06089179,896.6813,0,0,0,0.5460053,0.06409662,0.06089179,0,0,11.80586,0,0.4819087,0,0.4819087,3.257184,23.26556,0.1318526,0.06698097,0.4368042,0,0.5460053
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.119302,29.57572,22.17724,0.1645879,0.1645879,0,0,0,0.1645879,680.063,0,0,0,1.119302,0.1732505,0.1645879,0,0,11.32395,0.4337178,0.9460514,0,0.9460514,4.154687,29.67628,0.1318195,0.1810467,0.8954414,0,1.55302
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.957139,34.80353,21.45303,1.172017,1.172017,0,0,0,1.172017,166.9889,0,0,0,1.957139,1.233702,1.172017,0,0,10.3779,1.285164,0.7234364,0,0.7234364,4.841,34.5785,0.1317942,1.289219,1.565711,0,3.242303
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.479596,48.85434,22.92363,1.411209,1.411209,0,0,0,1.411209,246.5683,0,0,0,3.479596,1.485484,1.411209,0,0,9.654464,1.936257,1.994112,0,1.994112,6.73278,48.09119,0.1317244,1.55233,2.783677,0,5.415853
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.325036,51.57722,26.35257,1.371741,1.371741,0,-1,0,1.371741,242.3954,0,0,0,3.325036,1.443938,1.371741,0,0,7.660352,3.730958,1.881099,0,1.881099,8.517347,60.83807,0.1316586,1.508915,2.660029,0,7.055994
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.517546,68.38236,29.90713,0.7761,0.7761,0,-1,0,0.7761,582.0829,0,0,0,4.517546,0.8169474,0.7761,0,0,5.779253,5.423946,3.700598,0,3.700598,12.02804,85.91442,0.1315294,0.85371,3.614037,0,9.941492
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.464404,71.82798,32.84094,1.881916,1.881916,0,-1,0,1.881916,237.2265,0.4047844,0,0,4.464404,1.980964,1.881916,0,0,2.078655,8.754485,2.078655,0,2.078655,14.00003,100,0.131457,2.070108,3.571523,0,13.21889
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.860879,68.21973,35.37569,0,0,0,-1,0,0,0,3.860879,0,0,3.860879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131457,0,3.088703,0,14.48615
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.83589,60.71023,37.82916,0,0,0,-1,0,0,0,2.83589,0,0,2.83589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131457,0,2.268712,0,13.46116
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.986108,63.89656,39.26281,0,0,0,-1,0,0,0,2.986108,0,0,2.986108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131457,0,2.388886,0,13.61138
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.03918,55.67822,39.78011,2.109561,2.109561,0,-1,0,2.109561,96.66369,0,0,0,2.03918,2.220591,2.109561,0,0,0,10.62527,0,0.181411,-0.181411,13.8088,98.63412,0.131457,2.320517,1.631344,0,12.66445
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.054092,48.13847,40.31957,0.02882308,0.02882308,0,-1,0,0.02882308,3657.111,0.822184,0,0,1.054092,0.03034008,0.02882308,0,0,0.2015678,10.44386,0.2015678,0,0.2015678,14.00003,100,0.1314499,0.03170539,0.8432735,0,11.49796
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5306183,43.28516,39.46973,1.194622,1.194622,0,-1,0,1.194622,44.41726,0,0,0,0.5306183,1.257497,1.194622,0,0,0,10.62527,0,0.7268783,-0.7268783,13.23383,94.52718,0.1314499,1.314084,0.4244946,0,11.15589
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.316149,39.27742,37.0606,2.196605,2.196605,0,-1,0,2.196605,14.39262,0,0,0,0.316149,2.312216,2.196605,0,0,0.8076426,9.898396,0,1.996066,-1.996066,11.12979,79.49836,0.1314499,2.416265,0.2529192,0,10.21455
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1256,35.63083,34.76972,1.181556,1.181556,0,-1,0,1.181556,10.63005,0,2.220446E-16,0,0.1256,1.243743,1.181556,0,0,3.025494,7.902329,0,1.118143,-1.118143,9.951166,71.07961,0.1314499,1.299711,0.10048,0,8.027929
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01686795,33.16178,33.04786,0.1471497,0.1471497,0,-1,0,0.1471497,11.46312,0,2.775558E-17,0,0.01686795,0.1548945,0.1471497,0,0,4.267875,6.784186,0,0.1380265,-0.1380265,9.805674,70.04038,0.1314499,0.1618647,0.01349436,0,6.801054
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,31.42207,31.42207,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.421238,6.64616,0,1.667357,-1.667357,8.048124,57.48649,0.1314499,1.742388,0,0,6.64616
