Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,29.75933,29.75933,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.273857,4.978803,0,0.4378831,-0.4378831,7.586555,54.18957,0.1314499,0.4575878,0,0,4.978803
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,28.32568,28.32568,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.760394,4.54092,0,0.1322438,-0.1322438,7.447158,53.19388,0.1314499,0.1381948,0,0,4.54092
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,27.24675,27.24675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.907331,4.408676,0,0,0,7.447158,53.19388,0.1314499,0,0,0,4.408676
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,26.14565,26.14565,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.907331,4.408676,0,0.2577023,-0.2577023,7.175516,51.25359,0.1314499,0.2692989,0,0,4.408676
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,25.21451,25.21451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.193667,4.150974,0,0,0,7.175516,51.25359,0.1314499,0,0,0,4.150974
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04354686,24.61465,24.33511,0.8141938,0.8141938,0,-1,0,0.8141938,5.348464,0,1.110223E-16,0,0.04354686,0.8570461,0.8141938,0,0,7.193667,4.150974,0,0.8134992,-0.8134992,6.318013,45.12857,0.1314499,0.8956131,0.03483749,0,4.19452
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1145278,24.15939,23.42614,0.702749,0.702749,0,-1,0,0.702749,16.29712,0,0,0,0.1145278,0.7397358,0.702749,0,0,8.097555,3.337475,0,0.625208,-0.625208,5.658986,40.42125,0.1314499,0.7730239,0.09162226,0,3.452002
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3384509,24.91533,22.73888,0.411516,0.411516,0,0,0,0.411516,82.24488,0,0,0,0.3384509,0.4331748,0.411516,0,0,8.792231,2.712266,0,0.09472392,-0.09472392,5.559138,39.70805,0.1314499,0.4526677,0.2707607,0,3.050717
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.33528,30.97391,22.07378,0.5864614,0.5864614,0,0,0,0.5864614,227.6842,0,0,0,1.33528,0.6173278,0.5864614,0,0,8.897479,2.617543,0.7179523,0,0.7179523,6.240247,44.5731,0.1314249,0.6451076,1.068224,0,3.952823
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.158623,36.21708,21.36435,1.139216,1.139216,0,0,0,1.139216,189.4832,0,0,0,2.158623,1.199175,1.139216,0,0,8.179527,3.2637,0.9594484,0,0.9594484,7.15046,51.07461,0.1313915,1.253138,1.726899,0,5.422323
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.069854,45.15876,22.82017,0.6555263,0.6555263,0,0,0,0.6555263,468.3036,0,0,0,3.069854,0.6900277,0.6555263,0,0,7.220079,4.127203,2.379826,0,2.379826,9.408161,67.20101,0.1313088,0.721079,2.455883,0,7.197057
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.938309,57.24276,26.21215,1.970653,1.970653,0,-1,0,1.970653,199.8479,0,0,0,3.938309,2.074371,1.970653,0,0,4.840253,6.269046,1.863937,0,1.863937,11.17645,79.8316,0.131244,2.167718,3.150647,0,10.20736
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.576419,58.08569,29.74455,0.5598654,0.5598654,0,-1,0,0.5598654,638.7997,0.01077125,0,0,3.576419,0.589332,0.5598654,0,0,2.976315,7.94659,2.976315,0,2.976315,14.00003,100,0.1311407,0.6158519,2.861135,0,11.52301
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.629723,62.249,32.6488,0.7802686,0.7802686,0,-1,0,0.7802686,465.1889,2.808387,0,0,3.629723,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1311407,0.8582954,2.903778,0,14.255
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.495393,64.05895,35.19094,1.901007,1.901007,0,-1,0,1.901007,183.8706,1.494333,0,0,3.495393,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1311407,2.091108,2.796314,0,14.12067
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.722228,69.60514,37.62224,1.299861,1.299861,0,-1,0,1.299861,286.3558,2.353953,0,0,3.722228,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1311407,1.429847,2.977782,0,14.3475
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.319843,67.09216,39.07806,1.828396,1.828396,0,-1,0,1.828396,181.5713,1.395215,0,0,3.319843,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1311407,2.011236,2.655874,0,13.94512
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.906963,54.35332,39.61753,0.8450429,0.8450429,0,-1,0,0.8450429,225.6646,1.017444,0,0,1.906963,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1311407,0.9295471,1.52557,0,12.53224
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.382243,50.57413,40.15699,0.9837418,0.9837418,0,-1,0,0.9837418,140.5087,0.346725,0,0,1.382243,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1311407,1.082116,1.105794,0,12.00752
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.280497,41.31394,39.32193,0.467636,0.467636,0,-1,0,0.467636,59.98189,0,0,0,0.280497,0.4922485,0.467636,0,0,0,10.62527,0,0.2117515,-0.2117515,13.77682,98.40568,0.1311407,0.5143996,0.2243976,0,10.90577
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.110125,37.69965,36.93497,3.096033,3.096033,0,-1,0,3.096033,3.556972,0,0,0.07563663,0.110125,3.258982,3.096033,0,0,0.2352795,10.41352,0,3.148857,-3.148857,10.45763,74.69724,0.1311407,3.405637,0.08810004,0,10.52365
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.0635749,35.10072,34.66626,1.58395,1.58395,0,-1,0,1.58395,4.013693,0,0,0,0.0635749,1.667316,1.58395,0,0,3.73401,7.264665,0,1.603741,-1.603741,8.767143,62.62233,0.1311407,1.742345,0.05085992,0,7.32824
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.00817746,32.99958,32.9444,0.8495926,0.8495926,0,-1,0,0.8495926,0.9625155,0,1.110223E-16,0,0.00817746,0.894308,0.8495926,0,0,5.515944,5.660924,0,0.8861306,-0.8861306,7.83308,55.95046,0.1311407,0.9345519,0.006541968,0,5.669102
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,31.31861,31.31861,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.500534,4.774794,0,0.5396252,-0.5396252,7.264265,51.8875,0.1311407,0.5639084,0,0,4.774794
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,29.65587,29.65587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.100118,4.235168,0,0,0,7.264265,51.8875,0.1311407,0,0,0,4.235168
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,28.22222,28.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.100118,4.235168,0,0,0,7.264265,51.8875,0.1311407,0,0,0,4.235168
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,27.14329,27.14329,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.100118,4.235168,0,0.6889055,-0.6889055,6.538095,46.70058,0.1311407,0.7199063,0,0,4.235168
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,26.04219,26.04219,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.865568,3.546263,0,0.1783611,-0.1783611,6.350086,45.35767,0.1311407,0.1863873,0,0,3.546263
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,25.08888,25.08888,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.063747,3.367902,0,0.2195598,-0.2195598,6.118649,43.70455,0.1311407,0.22944,0,0,3.367902
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04210966,24.48698,24.21687,0.3296596,0.3296596,0,-1,0,0.3296596,12.77368,0,0,0,0.04210966,0.3470101,0.3296596,0,0,8.307702,3.148342,0,0.3049004,-0.3049004,5.797256,41.40889,0.1311407,0.3626256,0.03368773,0,3.190452
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1396102,24.23168,23.33747,0.1929942,0.1929942,0,-1,0,0.1929942,72.3391,0,0,0,0.1396102,0.2031517,0.1929942,0,0,8.646481,2.843441,0,0.06354152,-0.06354152,5.730278,40.93047,0.1311407,0.2122936,0.1116882,0,2.983052
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1802823,23.78715,22.63542,0.46114,0.46114,0,0,0,0.46114,39.09492,0,0,0,0.1802823,0.4854105,0.46114,0,0,8.717082,2.7799,0,0.3051282,-0.3051282,5.408644,38.63309,0.1311407,0.507254,0.1442259,0,2.960182
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.061326,28.95992,21.97032,0,0,0,0,0,0,0,0,0,0,1.061326,0,0,0,0,9.056114,2.474772,1.061326,0,1.061326,6.415506,45.82495,0.131104,0,0.8490605,0,3.536097
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.6679,32.4712,21.2535,1.781724,1.781724,0,0,0,1.781724,93.61155,0,0,0,1.6679,1.875499,1.781724,0,0,7.994788,3.429965,0,0.2075995,-0.2075995,6.196677,44.26189,0.131104,1.959897,1.33432,0,5.097865
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.564459,49.34219,22.69454,0,0,0,0,0,0,0,0,0,0,3.564459,0,0,0,0,8.225454,3.222365,3.564459,0,3.564459,9.578219,68.41572,0.1309806,0,2.851567,0,6.786824
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.828587,55.97249,26.06436,3.025515,3.025515,0,-1,0,3.025515,126.5434,0,0,0,3.828587,3.184752,3.025515,0,0,4.660995,6.430378,0.6438352,0,0.6438352,10.18902,72.77853,0.1309583,3.328066,3.06287,0,10.25897
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.578618,57.89668,29.57458,0.9385402,0.9385402,0,-1,0,0.9385402,381.2962,0,0,0,3.578618,0.987937,0.9385402,0,0,4.01716,7.00983,2.590681,0,2.590681,12.64675,90.33376,0.1308688,1.032394,2.862895,0,10.58845
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.633963,62.05984,32.46405,0.1306,0.1306,0,-1,0,0.1306,2782.513,2.07001,0,0,3.633963,0.1374737,0.1306,0,0,1.426479,9.341443,1.426479,0,1.426479,14.00003,100,0.1308196,0.14366,2.90717,0,12.97541
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.501161,63.87763,34.99881,0.8506942,0.8506942,0,-1,0,0.8506942,411.5651,2.605693,0,0,3.501161,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1308196,0.9357637,2.800928,0,14.12643
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.184413,63.65532,37.4301,0.8546897,0.8546897,0,-1,0,0.8546897,372.5812,2.284739,0,0,3.184413,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1308196,0.9401587,2.54753,0,13.80969
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.703743,60.7252,38.90809,1.939989,1.939989,0,-1,0,1.939989,139.369,0.6616495,0,0,2.703743,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1308196,2.133988,2.162994,0,13.32902
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.509238,59.55482,39.46973,0.472876,0.472876,0,-1,0,0.472876,530.6334,2.011474,0,0,2.509238,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1308196,0.5201637,2.007391,0,13.13451
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.27731,49.57264,40.00919,0,0,0,-1,0,0,0,1.27731,0,0,1.27731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308196,0,1.021848,0,11.90258
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3820159,41.91962,39.1963,1.544814,1.544814,0,-1,0,1.544814,24.72893,0,2.220446E-16,0,0.3820159,1.62612,1.544814,0,0,0,10.62527,0,1.244104,-1.244104,12.68863,90.63287,0.1308196,1.699296,0.3056128,0,11.00729
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3164678,39.02491,36.80935,3.417443,3.33,0,-1,0,3.33,9.503536,0,0.08744338,0.4291877,0.3164678,3.505263,3.33,0,0,1.382338,9.38117,0,3.188795,-3.188795,9.327341,66.62373,0.1308196,3.759188,0.2531742,0,9.697638
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1844284,35.80643,34.54063,0.3781743,0.3781743,0,-1,0,0.3781743,48.7681,0,0,0,0.1844284,0.3980782,0.3781743,0,0,4.925444,6.192375,0,0.2136498,-0.2136498,9.102135,65.01512,0.1308196,0.4159918,0.1475427,0,6.376803
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01470914,32.94015,32.84094,0.5502295,0.5502295,0,-1,0,0.5502295,2.673274,0,1.110223E-16,0,0.01470914,0.579189,0.5502295,0,0,5.162833,5.978725,0,0.5644798,-0.5644798,8.507121,60.76503,0.1308196,0.6052525,0.01176731,0,5.993434
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,31.20037,31.20037,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.790032,5.414245,0,3.36315,-3.36315,4.962049,35.44314,0.1308196,3.514492,0,0,5.414245
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,29.53763,29.53763,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.526866,2.051095,0,0.1692585,-0.1692585,4.783635,34.16875,0.1308196,0.1768752,0,0,2.051095
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,28.09659,28.09659,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.714931,1.881836,0,0.3877794,-0.3877794,4.37488,31.24908,0.1308196,0.4052294,0,0,1.881836
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,27.01766,27.01766,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.1458,1.494057,0,0.2337431,-0.2337431,4.128493,29.48918,0.1308196,0.2442615,0,0,1.494057
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,25.93873,25.93873,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.40551,1.260314,0,0.4347004,-0.4347004,3.670279,26.21622,0.1308196,0.4542619,0,0,1.260314
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,25.0002,25.0002,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.88851,0.8256134,0,0.2271249,-0.2271249,3.430868,24.50615,0.1308196,0.2373455,0,0,0.8256134
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05936199,24.50902,24.12819,0.1968953,0.1968953,0,-1,0,0.1968953,30.14902,0,0,0,0.05936199,0.2072582,0.1968953,0,0,11.14087,0.5984885,0,0.1478962,-0.1478962,3.274972,23.39261,0.1308196,0.2165848,0.04748959,0,0.6578505
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1796237,24.40786,23.25618,0.1496192,0.1496192,0,-1,0,0.1496192,120.0539,0,0,0,0.1796237,0.1574939,0.1496192,0,0,11.3052,0.4505923,0.02212977,0,0.02212977,3.295966,23.54257,0.1308188,0.1645811,0.1436989,0,0.630216
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.12716,23.34222,22.53196,0.1535561,0.1535561,0,0,0,0.1535561,82.81013,0,0,0,0.12716,0.1616381,0.1535561,0,0,11.28307,0.4705091,0,0.03447801,-0.03447801,3.259623,23.28297,0.1308188,0.1689118,0.101728,0,0.5976692
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3915752,24.39955,21.88903,0,0,0,0,0,0,0,0,0,0,0.3915752,0,0,0,0,11.32138,0.4360311,0.3915752,0,0.3915752,3.631104,25.9364,0.1308053,0,0.3132601,0,0.8276063
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3400107,23.33871,21.17221,1.636794,1.636794,1.25,0,0.50625,1.636794,20.77297,0,0,0,0.3400107,0.4071513,0.3867937,0,0,10.92981,0.7884488,0,0.06714062,-0.06714062,3.560331,25.43089,0.1308053,1.800473,0.2720085,5,1.128459
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4259761,25.31461,22.56891,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.61882,0,0,0,0.4259761,0,0,3.505263,3.33,11.00441,0.7213082,3.755976,0,3.755976,7.123563,50.88249,0.1309516,1.315523,0.3407809,5,1.147284
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4624537,28.98477,25.93873,0.1975462,0.1975462,0,-1,0,0.1975462,234.0989,0,0,0,0.4624537,0.2079434,0.1975462,0,0,7.248431,4.101686,0.2545103,0,0.2545103,7.365013,52.60713,0.1309429,0.2173009,0.3699629,0,4.56414
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.658962,33.88195,29.412,1.823178,1.823178,0,-1,0,1.823178,36.14359,0,0,0,0.658962,1.919135,1.823178,0,0,6.99392,4.330746,0,1.260173,-1.260173,6.036674,43.11901,0.1309429,2.005496,0.5271696,0,4.989708
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8790369,38.433,32.30148,0.5961485,0.5961485,0,-1,0,0.5961485,147.4527,0,0,0,0.8790369,0.6275247,0.5961485,0,0,8.394113,3.070573,0.2515122,0,0.2515122,6.27528,44.82333,0.1309342,0.6557633,0.7032295,0,3.94961
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5363899,38.58113,34.83623,0,0,0,-1,0,0,0,0,0,0,0.5363899,0,0,0,0,8.1426,3.296934,0.5363899,0,0.5363899,6.784143,48.45807,0.1309157,0,0.429112,0,3.833324
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1540503,38.36377,37.28969,1.249799,1.249799,0,-1,0,1.249799,12.32601,0,2.220446E-16,0,0.1540503,1.315578,1.249799,0,0,7.60621,3.779685,0,1.161528,-1.161528,5.559786,39.71268,0.1309157,1.374779,0.1232403,0,3.933735
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008307008,38.81837,38.76029,0,0,0,-1,0,0,0,0,0,0,0.008307008,0,0,0,0,8.896796,2.618158,0.008307008,0,0.008307008,5.567667,39.76897,0.1309154,0,0.006645606,0,2.626465
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1819265,40.60822,39.32193,2.09148,2.09148,0,-1,0,2.09148,8.698456,0,0,0,0.1819265,2.201558,2.09148,0,0,8.888489,2.625634,0,2.019632,-2.019632,3.438788,24.56272,0.1309154,2.300629,0.1455412,0,2.80756
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007581613,39.93695,39.88356,0.9168813,0.5829045,0,-1,0,0.5829045,1.300661,0,0.3339768,0.4314269,0.007581613,0.6135837,0.5829045,0,0,11.13252,0.606002,0,0.606002,-0.606002,2.800006,20,0.1309154,1.008569,0.006065291,0,0.6135837
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05030805,39.43115,39.07806,0,0,0,-1,0,0,0,0,0,0,0.05030805,0,0,0,0,11.80586,0,0.05030805,0,0.05030805,2.847732,20.3409,0.1309137,0,0.04024644,0,0.05030805
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06980614,37.18908,36.70589,0,0,0,-1,0,0,0,0,0,0,0.06980614,0,0,0,0,11.75555,0.04527724,0.06980614,0,0.06980614,2.913956,20.81393,0.1309113,0,0.05584491,0,0.1150834
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03965648,34.72973,34.45934,0.2857903,0.1403713,0,-1,0,0.1403713,28.25113,0,0.145419,0.2041369,0.03965648,0.1477593,0.1403713,0,0,11.68575,0.1081028,0,0.1081028,-0.1081028,2.800006,20,0.1309113,0.3143693,0.03172519,0,0.1477593
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009184397,32.79937,32.73748,0,0,0,-1,0,0,0,0,0,0,0.009184397,0,0,0,0,11.80586,0,0.009184397,0,0.009184397,2.808719,20.06224,0.1309109,0,0.007347517,0,0.009184397
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,31.11169,31.11169,1.126884,0.00785266,0,-1,0,0.00785266,0,0,1.119031,1.231719,0,0.008265957,0.00785266,0,0,11.79668,0.008265957,0,0.008265957,-0.008265957,2.800006,20,0.1309109,1.239572,0,0,0.008265957
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,29.44896,29.44896,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309109,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,28.0153,28.0153,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309109,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,26.93637,26.93637,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309109,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,25.83527,25.83527,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309109,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,24.89675,24.89675,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309109,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1514429,25.02138,24.0469,0.2206925,0.1438707,0,-1,0,0.1438707,105.2632,0,0.07682175,0.2139876,0.1514429,0.1514429,0.1438707,0,0,11.80586,0,0,0,0,2.800006,20,0.1309109,0.2427617,0.1211543,0,0.1514429
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3419765,25.35754,23.15272,0.2857339,0.2857339,0,-1,0,0.2857339,119.6835,0,0,0.2493318,0.3419765,0.3007726,0.2857339,0,0,11.80586,0,0.04120388,0,0.04120388,2.839095,20.27921,0.1309095,0.3143073,0.2735812,0,0.3419765
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5484998,25.97771,22.4285,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,113.4491,0,0,0,0.5484998,0,0,3.505263,3.33,11.76466,0.03708349,3.8785,0,3.8785,6.518563,46.56107,0.1309945,0.5318242,0.4387998,5,0.5855833
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.202685,29.73538,21.77819,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,984.2877,0,0,0,1.202685,0,0,3.505263,3.33,7.886157,3.527733,4.532685,0,4.532685,10.81865,77.27589,0.131028,0.1344072,0.962148,5,4.730418
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.688689,32.41503,21.06136,0,0,1.752403,0,0.643406,0,0,2.220446E-16,0,0,1.688689,0,0,1.752403,1.664783,3.353472,7.60715,3.353472,0,3.353472,14.00003,100,0.1309526,0,1.350951,5,9.295838
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.071909,29.54956,22.46545,1.574077,1.574077,0,0,0,1.574077,68.09765,2.220446E-16,0,0,1.071909,1.656923,1.574077,0,0,0,10.62527,0,0.5850138,-0.5850138,13.38337,95.59531,0.1309526,1.731485,0.8575275,0,11.69718
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.053052,32.91454,25.8131,0,0,0,-1,0,0,0,0.4030366,0,0,1.053052,0,0,0,0,0.6500153,10.04026,0.6500153,0,0.6500153,14.00003,100,0.1309303,0,0.8424416,0,11.09331
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.480491,39.67074,29.26421,0.10076,0.10076,0,-1,0,0.10076,1469.324,1.374427,0,0,1.480491,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1309303,0.110836,1.184392,0,12.10576
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.065854,39.6212,32.13151,1.585408,1.585408,0,-1,0,1.585408,67.22903,0,0,0,1.065854,1.66885,1.585408,0,0,0,10.62527,0,0.6029961,-0.6029961,13.36441,95.45991,0.1309303,1.743949,0.8526834,0,11.69113
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.099227,42.53277,34.66626,0.9924238,0.9924238,0,-1,0,0.9924238,110.7618,0,0,0,1.099227,1.044657,0.9924238,0,0,0.6699957,10.02228,0.05457034,0,0.05457034,13.41618,95.8297,0.1309284,1.091666,0.8793816,0,11.1215
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.218569,46.03697,37.11972,1.533218,1.533218,0,-1,0,1.533218,79.47788,2.220446E-16,0,0,1.218569,1.613914,1.533218,0,0,0.6154253,10.07139,0,0.3953445,-0.3953445,12.99945,92.85306,0.1309284,1.68654,0.9748553,0,11.28996
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.277988,56.47556,38.61988,1.953218,1.953218,0,-1,0,1.953218,116.6274,0,0,0,2.277988,2.056019,1.953218,0,0,1.054697,9.676047,0.2219694,0,0.2219694,13.21003,94.35719,0.1309208,2.14854,1.822391,0,11.95403
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.974323,54.44744,39.18152,3.44313,3.33,0,-1,0,3.33,59.28899,0,0.1131305,0.4574436,1.974323,3.505263,3.33,0,0,0.8327276,9.875819,0,1.53094,-1.53094,11.59628,82.83041,0.1309208,3.787444,1.579459,0,11.85014
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8645472,46.08653,39.75793,0.66441,0.66441,0,-1,0,0.66441,130.1225,0,0,0,0.8645472,0.699379,0.66441,0,0,2.533772,8.344879,0.1651682,0,0.1651682,11.75297,83.94964,0.1309151,0.730851,0.6916378,0,9.209427
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4792723,42.37897,38.95243,0.03608427,0.03608427,0,-1,0,0.03608427,1328.203,0,0,0,0.4792723,0.03798344,0.03608427,0,0,2.368603,8.493531,0.4412889,0,0.4412889,12.17162,86.93995,0.1309,0.0396927,0.3834179,0,8.972803
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1428348,37.59358,36.60242,0.5934997,0.5934997,0,-1,0,0.5934997,24.06653,0,1.110223E-16,0,0.1428348,0.6247366,0.5934997,0,0,1.927315,8.890691,0,0.4819018,-0.4819018,11.66365,83.3116,0.1309,0.6528497,0.1142679,0,9.033525
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1762757,35.56393,34.35588,1.097149,1.097149,0,-1,0,1.097149,16.0667,0,0,0,0.1762757,1.154894,1.097149,0,0,2.462761,8.40879,0,0.9786181,-0.9786181,10.63209,75.94337,0.1309,1.206864,0.1410205,0,8.585065
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02145026,32.81554,32.67097,1.418935,1.418935,0,-1,0,1.418935,1.511716,0,2.220446E-16,0,0.02145026,1.493616,1.418935,0,0,3.550114,7.430171,0,1.472165,-1.472165,9.080296,64.85912,0.1309,1.560828,0.01716021,0,7.451622
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,31.0304,31.0304,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.185853,5.958006,0,3.505263,-3.505263,5.385424,38.46724,0.1309,6.113368,0,0,5.958006
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,29.36766,29.36766,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.08059,2.452743,0,0.3410745,-0.3410745,5.025899,35.89921,0.1309,0.3564229,0,0,2.452743
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,27.93401,27.93401,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.459562,2.111668,0,0.7465526,-0.7465526,4.238964,30.27825,0.1309,0.7801475,0,0,2.111668
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,26.85508,26.85508,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.28907,1.365116,0,0.1523089,-0.1523089,4.078416,29.13148,0.1309,0.1591628,0,0,1.365116
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,25.75398,25.75398,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.4583,1.212807,0,0.2393135,-0.2393135,3.826158,27.32964,0.1309,0.2500826,0,0,1.212807
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,24.81545,24.81545,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.7242,0.9734932,0,0.3272688,-0.3272688,3.481186,24.86556,0.1309,0.3419959,0,0,0.9734932
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1501801,24.93146,23.96561,0,0,0,-1,0,0,0,0,0,0,0.1501801,0,0,0,0,11.08783,0.6462244,0.1501801,0,0.1501801,3.623659,25.88323,0.1308948,0,0.1201441,0,0.7964045
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1454075,24.00152,23.07143,0.4313731,0.4313731,0,-1,0,0.4313731,33.70807,0,0,0,0.1454075,0.4540769,0.4313731,0,0,10.93765,0.7813865,0,0.3086694,-0.3086694,3.298293,23.55919,0.1308948,0.4745104,0.116326,0,0.9267941
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2020904,23.62969,22.33982,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.61803,0,0,0,0.2020904,0,0,3.505263,3.33,11.28062,0.4727171,3.53209,0,3.53209,6.649128,47.49368,0.1310309,1.07818,0.1616723,5,0.6748075
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5044383,24.91865,21.67473,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,70.66888,0,0,0,0.5044383,0,0,3.505263,3.33,7.748528,3.651598,3.834438,0,3.834438,10.2868,73.47697,0.1311352,0.7851859,0.4035507,5,4.156037
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6823341,25.37226,20.97268,0.8276128,0.8276128,4.229462,0,1.319643,0.8276128,82.44604,0,0,0,0.6823341,0,0,3.401849,3.231756,3.91409,7.102593,3.91409,0,3.91409,14.00003,100,0.1312373,0.9103741,0.5458673,5,7.784927
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4876688,25.50892,22.36199,1.437292,1.437292,0,0,0,1.437292,33.92968,0,0,0,0.4876688,1.512939,1.437292,0,0,0,10.62527,0,1.025271,-1.025271,12.9193,92.28052,0.1312373,1.581022,0.390135,0,11.11294
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9191661,31.84622,25.68747,0.2519088,0.2519088,0,-1,0,0.2519088,364.8805,0,0,0,0.9191661,0.2651672,0.2519088,0,0,1.13919,9.600003,0.653999,0,0.653999,13.53974,96.7122,0.1312149,0.2770997,0.7353329,0,10.51917
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.589106,40.33264,29.11641,0.7559174,0.7559174,0,-1,0,0.7559174,210.2222,0.3082131,0,0,1.589106,0.7957025,0.7559174,0,0,0.4851907,10.1886,0.4851907,0,0.4851907,14.00003,100,0.1311982,0.8315091,1.271285,0,11.77771
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.484539,42.59721,31.96893,2.459884,2.459884,0,-1,0,2.459884,60.34997,0,0,0,1.484539,2.589352,2.459884,0,0,0,10.62527,0,1.104812,-1.104812,12.83545,91.68163,0.1311982,2.705872,1.187631,0,12.10981
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.16076,42.84935,34.52585,0,0,0,-1,0,0,0,0,0,0,1.16076,0,0,0,0,1.227569,9.520462,1.16076,0,1.16076,13.93665,99.54728,0.1311584,0,0.928608,0,10.68122
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9718364,43.99133,36.97192,1.145771,1.145771,0,-1,0,1.145771,84.8194,0,0,0,0.9718364,1.206075,1.145771,0,0,0.0668093,10.56515,0,0.2342387,-0.2342387,13.68974,97.78365,0.1311584,1.260348,0.7774692,0,11.53698
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.815929,52.31556,38.47208,0.7013755,0.7013755,0,-1,0,0.7013755,258.9096,0.7505642,0,0,1.815929,0.73829,0.7013755,0,0,0.3270745,10.33091,0.3270745,0,0.3270745,14.00003,100,0.1311472,0.771513,1.452743,0,12.14684
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.144129,47.50809,39.05589,0.8153943,0.8153943,0,-1,0,0.8153943,140.316,0.285819,0,0,1.144129,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1311472,0.8969338,0.9153031,0,11.7694
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3089356,41.83345,39.63231,2.213145,2.213145,0,-1,0,2.213145,13.95912,0,0,0,0.3089356,2.329626,2.213145,0,0,0,10.62527,0,2.02069,-2.02069,11.87003,84.78578,0.1311472,2.434459,0.2471484,0,10.93421
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2175518,40.36261,38.8268,0.6921148,0.6921148,0,-1,0,0.6921148,31.43291,0,0,0,0.2175518,0.7285419,0.6921148,0,0,2.245212,8.604584,0,0.5109901,-0.5109901,11.3314,80.93842,0.1311472,0.7613263,0.1740414,0,8.822136
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2952901,38.56032,36.49897,2.194612,2.194612,0,-1,0,2.194612,13.45523,0,0,0,0.2952901,2.310118,2.194612,0,0,2.812978,8.093594,0,2.014828,-2.014828,9.207587,65.76835,0.1311472,2.414073,0.2362321,0,8.388884
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04630378,34.59004,34.27459,0.7942302,0.7942302,0,-1,0,0.7942302,5.83002,0,0,0,0.04630378,0.8360318,0.7942302,0,0,5.051676,6.078765,0,0.789728,-0.789728,8.375141,59.82232,0.1311472,0.8736532,0.03704303,0,6.125069
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.00372258,32.61474,32.58968,0,0,0,-1,0,0,0,0,0,0,0.00372258,0,0,0,0,5.929152,5.289038,0.00372258,0,0.00372258,8.378673,59.84754,0.1311471,0,0.002978064,0,5.29276
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,30.94911,30.94911,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.925429,5.292388,0,0.9603362,-0.9603362,7.366389,52.61696,0.1311471,1.003551,0,0,5.292388
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,29.28638,29.28638,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.992469,4.332052,0,0.07100196,-0.07100196,7.291546,52.08237,0.1311471,0.07419705,0,0,4.332052
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,27.85272,27.85272,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.071361,4.26105,0,0.2615402,-0.2615402,7.015859,50.11318,0.1311471,0.2733095,0,0,4.26105
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,26.7664,26.7664,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.361961,3.99951,0,0.1728926,-0.1728926,6.833614,48.81143,0.1311471,0.1806728,0,0,3.99951
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,25.6653,25.6653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.554064,3.826617,0,0,0,6.833614,48.81143,0.1311471,0,0,0,3.826617
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,24.73417,24.73417,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.554064,3.826617,0,0.01556804,-0.01556804,6.817204,48.69421,0.1311471,0.0162686,0,0,3.826617
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1377912,24.76965,23.88432,0.4666834,0.4666834,0,-1,0,0.4666834,29.52562,0,5.551115E-17,0,0.1377912,0.4912457,0.4666834,0,0,7.571362,3.811049,0,0.3534545,-0.3534545,6.44463,46.03298,0.1311471,0.5133517,0.1102329,0,3.94884
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09623946,23.61914,23.00492,0.2669427,0.2669427,0,-1,0,0.2669427,36.05249,0,0,0,0.09623946,0.2809923,0.2669427,0,0,7.964089,3.457594,0,0.1847528,-0.1847528,6.249884,44.64194,0.1311471,0.2936369,0.07699157,0,3.553834
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4952344,25.45324,22.25853,0.7671999,0.7671999,0,0,0,0.7671999,64.55089,0,0,0,0.4952344,0.8075789,0.7671999,0,0,8.16937,3.272841,0,0.3123445,-0.3123445,5.920643,42.29023,0.1311471,0.8439199,0.3961875,0,3.768076
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8483369,27.11983,21.59344,0.5831679,0.5831679,0,0,0,0.5831679,145.4704,0,0,0,0.8483369,0.613861,0.5831679,0,0,8.516419,2.960497,0.2344759,0,0.2344759,6.143087,43.8791,0.131139,0.6414847,0.6786695,0,3.808834
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.049221,27.75198,20.89139,2.120098,2.120098,0,0,0,2.120098,49.48928,0,0,0,1.049221,2.231682,2.120098,0,0,8.281943,3.171525,0,1.182461,-1.182461,4.896664,34.9761,0.131139,2.332107,0.8393769,0,4.220747
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.438531,31.90036,22.25853,1.950325,1.950325,0,0,0,1.950325,73.75853,0,2.220446E-16,0,1.438531,2.052974,1.950325,0,0,9.595788,1.989065,0,0.6144428,-0.6144428,4.248984,30.34983,0.131139,2.145358,1.150825,0,3.427596
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.847741,55.53026,25.56184,1.032601,1.032601,0,-1,0,1.032601,372.626,0,0,0,3.847741,1.086949,1.032601,0,0,10.2785,1.374622,2.760792,0,2.760792,6.868102,49.05777,0.1310444,1.135862,3.078193,0,5.222363
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.372039,65.43696,28.976,1.8533,1.8533,0,-1,0,1.8533,235.9056,0,0,0,4.372039,1.950842,1.8533,0,0,7.51771,3.859335,2.421197,0,2.421197,9.165051,65.46452,0.1309616,2.03863,3.497631,0,8.231375
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.488135,50.59781,31.8433,1.808634,1.808634,0,-1,0,1.808634,137.5699,0,0,0,2.488135,1.903825,1.808634,0,0,5.096513,6.038413,0.5843105,0,0.5843105,9.719377,69.42398,0.1309416,1.989497,1.990508,0,8.526547
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.205698,51.05349,34.37805,1.411405,1.411405,0,-1,0,1.411405,156.2767,0,0,0,2.205698,1.48569,1.411405,0,0,4.512203,6.564292,0.7200077,0,0.7200077,10.40244,74.30296,0.130917,1.552546,1.764558,0,8.769989
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.375569,46.95742,36.83152,1.53291,1.53291,0,-1,0,1.53291,89.73582,0,0,0,1.375569,1.613589,1.53291,0,0,3.792195,7.212299,0,0.23802,-0.23802,10.15154,72.51086,0.130917,1.686201,1.100456,0,8.587868
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.208102,47.23326,38.32429,1.185484,1.185484,0,-1,0,1.185484,101.9079,0,0,0,1.208102,1.247878,1.185484,0,0,4.056662,6.974279,0,0.03977624,-0.03977624,10.10961,72.21138,0.130917,1.304033,0.9664816,0,8.182381
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.810203,52.77186,38.93026,1.507496,1.507496,0,-1,0,1.507496,120.0801,0,0,0,1.810203,1.586838,1.507496,0,0,4.100857,6.934503,0.2233645,0,0.2233645,10.32152,73.72496,0.1309094,1.658246,1.448162,0,8.744705
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9325488,46.3521,39.51406,2.15131,2.15131,0,-1,0,2.15131,43.34795,0,0,0,0.9325488,2.264537,2.15131,0,0,3.877493,7.13553,0,1.331988,-1.331988,8.917477,63.69614,0.1309094,2.366441,0.746039,0,8.068079
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.486171,42.19518,38.72334,0,0,0,-1,0,0,0,0,0,0,0.486171,0,0,0,0,5.35748,5.803543,0.486171,0,0.486171,9.378699,66.99058,0.1308928,0,0.3889368,0,6.289714
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.33475,38.74985,36.41029,0,0,0,-1,0,0,0,0,0,0,0.33475,0,0,0,0,4.871308,6.241096,0.33475,0,0.33475,9.696271,69.25894,0.1308813,0,0.2678,0,6.575847
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.181192,35.43406,34.1933,1.601204,1.601204,0,-1,0,1.601204,11.31598,2.220446E-16,0,0,0.181192,1.685478,1.601204,0,0,4.536558,6.542372,0,1.504286,-1.504286,8.110615,57.93285,0.1308813,1.761324,0.1449536,0,6.723564
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002795559,32.5272,32.50839,3.730391,3.33,0,-1,0,3.33,0.08395074,0,0.4003905,0.7734295,0.002795559,3.505263,3.33,0,0,6.207987,5.038086,0,3.502468,-3.502468,4.418689,31.562,0.1308813,4.103429,0.002236448,0,5.040882
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,30.86782,30.86782,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,10.09962,1.535618,0,0.3463395,-0.3463395,4.053616,28.95434,0.1308813,0.3619247,0,0,1.535618
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,29.20509,29.20509,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.48444,1.189279,0,0.3817351,-0.3817351,3.651232,26.08017,0.1308813,0.3989132,0,0,1.189279
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,27.76405,27.76405,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.90859,0.8075437,0,0.653805,-0.653805,2.96206,21.15753,0.1308813,0.6832262,0,0,0.8075437
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,26.68511,26.68511,0.5675972,0.1460518,0,-1,0,0.1460518,0,0,0.4215454,0.4783051,0,0.1537387,0.1460518,0,0,11.63504,0.1537387,0,0.1537387,-0.1537387,2.800006,20,0.1308813,0.6243569,0,0,0.1537387
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,25.58401,25.58401,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308813,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,24.63071,24.63071,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308813,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04042353,24.03949,23.78086,0,0,0,-1,0,0,0,0,0,0,0.04042353,0,0,0,0,11.80586,0,0.04042353,0,0.04042353,2.838355,20.27392,0.13088,0,0.03233883,0,0.04042353
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.0940698,23.50143,22.90146,0.07334878,0.07334878,0,-1,0,0.07334878,128.25,0,0,0.02824828,0.0940698,0.07720925,0.07334878,0,0,11.76544,0.03638118,0.01686056,0,0.01686056,2.85435,20.38817,0.1308794,0.08068366,0.07525584,0,0.130451
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1489577,23.10291,22.15507,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,169.9196,0,0,0,0.1489577,0,0,3.505263,3.33,11.74858,0.05155568,3.478958,0,3.478958,6.154779,43.96262,0.130946,0.09643,0.1191662,5,0.2005134
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.36107,30.53837,21.48998,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,394.5679,4.440892E-16,0,0,1.36107,0,0,3.505263,3.33,8.269618,3.182618,4.69107,0,4.69107,10.60512,75.7507,0.1309914,0.3794473,1.088856,5,4.543688
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.469893,37.96645,20.78793,0.7856723,0.7856723,1.952678,0,0.698081,0.7856723,314.3669,0,0,0,2.469893,0,0,1.167005,1.108655,3.578548,7.404581,3.578548,0,3.578548,14.00003,100,0.1309249,0.8642395,1.975915,5,9.874474
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.822584,42.32862,22.15507,2.641253,2.641253,0,0,0,2.641253,106.8653,0.04231689,0,0,2.822584,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,2.905379,2.258067,0,13.44786
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.321305,50.4547,25.4436,2.535264,2.535264,0,-1,0,2.535264,131.0043,0.6526052,0,0,3.321305,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,2.788791,2.657044,0,13.94658
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.587891,57.09088,28.85037,0.5431021,0.5431021,0,-1,0,0.5431021,660.6293,3.016205,0,0,3.587891,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,0.5974123,2.870313,0,14.21317
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.653282,61.26218,31.67333,2.191977,2.191977,0,-1,0,2.191977,166.6661,1.345938,0,0,3.653282,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,2.411174,2.922625,0,14.27856
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.526923,63.17954,34.23025,1.180134,1.180134,0,-1,0,1.180134,298.8578,2.284677,0,0,3.526923,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,1.298147,2.821538,0,14.1522
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.214832,63.07404,36.70589,0.1579596,0.1579596,0,-1,0,0.1579596,2035.224,3.048559,0,0,3.214832,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,0.1737556,2.571866,0,13.84011
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.738512,60.21936,38.19866,0,0,0,-1,0,0,0,2.738512,0,0,2.738512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,0,2.19081,0,13.36379
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.092346,55.04837,38.80463,0,0,0,-1,0,0,0,2.092346,0,0,2.092346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,0,1.673877,0,12.71762
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.272185,48.87,39.38844,0,0,0,-1,0,0,0,1.272185,0,0,1.272185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309249,0,1.017748,0,11.89746
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3299709,40.95802,38.61988,0.7810097,0.7810097,0,-1,0,0.7810097,42.24927,0,0,0,0.3299709,0.8221155,0.7810097,0,0,0,10.62527,0,0.4921446,-0.4921446,13.48126,96.29453,0.1309249,0.8591107,0.2639767,0,10.95525
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1023752,37.0147,36.30683,0.5722794,0.5722794,0,-1,0,0.5722794,17.88902,1.110223E-16,0,0,0.1023752,0.6023994,0.5722794,0,0,0.5468274,10.13313,0,0.5000242,-0.5000242,12.95419,92.52975,0.1309249,0.6295074,0.08190014,0,10.23551
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06041195,34.50118,34.08984,2.78612,2.78612,0,-1,0,2.78612,2.168319,0,4.440892E-16,0,0.06041195,2.932758,2.78612,0,0,1.10241,9.633105,0,2.872346,-2.872346,9.926472,70.90323,0.1309249,3.064732,0.04832956,0,9.693518
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02143283,32.54915,32.40493,0,0,0,-1,0,0,0,0,0,0,0.02143283,0,0,0,0,4.293905,6.76076,0.02143283,0,0.02143283,9.946805,71.04846,0.1309242,0,0.01714627,0,6.782193
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,30.77915,30.77915,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.272472,6.780049,0,0.8525615,-0.8525615,9.048126,64.62934,0.1309242,0.8909268,0,0,6.780049
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,29.11641,29.11641,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.219763,5.927488,0,0.1039572,-0.1039572,8.938546,63.84663,0.1309242,0.1086353,0,0,5.927488
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,27.70493,27.70493,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.335271,5.823531,0,0.04134795,-0.04134795,8.894961,63.53531,0.1309242,0.04320861,0,0,5.823531
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,26.60382,26.60382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.381213,5.782183,0,0,0,8.894961,63.53531,0.1309242,0,0,0,5.782183
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,25.48055,25.48055,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.381213,5.782183,0,0.1907875,-0.1907875,8.693853,62.09883,0.1309242,0.1993729,0,0,5.782183
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,24.54942,24.54942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.593199,5.591395,0,0,0,8.693853,62.09883,0.1309242,0,0,0,5.591395
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04007751,23.94846,23.69218,0,0,0,-1,0,0,0,0,0,0,0.04007751,0,0,0,0,5.593199,5.591395,0.04007751,0,0.04007751,8.731874,62.37041,0.1309228,0,0.03206201,0,5.631473
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09058598,23.39757,22.82017,0.299272,0.299272,0,-1,0,0.299272,30.26878,0,0,0,0.09058598,0.3150232,0.299272,0,0,5.553122,5.627465,0,0.2244372,-0.2244372,8.495296,60.68057,0.1309228,0.3291992,0.07246879,0,5.718051
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2788944,23.85621,22.07378,0.3428803,0.3428803,0,0,0,0.3428803,81.3387,0,0,0,0.2788944,0.3609266,0.3428803,0,0,5.802496,5.403028,0,0.08203224,-0.08203224,8.408827,60.06293,0.1309228,0.3771683,0.2231155,0,5.681922
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.24291,29.6267,21.40869,0.3472607,0.3472607,0,0,0,0.3472607,357.9185,0,0,0,1.24291,0.3655376,0.3472607,0,0,5.893643,5.320995,0.8773726,0,0.8773726,9.241176,66.00827,0.1308929,0.3819868,0.9943281,0,6.563906
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.062979,34.76875,20.69925,0.710606,0.710606,0,0,0,0.710606,290.3126,0,0,0,2.062979,0.7480063,0.710606,0,0,5.016271,6.110631,1.314972,0,1.314972,10.48867,74.91891,0.1308482,0.7816666,1.650383,0,8.17361
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.588696,48.78295,22.05161,0,0,0,0,0,0,0,0,0,0,3.588696,0,0,0,0,3.701298,7.294106,3.588696,0,3.588696,13.8932,99.23698,0.1307262,0,2.870957,0,10.8828
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.59053,52.79099,25.33275,0.1554372,0.1554372,0,-1,0,0.1554372,2309.956,3.31431,0,0,3.59053,0.1636181,0.1554372,0,0,0.1126019,10.52393,0.1126019,0,0.1126019,14.00003,100,0.1307224,0.1709809,2.872424,0,14.11446
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.247162,53.68252,28.70257,0.9220561,0.9220561,0,-1,0,0.9220561,352.1653,2.276577,0,0,3.247162,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1307224,1.014262,2.59773,0,13.87244
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.017655,46.32506,31.53292,0.8937473,0.8937473,0,-1,0,0.8937473,225.7523,1.076869,0,0,2.017655,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1307224,0.9831221,1.614124,0,12.64293
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.177006,42.51186,34.08984,0,0,0,-1,0,0,0,1.177006,0,0,1.177006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307224,0,0.9416051,0,11.80228
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.049894,52.17014,36.55809,1.549944,1.549944,0,-1,0,1.549944,132.256,0.4183735,0,0,2.049894,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1307224,1.704938,1.639915,0,12.67517
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.745611,60.12111,38.05825,0.1472002,0.1472002,0,-1,0,0.1472002,1865.222,2.590664,0,0,2.745611,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1307224,0.1619202,2.196489,0,13.37089
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.45606,58.12495,38.65683,1.116525,1.116525,0,-1,0,1.116525,219.9735,1.28077,0,0,2.45606,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1307224,1.228178,1.964848,0,13.08133
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.280165,48.79947,39.26281,2.097121,2.097121,0,-1,0,2.097121,61.0439,0,0,0,1.280165,2.207496,2.097121,0,0,0,10.62527,0,0.9273315,-0.9273315,13.02253,93.01792,0.1307224,2.306834,1.024132,0,11.90544
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3327007,40.85014,38.49426,0,0,0,-1,0,0,0,0,0,0,0.3327007,0,0,0,0,1.030368,9.697943,0.3327007,0,0.3327007,13.33816,95.2724,0.1307111,0,0.2661606,0,10.03064
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3252996,38.47299,36.20337,0,0,0,-1,0,0,0,0,0,0,0.3252996,0,0,0,0,0.6976676,9.997374,0.3252996,0,0.3252996,13.64677,97.47672,0.1307001,0,0.2602397,0,10.32267
