Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,31.92681,31.92681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,31.92681,31.92681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,30.77181,30.77181,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06258351,30.12574,29.71071,0.8052564,0.8052564,0,-1,0,0.8052564,7.771875,0,2.220446E-16,0,0.06258351,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7850547,-0.7850547,12.68677,90.61961,0,0.885782,0.05006681,0,10.22705
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.158468,29.67894,28.63084,0.8133916,0.8133916,0,-1,0,0.8133916,19.48237,0,0,0,0.158468,0.8562017,0.8133916,0,0,1.384294,9.37941,0,0.6977337,-0.6977337,11.9513,85.36623,0,0.8947308,0.1267744,0,9.537878
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2314204,29.18032,27.65425,0.7430815,0.7430815,0,0,0,0.7430815,31.14335,0,1.110223E-16,0,0.2314204,0.7821911,0.7430815,0,0,2.159554,8.681676,0,0.5507706,-0.5507706,11.37073,81.21935,0,0.8173897,0.1851364,0,8.913096
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4714236,29.88397,26.76218,0.2504317,0.2504317,0,0,0,0.2504317,188.2444,0,0,0,0.4714236,0.2636123,0.2504317,0,0,2.771521,8.130905,0.2078113,0,0.2078113,11.56788,82.62755,0,0.2754749,0.3771389,0,8.602329
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.5941062,29.76394,25.83255,0.7671126,0.7671126,0,0,0,0.7671126,77.44707,0,0,0,0.5941062,0.807487,0.7671126,0,0,2.563709,8.317936,0,0.2133808,-0.2133808,11.34296,81.02096,0,0.8438239,0.475285,0,8.912042
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6279316,31.64045,27.43828,0.7860993,0.7860993,0,0,0,0.7860993,79.87943,0,1.110223E-16,0,0.6279316,0.8274729,0.7860993,0,0,2.800799,8.104555,0,0.1995413,-0.1995413,11.13262,79.51856,0,0.8647092,0.5023453,0,8.732487
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8814234,37.65093,31.53242,1.631923,1.631923,0,-1,0,1.631923,54.01133,0,2.220446E-16,0,0.8814234,1.717814,1.631923,0,0,3.022512,7.905014,0,0.8363906,-0.8363906,10.25099,73.2212,0,1.795116,0.7051387,0,8.786437
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09348293,36.3737,35.72986,0.4912224,0.4912224,0,-1,0,0.4912224,19.03067,0,5.551115E-17,0,0.09348293,0.5170763,0.4912224,0,0,3.951835,7.068623,0,0.4235933,-0.4235933,9.804482,70.03188,0,0.5403447,0.07478635,0,7.162106
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04177518,39.59164,39.29815,1.976774,1.976774,0,-1,0,1.976774,2.1133,0,0,0,0.04177518,2.080815,1.976774,0,0,4.422494,6.64503,0,2.03904,-2.03904,7.655145,54.6795,0,2.174452,0.03342015,0,6.686805
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5885749,46.93555,42.60351,1.714993,1.714993,0,-1,0,1.714993,34.31938,0,0,0,0.5885749,1.805256,1.714993,0,0,6.688094,4.605989,0,1.216681,-1.216681,6.372651,45.51884,0,1.886492,0.47086,0,5.194564
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5044959,49.54458,45.76802,1.302067,1.302067,0,-1,0,1.302067,38.74576,0,0,0,0.5044959,1.370597,1.302067,0,0,8.039962,3.389308,0,0.8661013,-0.8661013,5.4597,38.99778,0,1.432274,0.4035967,0,3.893804
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.208036,49.30424,47.74936,0.7909791,0.7909791,0,-1,0,0.7909791,26.30107,0,1.110223E-16,0,0.208036,0.8326095,0.7909791,0,0,9.002296,2.523207,0,0.6245736,-0.6245736,4.801341,34.29523,0,0.870077,0.1664288,0,2.731243
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1046867,49.37729,48.59448,0,0,0,-1,0,0,0,0,0,0,0.1046867,0,0,0,0,9.696267,1.898634,0.1046867,0,0.1046867,4.900656,35.00461,0,0,0.08374937,0,2.00332
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3176322,51.82502,49.41143,1.057531,1.057531,0,-1,0,1.057531,30.03527,0,0,0,0.3176322,1.11319,1.057531,0,0,9.59158,1.992852,0,0.795558,-0.795558,4.062064,29.01468,0,1.163284,0.2541057,0,2.310484
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2596578,50.47498,48.51936,0,0,0,-1,0,0,0,0,0,0,0.2596578,0,0,0,0,10.47553,1.197294,0.2596578,0,0.2596578,4.308397,30.7742,0,0,0.2077262,0,1.456951
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1280777,46.63375,45.6929,1.270298,1.270298,0,-1,0,1.270298,10.08249,0,2.220446E-16,0.01355678,0.1280777,1.337156,1.270298,0,0,10.21588,1.430986,0,1.209078,-1.209078,3.033916,21.67079,0,1.397328,0.1024622,0,1.559063
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1045452,43.78017,43.02607,1.756764,0.31013,0,-1,0,0.31013,33.71011,0,1.446634,1.701765,0.1045452,0.3264526,0.31013,0,0,11.5593,0.2219074,0,0.2219074,-0.2219074,2.800006,20,0,1.932441,0.08363614,0,0.3264526
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02155262,41.03789,40.8851,2.450536,0.02047499,0,-1,0,0.02047499,105.2632,0,2.43006,2.691494,0.02155262,0.02155262,0.02047499,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.0172421,0,0.02155262
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,38.80046,38.80046,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,36.65949,36.65949,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,34.78144,34.78144,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,33.35413,33.35413,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,31.92681,31.92681,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,30.74364,30.74364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03302511,29.90126,29.68254,0.6550365,0.03137385,0,-1,0,0.03137385,105.2632,0,0.6236627,0.7142654,0.03302511,0.03302511,0.03137385,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02642009,0,0.03302511
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.215518,30.03109,28.60266,0,0,0,-1,0,0,0,0,0,0,0.215518,0,0,0,0,11.80586,0,0.215518,0,0.215518,3.004464,21.46041,0,0,0.1724144,0,0.215518
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3203738,29.7744,27.65425,0.1065932,0.1065932,0,0,0,0.1065932,300.5573,0,0,0,0.3203738,0.1122034,0.1065932,0,0,11.59034,0.1939662,0.2081704,0,0.2081704,3.201952,22.87104,0,0.1172526,0.256299,0,0.51434
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8753619,32.63665,26.7434,0,0,0,0,0,0,0,0,0,0,0.8753619,0,0,0,0,11.38217,0.3813196,0.8753619,0,0.8753619,4.032393,28.80275,0,0,0.7002895,0,1.256681
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.163731,33.69895,25.81377,0.5014437,0.5014437,0,0,0,0.5014437,232.076,0,0,0,1.163731,0.5278355,0.5014437,0,0,10.50681,1.169145,0.6358953,0,0.6358953,4.635656,33.11176,0,0.5515881,0.9309846,0,2.332876
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.68997,39.25867,27.41011,0.332006,0.332006,0,0,0,0.332006,509.0178,0,0,0,1.68997,0.34948,0.332006,0,0,9.870914,1.741451,1.34049,0,1.34049,5.907356,42.19532,0,0.3652066,1.351976,0,3.431421
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.807406,53.00398,31.50425,0.3914788,0.3914788,0,-1,0,0.3914788,717.1285,0,0,0,2.807406,0.4120829,0.3914788,0,0,8.530425,2.947892,2.395323,0,2.395323,8.179759,58.42673,0,0.4306267,2.245924,0,5.755298
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.252037,73.18994,35.6829,0,0,0,-1,0,0,0,0,0,0,4.252037,0,0,0,0,6.135102,5.103683,4.252037,0,4.252037,12.2136,87.23979,0,0,3.40163,0,9.35572
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.48484,69.06902,39.24181,0,0,0,-1,0,0,0,1.601775,0,0,3.48484,0,0,0,0,1.883065,8.930515,1.883065,0,1.883065,14.00003,100,0,0,2.787872,0,12.41536
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.355282,71.85399,42.54717,1.062825,1.062825,0,-1,0,1.062825,315.6945,2.236518,0,0,3.355282,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.684225,0,13.98056
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.054905,72.52734,45.71168,1.931226,1.931226,0,-1,0,1.931226,158.1847,1.022035,0,0,3.054905,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.443924,0,13.68018
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.608672,70.23946,47.72119,1.866332,1.866332,0,-1,0,1.866332,139.7754,0.6441123,0,0,2.608672,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.086938,0,13.23395
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.009893,65.3133,48.56631,0.4948106,0.4948106,0,-1,0,0.4948106,406.1945,1.48904,0,0,2.009893,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.607914,0,12.63517
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9054547,56.48079,49.38326,1.153383,1.153383,0,-1,0,1.153383,78.50426,0,0,0,0.9054547,1.214087,1.153383,0,0,0,10.62527,0,0.3086326,-0.3086326,13.6747,97.67624,0,1.268721,0.7243637,0,11.53073
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3589113,51.23605,48.51936,1.621316,1.621316,0,-1,0,1.621316,22.13704,0,2.220446E-16,0,0.3589113,1.706648,1.621316,0,0,0.3429251,10.31664,0,1.347737,-1.347737,12.25406,87.52883,0,1.783447,0.2871291,0,10.67555
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1068077,46.49559,45.71168,0,0,0,-1,0,0,0,0,0,0,0.1068077,0,0,0,0,1.840411,8.968904,0.1068077,0,0.1068077,12.35539,88.25259,0,0,0.08544619,0,9.075712
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1779319,44.31388,43.02607,0.4976853,0.4976853,0,-1,0,0.4976853,35.75189,0,0,0,0.1779319,0.5238793,0.4976853,0,0,1.733603,9.065032,0,0.3459474,-0.3459474,11.99073,85.64788,0,0.5474539,0.1423455,0,9.242964
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03010901,41.12684,40.91327,1.31055,1.31055,0,-1,0,1.31055,2.297432,0,0,0,0.03010901,1.379527,1.31055,0,0,2.117989,8.719085,0,1.349418,-1.349418,10.56832,75.48782,0,1.441605,0.0240872,0,8.749193
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,38.81924,38.81924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.617342,7.369667,0,0,0,10.56832,75.48782,0,0,0,0,7.369667
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,36.65949,36.65949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.617342,7.369667,0,0,0,10.56832,75.48782,0,0,0,0,7.369667
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,34.80961,34.80961,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.617342,7.369667,0,0.4036691,-0.4036691,10.14281,72.44851,0,0.4218343,0,0,7.369667
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,33.35413,33.35413,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.065863,6.965997,0,0.492382,-0.492382,9.623796,68.74126,0,0.5145392,0,0,6.965997
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,31.92681,31.92681,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.612954,6.473616,0,0.05251605,-0.05251605,9.568439,68.34586,0,0.05487928,0,0,6.473616
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,30.74364,30.74364,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.671305,6.421099,0,0.1305731,-0.1305731,9.430802,67.36274,0,0.1364489,0,0,6.421099
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03266992,29.8989,29.68254,0.6753006,0.6753006,0,-1,0,0.6753006,4.837833,0,0,0,0.03266992,0.7108427,0.6753006,0,0,4.816387,6.290526,0,0.6781728,-0.6781728,8.715945,62.25663,0,0.7428307,0.02613593,0,6.323196
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09270683,29.2424,28.63084,0.4679325,0.4679325,0,-1,0,0.4679325,19.81201,0,5.551115E-17,0,0.09270683,0.4925605,0.4679325,0,0,5.569912,5.612353,0,0.3998537,-0.3998537,8.294463,59.24604,0,0.5147257,0.07416546,0,5.70506
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2493027,29.29941,27.65425,0.7088265,0.7088265,0,0,0,0.7088265,35.1712,0,0,0,0.2493027,0.7461331,0.7088265,0,0,6.014194,5.2125,0,0.4968304,-0.4968304,7.770758,55.5053,0,0.7797091,0.1994422,0,5.461802
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.189871,34.86297,26.7434,0.2745201,0.2745201,0,0,0,0.2745201,433.4367,0,0,0,1.189871,0.2889685,0.2745201,0,0,6.566227,4.715669,0.9009024,0,0.9009024,8.625428,61.61008,0,0.3019721,0.9518968,0,5.90554
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.964304,39.60614,25.80437,0,0,0,0,0,0,0,0,0,0,1.964304,0,0,0,0,5.665325,5.526482,1.964304,0,1.964304,10.48893,74.92078,0,0,1.571443,0,7.490786
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.706006,47.36311,27.39132,1.067275,1.067275,0,0,0,1.067275,253.5435,0,0,0,2.706006,1.123447,1.067275,0,0,3.701021,7.294355,1.582559,0,1.582559,11.99028,85.64468,0,1.174002,2.164805,0,10.00036
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.184877,56.41053,31.4573,1.42651,1.42651,0,-1,0,1.42651,223.2635,0,0,0,3.184877,1.501589,1.42651,0,0,2.118462,8.718658,1.683287,0,1.683287,13.58718,97.05112,0,1.569161,2.547901,0,11.90353
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.433395,63.96353,35.62656,0.9565639,0.9565639,0,-1,0,0.9565639,358.9301,1.991311,0,0,3.433395,1.006909,0.9565639,0,0,0.4351749,10.23362,0.4351749,0,0.4351749,14.00003,100,0,1.05222,2.746716,0,13.66701
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.487492,69.00217,39.16668,2.730782,2.730782,0,-1,0,2.730782,127.7104,0.6129847,0,0,3.487492,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.789993,0,14.11277
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.358774,71.82106,42.49083,0.5849531,0.5849531,0,-1,0,0.5849531,574.1955,2.743034,0,0,3.358774,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.687019,0,13.98405
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.058708,72.54555,45.6929,0.9605393,0.9605393,0,-1,0,0.9605393,318.4365,2.047614,0,0,3.058708,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.446966,0,13.68398
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.613707,70.25774,47.69302,0.6075569,0.6075569,0,-1,0,0.6075569,430.1996,1.974173,0,0,2.613707,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.090966,0,13.23898
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.015842,65.33759,48.53814,1.681938,1.681938,0,-1,0,1.681938,119.8523,0.2453806,0,0,2.015842,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.612674,0,12.64112
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.251378,59.41868,49.41143,1.425033,1.425033,0,-1,0,1.425033,87.81393,0,0,0,1.251378,1.500035,1.425033,0,0,0,10.62527,0,0.2486573,-0.2486573,13.73792,98.12781,0,1.567536,1.001102,0,11.87665
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4076819,51.63205,48.53814,3.415438,3.33,0,-1,0,3.33,12.2427,0,0.08543775,0.4269815,0.4076819,3.505263,3.33,0,0,0.2762859,10.37662,0,3.097581,-3.097581,10.47278,74.80544,0,3.756982,0.3261455,0,10.7843
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09549732,46.44049,45.73985,1.970012,1.970012,0,-1,0,1.970012,4.84755,0,0,0,0.09549732,2.073697,1.970012,0,0,3.718043,7.279036,0,1.9782,-1.9782,8.387577,59.91115,0,2.167013,0.07639786,0,7.374533
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.04977923,43.43129,43.07302,0,0,0,-1,0,0,0,0,0,0,0.04977923,0,0,0,0,5.916042,5.300836,0.04977923,0,0.04977923,8.434802,60.24847,0,0,0.03982339,0,5.350615
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01481253,41.03706,40.93205,1.934575,1.934575,0,-1,0,1.934575,0.7656736,0,4.440892E-16,0,0.01481253,2.036394,1.934575,0,0,5.866263,5.345637,0,2.021582,-2.021582,6.303868,45.02753,0,2.128032,0.01185002,0,5.36045
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,38.81924,38.81924,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.112465,3.324055,0,2.245997,-2.245997,3.936379,28.11693,0,2.347067,0,0,3.324055
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,36.68766,36.68766,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.60802,1.078058,0,0.7956708,-0.7956708,3.097668,22.12616,0,0.831476,0,0,1.078058
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,34.83778,34.83778,0.4923218,0.268268,0,-1,0,0.268268,0,0,0.2240538,0.273286,0,0.2823874,0.268268,0,0,11.4921,0.2823874,0,0.2823874,-0.2823874,2.800006,20,0,0.541554,0,0,0.2823874
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,33.3823,33.3823,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,31.92681,31.92681,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,30.77181,30.77181,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05607489,30.08249,29.71071,0.1203935,0.05327115,0,-1,0,0.05327115,105.2632,0,0.06712234,0.1217786,0.05607489,0.05607489,0.05327115,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04485991,0,0.05607489
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06570145,29.09204,28.65901,0.004432715,0.004432715,0,-1,0,0.004432715,1482.194,0,0,0,0.06570145,0.004666016,0.004432715,0,0,11.80586,0,0.06103544,0,0.06103544,2.857909,20.41359,0,0.004875987,0.05256116,0,0.06570145
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3190652,29.76563,27.65425,0.274314,0.274314,3.779577,0,1.196825,0.274314,116.3139,0,0,0,0.3190652,0,0,3.505263,3.33,11.74482,0.0549319,3.649065,0,3.649065,6.319716,45.14074,0.03363761,0.3017454,0.2552522,5,0.3739972
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9297284,33.01707,26.7434,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,199.868,0,0,0,0.9297284,0,0,3.505263,3.33,8.095759,3.339091,4.259728,0,4.259728,10.36085,74.00592,0.05882766,0.5116884,0.7437827,5,4.268819
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5484293,29.42621,25.80437,0,0,3.460634,0,1.109753,0,0,0,0,0,0.5484293,0,0,3.460634,3.287602,3.836031,7.172846,3.836031,0,3.836031,14.00003,100,0.07322241,0,0.4387434,5,7.721275
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9331474,33.68544,27.36315,0.02438045,0.02438045,0,0,0,0.02438045,3827.441,0.9074838,0,0,0.9331474,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07322241,0.02681849,0.7465179,0,11.55842
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.407661,41.46349,31.4573,0,0,0,-1,0,0,0,1.407661,0,0,1.407661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07322241,0,1.126128,0,12.03294
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7286558,40.755,35.59839,3.156087,3.156087,0,-1,0,3.156087,23.08732,0,4.440892E-16,0.1416957,0.7286558,3.322197,3.156087,0,0,0,10.62527,0,2.593541,-2.593541,11.2662,80.47266,0.07322241,3.471696,0.5829247,0,11.35393
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1105867,39.91703,39.13852,1.358977,1.358977,0,-1,0,1.358977,8.137496,2.220446E-16,0,0,0.1105867,1.430502,1.358977,0,0,2.881712,8.031734,0,1.319915,-1.319915,9.874883,70.53474,0.07322241,1.494874,0.08846934,0,8.14232
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5330874,46.37209,42.46266,0.3541627,0.3541627,0,-1,0,0.3541627,150.5205,0,0,0,0.5330874,0.3728029,0.3541627,0,0,4.348285,6.711818,0.1602845,0,0.1602845,10.02694,71.62087,0.07284463,0.389579,0.4264699,0,7.244905
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.117906,54.33002,45.6929,1.114921,1.114921,0,-1,0,1.114921,100.2677,0,0,0,1.117906,1.173601,1.114921,0,0,4.188,6.856074,0,0.05569488,-0.05569488,9.968235,71.20153,0.07284463,1.226413,0.894325,0,7.97398
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.173354,49.01441,47.72119,1.507584,1.507584,0,-1,0,1.507584,11.4988,0,2.220446E-16,0,0.173354,1.586931,1.507584,0,0,4.249883,6.800379,0,1.413576,-1.413576,8.478194,60.55841,0.07284463,1.658342,0.1386832,0,6.973733
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2810109,50.68568,48.56631,0.4643389,0.4643389,0,-1,0,0.4643389,60.51849,0,5.551115E-17,0,0.2810109,0.4887778,0.4643389,0,0,5.820524,5.386803,0,0.2077669,-0.2077669,8.259189,58.99409,0.07284463,0.5107728,0.2248087,0,5.667814
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2159481,51.07241,49.43961,0,0,0,-1,0,0,0,0,0,0,0.2159481,0,0,0,0,6.051376,5.179036,0.2159481,0,0.2159481,8.464055,60.45742,0.07234178,0,0.1727585,0,5.394984
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2039257,50.0984,48.56631,0.4215999,0.4215999,0,-1,0,0.4215999,48.3695,0,0,0,0.2039257,0.4437894,0.4215999,0,0,5.835428,5.373389,0,0.2398636,-0.2398636,8.211217,58.65143,0.07234178,0.4637599,0.1631406,0,5.577315
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3144918,48.12884,45.79619,2.513562,2.513562,0,-1,0,2.513562,12.5118,0,0,0,0.3144918,2.645854,2.513562,0,0,6.101943,5.133525,0,2.331362,-2.331362,5.753745,41.09809,0.07234178,2.764918,0.2515935,0,5.448017
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1793165,44.42814,43.12936,1.549175,1.549175,0,-1,0,1.549175,11.57496,0,0,0,0.1793165,1.630711,1.549175,0,0,8.692346,2.802163,0,1.451394,-1.451394,4.223841,30.17023,0.07234178,1.704093,0.1434532,0,2.981479
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01601197,41.10195,40.98839,0.3666955,0.3666955,0,-1,0,0.3666955,4.366558,0,0,0,0.01601197,0.3859952,0.3666955,0,0,10.30501,1.350769,0,0.3699833,-0.3699833,3.833844,27.38455,0.07234178,0.403365,0.01280958,0,1.366781
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,38.87559,38.87559,1.823186,0.931746,0,-1,0,0.931746,0,0,0.8914403,1.073759,0,0.9807853,0.931746,0,0,10.7161,0.9807853,0,0.9807853,-0.9807853,2.800006,20,0.07234178,2.005505,0,0,0.9807853
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,36.70644,36.70644,0.3989016,0,0,-1,0,0,0,0,0.3989016,0.4387918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07234178,0.4387918,0,0,0
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,34.88474,34.88474,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07234178,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,33.43864,33.43864,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07234178,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,31.98315,31.98315,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07234178,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,30.81876,30.81876,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07234178,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05487451,30.13097,29.76706,0.7791618,0.05213078,0,-1,0,0.05213078,105.2632,0,0.727031,0.8466519,0.05487451,0.05487451,0.05213078,0,0,11.80586,0,0,0,0,2.800006,20,0.07234178,0.857078,0.0438996,0,0.05487451
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2558607,30.37711,28.67779,0.1204163,0.1204163,0,-1,0,0.1204163,212.4802,0,0,0.08384435,0.2558607,0.126754,0.1204163,0,0,11.80586,0,0.1291068,0,0.1291068,2.922487,20.87487,0.07204445,0.1324579,0.2046886,0,0.2558607
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3302066,29.85936,27.67303,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,48.73333,0,0,0,0.3302066,0,0,3.505263,3.33,11.67675,0.1161961,3.660207,0,3.660207,6.394864,45.67751,0.08989136,0.7453364,0.2641653,5,0.4464027
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5340433,30.29801,26.75279,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,411.2061,0,0,0,0.5340433,0,0,3.505263,3.33,8.016547,3.410382,3.864043,0,3.864043,10.06062,71.8614,0.09955194,0.1428596,0.4272346,5,3.944425
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7510809,30.80555,25.80437,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7510809,0,0,3.505263,3.33,4.152503,6.888021,4.081081,0,4.081081,13.93227,99.51602,0.1060102,0,0.6008647,5,7.639102
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7932403,32.70576,27.36315,1.004855,1.004855,0,0,0,1.004855,78.94079,0,0,0,0.7932403,1.057742,1.004855,0,0,0.07142276,10.56099,0,0.2645015,-0.2645015,13.65346,97.52453,0.1060102,1.10534,0.6345922,0,11.35423
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6300339,35.75183,31.42913,0.9320771,0.9320771,0,-1,0,0.9320771,67.59461,0,0,0,0.6300339,0.9811338,0.9320771,0,0,0.3653134,10.29649,0,0.3510999,-0.3510999,13.28337,94.88102,0.1060102,1.025285,0.5040271,0,10.92653
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.821418,41.40711,35.57022,0.6468992,0.6468992,0,-1,0,0.6468992,126.9778,0,0,0,0.821418,0.6809465,0.6468992,0,0,0.7554244,9.945393,0.1404716,0,0.1404716,13.41663,95.8329,0.1056651,0.711589,0.6571345,0,10.76681
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6219478,43.59116,39.11034,0.1462025,0.1462025,0,-1,0,0.1462025,425.4016,0,0,0,0.6219478,0.1538974,0.1462025,0,0,0.6149527,10.07182,0.4680504,0,0.4680504,13.86066,99.00455,0.1045315,0.1608227,0.4975582,0,10.69376
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9413637,49.50784,42.46266,0,0,0,-1,0,0,0,0.7944614,0,0,0.9413637,0,0,0,0,0.1469024,10.49306,0.1469024,0,0.1469024,14.00003,100,0.1041807,0,0.753091,0,11.43443
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1279939,46.63313,45.6929,2.207675,2.207675,0,-1,0,2.207675,5.79768,0,4.440892E-16,0,0.1279939,2.323869,2.207675,0,0,0,10.62527,0,2.195875,-2.195875,11.68537,83.46678,0.1041807,2.428443,0.1023951,0,10.75327
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5759741,52.10597,47.72119,0,0,0,-1,0,0,0,0,0,0,0.5759741,0,0,0,0,2.439861,8.429399,0.5759741,0,0.5759741,12.23179,87.36975,0.1028276,0,0.4607793,0,9.005374
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6487755,53.58208,48.59448,2.886638,2.886638,0,-1,0,2.886638,22.47512,0,4.440892E-16,0,0.6487755,3.038566,2.886638,0,0,1.863887,8.947776,0,2.389791,-2.389791,9.712729,69.3765,0.1028276,3.175302,0.5190204,0,9.596552
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5514782,53.71102,49.46777,0,0,0,-1,0,0,0,0,0,0,0.5514782,0,0,0,0,4.51921,6.557985,0.5514782,0,0.5514782,10.23591,73.11348,0.1015647,0,0.4411826,0,7.109464
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3298908,51.11774,48.62265,0.8330857,0.8330857,0,-1,0,0.8330857,39.59866,0,0,0,0.3298908,0.8769323,0.8330857,0,0,3.967731,7.054316,0,0.5470416,-0.5470416,9.659275,68.99468,0.1015647,0.9163943,0.2639126,0,7.384207
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2243176,47.50019,45.84314,0.1264435,0.1264435,0,-1,0,0.1264435,177.4054,0,0,0,0.2243176,0.1330984,0.1264435,0,0,4.575555,6.507274,0.09121916,0,0.09121916,9.745813,69.61281,0.1013588,0.1390878,0.1794541,0,6.731592
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1086732,43.98941,43.20449,0.968116,0.968116,0,-1,0,0.968116,11.22523,0,1.110223E-16,0,0.1086732,1.01907,0.968116,0,0,4.484336,6.589372,0,0.9103963,-0.9103963,8.786171,62.75824,0.1013588,1.064928,0.08693857,0,6.698045
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01096903,41.12254,41.04473,0.8070145,0.8070145,0,-1,0,0.8070145,1.35921,0,1.110223E-16,0,0.01096903,0.849489,0.8070145,0,0,5.495888,5.678975,0,0.8385199,-0.8385199,7.902294,56.44484,0.1013588,0.8877159,0.00877522,0,5.689944
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,38.95071,38.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.427577,4.840456,0,0,0,7.902294,56.44484,0.1013588,0,0,0,4.840456
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,36.79095,36.79095,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.427577,4.840456,0,0.2718852,-0.2718852,7.615701,54.39776,0.1013588,0.2841201,0,0,4.840456
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,34.94108,34.94108,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.729671,4.56857,0,0.3633837,-0.3633837,7.232661,51.66176,0.1013588,0.3797359,0,0,4.56857
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,33.48559,33.48559,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.133431,4.205186,0,0.5216188,-0.5216188,6.682827,47.73438,0.1013588,0.5450916,0,0,4.205186
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,32.03949,32.03949,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.713007,3.683568,0,0.2708192,-0.2708192,6.397358,45.69532,0.1013588,0.2830061,0,0,3.683568
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,30.8751,30.8751,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,8.013918,3.412749,0,0.3972478,-0.3972478,5.978622,42.70436,0.1013588,0.4151239,0,0,3.412749
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05401506,30.17231,29.81401,0.02932864,0.02932864,0,-1,0,0.02932864,184.1717,0,0,0,0.05401506,0.03087225,0.02932864,0,0,8.455304,3.015501,0.02314281,0,0.02314281,6.000577,42.86118,0.1013067,0.0322615,0.04321205,0,3.069516
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08464543,29.29268,28.73413,0.7981719,0.7981719,0,-1,0,0.7981719,10.60491,0,0,0,0.08464543,0.840181,0.7981719,0,0,8.432161,3.036329,0,0.7555355,-0.7555355,5.204173,37.17259,0.1013067,0.8779891,0.06771634,0,3.120975
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1377646,28.57826,27.67303,0.5635405,0.5635405,0,0,0,0.5635405,24.44627,0,1.110223E-16,0,0.1377646,0.5932004,0.5635405,0,0,9.271645,2.280794,0,0.4554359,-0.4554359,4.724102,33.74352,0.1013067,0.6198945,0.1102117,0,2.418558
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9901461,33.45176,26.75279,0.4864012,0.4864012,0,0,0,0.4864012,203.5657,0,0,0,0.9901461,0.5120013,0.4864012,0,0,9.777685,1.825358,0.4781448,0,0.4781448,5.17771,36.98357,0.1002419,0.5350413,0.7921169,0,2.815504
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.387933,42.9371,25.80437,0.1822086,0.1822086,0,0,0,0.1822086,1310.549,0,0,0,2.387933,0.1917986,0.1822086,0,0,9.299541,2.255688,2.196135,0,2.196135,7.261146,51.86522,0.09562562,0.2004295,1.910346,0,4.643621
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.694783,47.23576,27.36315,0,0,0,0,0,0,0,0,0,0,2.694783,0,0,0,0,7.103405,4.232209,2.694783,0,2.694783,9.817641,70.12587,0.09051106,0,2.155827,0,6.926992
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.179354,56.32465,31.42913,0,0,0,-1,0,0,0,0,0,0,3.179354,0,0,0,0,4.408623,6.657514,3.179354,0,3.179354,12.83384,91.67011,0.08513857,0,2.543483,0,9.836868
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.433505,63.89431,35.57022,0.9548366,0.9548366,0,-1,0,0.9548366,359.5908,1.199145,0,0,3.433505,1.005091,0.9548366,0,0,1.229268,9.518932,1.229268,0,1.229268,14.00003,100,0.08322848,1.05032,2.746804,0,12.95244
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.491954,68.979,39.11034,0,0,0,-1,0,0,0,3.491954,0,0,3.491954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08322848,0,2.793563,0,14.11723
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.365742,71.89866,42.49083,0,0,0,-1,0,0,0,3.365742,0,0,3.365742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08322848,0,2.692594,0,13.99102
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.06874,72.67891,45.71168,1.370389,1.370389,0,-1,0,1.370389,223.932,1.626225,0,0,3.06874,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08322848,1.507428,2.454992,0,13.69401
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.626402,70.45651,47.74936,0.2412775,0.2412775,0,-1,0,0.2412775,1088.54,2.372425,0,0,2.626402,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08322848,0.2654052,2.101121,0,13.25168
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.030992,65.60912,48.65083,2.003842,2.003842,0,-1,0,2.003842,101.3549,0,0,0,2.030992,2.109307,2.003842,0,0,0,10.62527,0,0.07831497,-0.07831497,13.91748,99.41035,0.08322848,2.204226,1.624794,0,12.65627
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.269319,59.68395,49.51473,0.6016508,0.6016508,0,-1,0,0.6016508,210.9727,0.5489858,0,0,1.269319,0.6333166,0.6016508,0,0,0.08701663,10.54696,0.08701663,0,0.08701663,14.00003,100,0.08309651,0.6618158,1.015455,0,11.81628
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3721844,51.49151,48.66961,1.102164,1.102164,0,-1,0,1.102164,33.76852,0,0,0,0.3721844,1.160172,1.102164,0,0,0,10.62527,0,0.787988,-0.787988,13.16942,94.06707,0.08309651,1.21238,0.2977476,0,10.99746
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.09934915,46.62928,45.89949,0,0,0,-1,0,0,0,0,0,0,0.09934915,0,0,0,0,0.8755422,9.837286,0.09934915,0,0.09934915,13.26367,94.74029,0.08294635,0,0.07947932,0,9.936635
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.0534801,43.64626,43.26083,1.264212,1.264212,0,-1,0,1.264212,4.230309,0,0,0,0.0534801,1.33075,1.264212,0,0,0.7761931,9.926701,0,1.27727,-1.27727,11.91731,85.12344,0.08294635,1.390634,0.04278408,0,9.980181
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007810299,41.14709,41.09168,0.1333429,0.1333429,0,-1,0,0.1333429,5.857303,0,2.775558E-17,0,0.007810299,0.140361,0.1333429,0,0,2.195382,8.64943,0,0.1325507,-0.1325507,11.77759,84.12544,0.08294635,0.1466772,0.006248239,0,8.657241
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,39.00705,39.00705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34266,8.51688,0,0,0,11.77759,84.12544,0.08294635,0,0,0,8.51688
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,36.83791,36.83791,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.34266,8.51688,0,0.4335485,-0.4335485,11.32059,80.86116,0.08294635,0.4530582,0,0,8.51688
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,35.0162,35.0162,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.824381,8.083331,0,0.1422778,-0.1422778,11.17061,79.78992,0.08294635,0.1486803,0,0,8.083331
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,33.5701,33.5701,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.982467,7.941054,0,0.1230453,-0.1230453,11.04091,78.86349,0.08294635,0.1285823,0,0,7.941054
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,32.11462,32.11462,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.119184,7.818008,0,0.2764555,-0.2764555,10.7495,76.78199,0.08294635,0.288896,0,0,7.818008
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,30.95023,30.95023,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.426357,7.541553,0,0.725063,-0.725063,9.985217,71.32284,0.08294635,0.7576909,0,0,7.541553
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03000075,30.09744,29.89852,0.1251286,0.1251286,0,-1,0,0.1251286,23.97592,0,0,0,0.03000075,0.1317144,0.1251286,0,0,4.231983,6.81649,0,0.1017136,-0.1017136,9.878001,70.55701,0.08294635,0.1376415,0.0240006,0,6.84649
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08795042,29.38995,28.80925,0.3029847,0.3029847,0,-1,0,0.3029847,29.02801,0,5.551115E-17,0,0.08795042,0.3189313,0.3029847,0,0,4.344998,6.714776,0,0.2309808,-0.2309808,9.634526,68.81791,0.08294635,0.3332832,0.07036033,0,6.802727
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1383531,28.63879,27.72937,0.3373569,0.3373569,0,0,0,0.3373569,41.0109,0,0,0,0.1383531,0.3551125,0.3373569,0,0,4.601643,6.483795,0,0.2167594,-0.2167594,9.406041,67.18587,0.08294635,0.3710926,0.1106825,0,6.622149
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.247358,35.34613,26.80913,0,0,0,0,0,0,0,0,0,0,1.247358,0,0,0,0,4.842487,6.267036,1.247358,0,1.247358,10.58939,75.63834,0.08110622,0,0.9978866,0,7.514394
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.779828,38.27257,25.87011,0,0,0,0,0,0,0,0,0,0,1.779828,0,0,0,0,3.595129,7.389658,1.779828,0,1.779828,12.27788,87.69899,0.07861758,0,1.423863,0,9.169487
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.474627,45.45107,27.41011,0.5132135,0.5132135,0,0,0,0.5132135,482.1827,0.1191016,0,0,2.474627,0.5402247,0.5132135,0,0,1.8153,8.991504,1.8153,0,1.8153,14.00003,100,0.0762319,0.5645348,1.979701,0,11.46613
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.865683,63.21348,31.47608,0.4467324,0.4467324,0,-1,0,0.4467324,865.3241,3.395438,0,0,3.865683,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.0762319,0.4914056,3.092546,0,14.49096
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.43205,63.94967,35.62656,2.217995,2.217995,0,-1,0,2.217995,154.7366,1.097319,0,0,3.43205,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.0762319,2.439794,2.74564,0,14.05732
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.032995,75.26788,39.13852,0.1411842,0.1411842,0,-1,0,0.1411842,2856.548,3.88438,0,0,4.032995,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.0762319,0.1553026,3.226396,0,14.65827
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.367516,71.95437,42.519,0,0,0,-1,0,0,0,3.367516,0,0,3.367516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0762319,0,2.694013,0,13.99279
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.071094,72.77509,45.76802,0,0,0,-1,0,0,0,3.071094,0,0,3.071094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0762319,0,2.456875,0,13.69637
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.62997,70.56103,47.8057,0.3319468,0.3319468,0,-1,0,0.3319468,792.2865,2.280552,0,0,2.62997,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.0762319,0.3651415,2.103976,0,13.25524
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.036208,65.68001,48.66961,0.03461036,0.03461036,0,-1,0,0.03461036,5883.232,1.999776,0,0,2.036208,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.0762319,0.0380714,1.628967,0,12.66148
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.274979,59.79332,49.57107,2.15635,2.15635,0,-1,0,2.15635,59.12671,0,0,0,1.274979,2.269843,2.15635,0,0,0,10.62527,0,0.9948635,-0.9948635,12.95135,92.50946,0.0762319,2.371985,1.019983,0,11.90025
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.378435,51.59724,48.72595,0.29532,0.29532,0,-1,0,0.29532,128.144,0,0,0,0.378435,0.3108631,0.29532,0,0,1.105404,9.630411,0.06757185,0,0.06757185,13.01545,92.96735,0.07614588,0.324852,0.302748,0,10.00885
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09647566,46.69297,45.984,0,0,0,-1,0,0,0,0,0,0,0.09647566,0,0,0,0,1.037832,9.691225,0.09647566,0,0.09647566,13.10698,93.62109,0.07602341,0,0.07718053,0,9.787701
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.04936041,43.6918,43.33595,1.083826,1.083826,0,-1,0,1.083826,4.554274,0,2.220446E-16,0,0.04936041,1.14087,1.083826,0,0,0.9413563,9.778053,0,1.091509,-1.091509,11.95643,85.40288,0.07602341,1.192209,0.03948833,0,9.827414
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02508672,41.3544,41.17619,1.050874,1.050874,0,-1,0,1.050874,2.387224,0,2.220446E-16,0,0.02508672,1.106183,1.050874,0,0,2.154144,8.686544,0,1.081097,-1.081097,10.81685,77.26307,0.07602341,1.155961,0.02006938,0,8.711631
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.355363,7.605448,0,0,0,10.81685,77.26307,0.07602341,0,0,0,7.605448
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,36.92242,36.92242,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.355363,7.605448,0,0.1699043,-0.1699043,10.63776,75.98383,0.07602341,0.17755,0,0,7.605448
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,35.10071,35.10071,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.544145,7.435544,0,0.05650189,-0.05650189,10.5782,75.55841,0.07602341,0.05904448,0,0,7.435544
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,33.61705,33.61705,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.606925,7.379042,0,0.1995555,-0.1995555,10.36785,74.05591,0.07602341,0.2085355,0,0,7.379042
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,32.17096,32.17096,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.828654,7.179486,0,0.4883784,-0.4883784,9.853052,70.37881,0.07602341,0.5103554,0,0,7.179486
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,31.00657,31.00657,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.371296,6.691108,0,0.2176894,-0.2176894,9.623588,68.73978,0.07602341,0.2274854,0,0,6.691108
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07817947,30.46498,29.94547,0.1575054,0.1575054,0,-1,0,0.1575054,49.63607,0,0,0,0.07817947,0.1657951,0.1575054,0,0,4.613173,6.473418,0,0.08761566,-0.08761566,9.531233,68.08009,0.07602341,0.1732559,0.06254358,0,6.551598
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2548265,30.5599,28.86559,0.4404371,0.4404371,0,-1,0,0.4404371,57.85765,0,0,0,0.2548265,0.463618,0.4404371,0,0,4.710524,6.385803,0,0.2087914,-0.2087914,9.311147,66.50806,0.07602341,0.4844808,0.2038612,0,6.640629
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1388789,28.67059,27.75754,0,0,0,0,0,0,0,0,0,0,0.1388789,0,0,0,0,4.942514,6.177011,0.1388789,0,0.1388789,9.442899,67.44914,0.07584781,0,0.1111031,0,6.31589
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9748616,33.44185,26.84669,0.3770292,0.3770292,0,0,0,0.3770292,258.5639,0,0,0,0.9748616,0.3968729,0.3770292,0,0,4.803636,6.302002,0.5779887,0,0.5779887,9.991227,71.36577,0.0751256,0.4147322,0.7798893,0,7.276864
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.934607,39.49103,25.90767,0.3378634,0.3378634,0,0,0,0.3378634,572.6003,0,0,0,1.934607,0.3556456,0.3378634,0,0,4.225647,6.822192,1.578961,0,1.578961,11.48916,82.06528,0.07322101,0.3716497,1.547685,0,8.756799
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.686283,47.25002,27.43828,1.040301,1.040301,0,0,0,1.040301,258.2216,0,0,0,2.686283,1.095054,1.040301,0,0,2.646686,8.243258,1.591229,0,1.591229,12.99873,92.84791,0.07139688,1.144331,2.149026,0,10.92954
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.407722,58.60425,31.50425,1.097732,1.097732,0,-1,0,1.097732,310.4331,1.196758,0,0,3.407722,1.155507,1.097732,0,0,1.055457,9.675363,1.055457,0,1.055457,14.00003,100,0.07023626,1.207505,2.726177,0,13.08309
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.166859,72.08357,35.62656,2.311182,2.311182,0,-1,0,2.311182,180.2913,1.734036,0,0,4.166859,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07023626,2.5423,3.333487,0,14.79213
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.022127,75.17315,39.16668,2.572555,2.572555,0,-1,0,2.572555,156.3476,1.314174,0,0,4.022127,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07023626,2.82981,3.217701,0,14.6474
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.369326,72.01051,42.54717,0.039685,0.039685,0,-1,0,0.039685,8490.177,3.327553,0,0,3.369326,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07023626,0.0436535,2.695461,0,13.9946
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.074041,72.84267,45.79619,2.012757,2.012757,0,-1,0,2.012757,152.7279,0.9553494,0,0,3.074041,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07023626,2.214033,2.459233,0,13.69932
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.633686,70.6559,47.85265,1.571551,1.571551,0,-1,0,1.571551,167.5852,0.979422,0,0,2.633686,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07023626,1.728706,2.106949,0,13.25896
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.04089,65.7886,48.72595,1.035286,1.035286,0,-1,0,1.035286,197.1329,0.9511153,0,0,2.04089,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07023626,1.138815,1.632712,0,12.66616
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.61388,62.84316,49.62741,1.894698,1.894698,0,-1,0,1.894698,85.17878,0,0,0,1.61388,1.994419,1.894698,0,0,0,10.62527,0,0.3805383,-0.3805383,13.59891,97.13484,0.07023626,2.084167,1.291104,0,12.23915
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4421985,52.16884,48.80107,1.237673,1.237673,0,-1,0,1.237673,35.72823,0,2.220446E-16,0,0.4421985,1.302814,1.237673,0,0,0.4228203,10.24474,0,0.860615,-0.860615,12.69174,90.65509,0.07023626,1.36144,0.3537588,0,10.68693
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1061071,46.83961,46.05912,1.74771,1.74771,0,-1,0,1.74771,6.071205,0,0,0,0.1061071,1.839695,1.74771,0,0,1.379059,9.384121,0,1.733588,-1.733588,10.86438,77.60252,0.07023626,1.922481,0.08488566,0,9.490228
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05257938,43.79977,43.42046,3.389968,3.33,0,-1,0,3.33,1.578961,0,0.05996799,0.3989648,0.05257938,3.505263,3.33,0,0,3.305268,7.650533,0,3.452684,-3.452684,7.224927,51.60652,0.07023626,3.728965,0.04206351,0,7.703112
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006857423,41.30001,41.25132,2.943276,2.943276,0,-1,0,2.943276,0.232986,0,4.440892E-16,0,0.006857423,3.098186,2.943276,0,0,7.141583,4.197849,0,3.091328,-3.091328,3.966381,28.33124,0.07023626,3.237604,0.005485938,0,4.204707
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,39.13852,39.13852,1.689748,1.051195,0,-1,0,1.051195,0,0,0.638553,0.8075278,0,1.106521,1.051195,0,0,10.57639,1.106521,0,1.106521,-1.106521,2.800006,20,0.07023626,1.858723,0,0,1.106521
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,36.97876,36.97876,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07023626,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,35.14766,35.14766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07023626,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,33.70156,33.70156,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07023626,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,32.24608,32.24608,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07023626,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,31.05352,31.05352,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07023626,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.06910664,30.46102,30.00181,0.4464478,0.06565131,0,-1,0,0.06565131,105.2632,0,0.3807964,0.4779623,0.06910664,0.06910664,0.06565131,0,0,11.80586,0,0,0,0,2.800006,20,0.07023626,0.4910925,0.05528531,0,0.06910664
