Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1047902,29.61475,28.92193,0.5640439,0.09955066,0,-1,0,0.09955066,105.2632,0,0.4644932,0.6005381,0.1047902,0.1047902,0.09955066,0,0,11.80586,0,0,0,0,2.800006,20,0.07023626,0.6204482,0.08383214,0,0.1047902
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1545626,28.83101,27.81388,0,0,0,0,0,0,0,0,0,0,0.1545626,0,0,0,0,11.80586,0,0.1545626,0,0.1545626,2.946636,21.04736,0.07006945,0,0.1236501,0,0.1545626
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.065086,34.11949,26.88425,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,237.8001,0,0,0,1.065086,0,0,3.505263,3.33,11.6513,0.1391063,4.395086,0,4.395086,7.116181,50.82977,0.0774387,0.4926805,0.852069,5,1.204193
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.834683,38.76936,25.94523,1.65962,1.65962,4.936581,0,1.512687,1.65962,110.5484,0,0,0,1.834683,0,0,3.276961,3.113113,7.256211,4.094684,4.947796,0,4.947796,11.81007,84.3575,0.0873159,1.825582,1.467747,5,5.929367
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.638775,46.88164,27.46645,1.471453,1.471453,0,0,0,1.471453,179.3312,0,0,0,2.638775,1.548898,1.471453,0,0,2.308415,8.547701,1.089877,0,1.089877,12.84402,91.74282,0.0860557,1.618599,2.11102,0,11.18648
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.445578,59.00951,31.53242,1.671932,1.671932,0,-1,0,1.671932,206.0836,0.4671108,0,0,3.445578,1.759928,1.671932,0,0,1.218538,9.528589,1.218538,0,1.218538,14.00003,100,0.08468913,1.839125,2.756462,0,12.97417
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.431203,63.97611,35.65474,0.4251428,0.4251428,0,-1,0,0.4251428,807.0706,2.983684,0,0,3.431203,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08468913,0.4676571,2.744962,0,14.05648
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.494364,69.07716,39.16668,0.6303326,0.6303326,0,-1,0,0.6303326,554.3682,2.830856,0,0,3.494364,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08468913,0.6933659,2.795491,0,14.11964
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.370535,72.09593,42.60351,2.594985,2.594985,0,-1,0,2.594985,129.8865,0.6389721,0,0,3.370535,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08468913,2.854483,2.696428,0,13.99581
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.076609,72.9296,45.84314,0.862824,0.862824,0,-1,0,0.862824,356.5744,2.168374,0,0,3.076609,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08468913,0.9491063,2.461287,0,13.70188
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.637218,70.7602,47.909,0.7328123,0.7328123,0,-1,0,0.7328123,359.8764,1.865837,0,0,2.637218,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08468913,0.8060935,2.109775,0,13.26249
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.045274,65.91582,48.80107,2.435079,2.435079,0,-1,0,2.435079,83.99208,0,0,0,2.045274,2.563241,2.435079,0,0,0,10.62527,0,0.5179676,-0.5179676,13.45404,96.10011,0.08468913,2.678587,1.636219,0,12.67055
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.285888,60.02897,49.70253,2.317662,2.317662,0,-1,0,2.317662,55.48213,0,4.440892E-16,0,1.285888,2.439644,2.317662,0,0,0.5755196,10.10731,0,1.153756,-1.153756,12.23788,87.41323,0.08468913,2.549428,1.028711,0,11.3932
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3903801,51.88123,48.91375,0.5817525,0.5817525,0,-1,0,0.5817525,67.10416,0,0,0,0.3903801,0.612371,0.5817525,0,0,1.857471,8.95355,0,0.2219909,-0.2219909,12.00388,85.74181,0.08468913,0.6399277,0.3123041,0,9.34393
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09801216,46.88356,46.16241,3.989851,3.33,0,-1,0,3.33,2.943308,0,0.6598507,1.058836,0.09801216,3.505263,3.33,0,0,2.104127,8.73156,0,3.407251,-3.407251,8.41232,60.08788,0.08468913,4.388836,0.07840973,0,8.829572
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04850201,43.87381,43.52375,4.540086,3.33,0,-1,0,3.33,1.456517,0,1.210086,1.664094,0.04850201,3.505263,3.33,0,0,5.889962,5.324309,0,3.456761,-3.456761,4.768574,34.06117,0.08468913,4.994094,0.03880161,0,5.372811
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.00676153,41.40266,41.35461,3.897274,1.780594,0,-1,0,1.780594,0.3797346,0,2.11668,2.511546,0.00676153,1.874309,1.780594,0,0,9.730807,1.867548,0,1.867548,-1.867548,2.800006,20,0.08468913,4.287001,0.005409224,0,1.874309
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,39.24181,39.24181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08468913,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,37.05388,37.05388,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08468913,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,35.23217,35.23217,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08468913,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08468913,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,32.30242,32.30242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08468913,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,31.13803,31.13803,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08468913,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02492409,30.24234,30.07693,0.2552804,0.02367789,0,-1,0,0.02367789,105.2632,0,0.2316025,0.2760729,0.02492409,0.02492409,0.02367789,0,0,11.80586,0,0,0,0,2.800006,20,0.08468913,0.2808085,0.01993928,0,0.02492409
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07809593,29.51307,28.99706,0.1250699,0.07419113,0,-1,0,0.07419113,105.2632,0,0.05087881,0.1227387,0.07809593,0.07809593,0.07419113,0,0,11.80586,0,0,0,0,2.800006,20,0.08468913,0.1375769,0.06247674,0,0.07809593
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1611853,28.92212,27.86084,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,71.60615,0,0,0,0.1611853,0,0,3.505263,3.33,11.80586,0,3.491185,0,3.491185,6.112035,43.6573,0.09038202,0.2476098,0.1289482,5,0.1611853
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.122637,34.59842,26.94998,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,498.8885,0,0,0,1.122637,0,0,3.505263,3.33,8.314675,3.142067,4.452637,0,4.452637,10.33618,73.82969,0.09451438,0.2475305,0.8981099,5,4.264704
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.922763,39.50276,26.00157,0,0,2.041341,0,0.7222862,0,0,0,0,0,1.922763,0,0,2.041341,1.939274,3.862038,7.14944,3.862038,0,3.862038,14.00003,100,0.09310283,0,1.538211,5,9.072204
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.392398,53.60687,27.52279,1.061741,1.061741,0,0,0,1.061741,319.5129,2.274776,0,0,3.392398,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,1.167915,2.713918,0,14.01767
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.169373,56.42253,31.58876,0.6655961,0.6655961,0,-1,0,0.6655961,476.1705,2.468745,0,0,3.169373,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,0.7321557,2.535498,0,13.79465
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.429556,64.05292,35.72986,1.669083,1.669083,0,-1,0,1.669083,205.4754,1.672626,0,0,3.429556,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,1.835991,2.743644,0,14.05483
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.493334,69.19771,39.26998,2.919286,2.919286,0,-1,0,2.919286,119.664,0.4204014,0,0,3.493334,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,3.211214,2.794667,0,14.11861
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.371349,72.20097,42.67863,0,0,0,-1,0,0,0,3.371349,0,0,3.371349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,0,2.697079,0,13.99662
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.613823,79.34655,45.95583,1.559367,1.559367,0,-1,0,1.559367,231.7494,1.972384,0,0,3.613823,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,1.715303,2.891058,0,14.2391
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.233051,77.45731,48.01229,0.9030353,0.9030353,0,-1,0,0.9030353,358.0204,2.282487,0,0,3.233051,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,0.9933389,2.586441,0,13.85833
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.479949,70.33589,48.91375,1.547593,1.547593,0,-1,0,1.547593,160.2455,0.8509034,0,0,2.479949,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,1.702352,1.983959,0,13.10522
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.29068,60.21198,49.834,0,0,0,-1,0,0,0,1.29068,0,0,1.29068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09310283,0,1.032544,0,11.91595
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3961232,52.03116,49.01704,1.180621,1.180621,0,-1,0,1.180621,33.5521,0,2.220446E-16,0,0.3961232,1.242759,1.180621,0,0,0,10.62527,0,0.846636,-0.846636,13.1076,93.6255,0.09310283,1.298683,0.3168986,0,11.0214
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1050797,47.06794,46.29388,2.017911,2.017911,0,-1,0,2.017911,5.207349,0,4.440892E-16,0,0.1050797,2.124117,2.017911,0,0,0.9407067,9.778638,0,2.019037,-2.019037,10.97934,78.42372,0.09310283,2.219702,0.08406374,0,9.883718
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04604924,43.98782,43.65522,3.409007,3.33,0,-1,0,3.33,1.38286,0,0.07900709,0.4199078,0.04604924,3.505263,3.33,0,0,3.184081,7.759601,0,3.459214,-3.459214,7.333012,52.37855,0.09310283,3.749908,0.03683939,0,7.80565
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006455626,41.5132,41.46729,0,0,0,-1,0,0,0,0,0,0,0.006455626,0,0,0,0,7.027652,4.300387,0.006455626,0,0.006455626,7.339136,52.42229,0.09309604,0,0.005164501,0,4.306843
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,39.35449,39.35449,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.021196,4.306197,0,3.410999,-3.410999,3.743627,26.74014,0.09309604,3.564494,0,0,4.306197
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,37.15717,37.15717,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.8112,0.8951983,0,0.187463,-0.187463,3.546024,25.32869,0.09309604,0.1958988,0,0,0.8951983
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,35.33547,35.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01949,0.7077353,0,0,0,3.546024,25.32869,0.09309604,0,0,0,0.7077353
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01949,0.7077353,0,0,0,3.546024,25.32869,0.09309604,0,0,0,0.7077353
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,32.37754,32.37754,0.687218,0.6723485,0,-1,0,0.6723485,0,0,0.01486944,0.08359124,0,0.7077353,0.6723485,0,0,11.01949,0.7077353,0,0.7077353,-0.7077353,2.800006,20,0.09309604,0.7559398,0,0,0.7077353
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,31.19437,31.19437,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09309604,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02420832,30.29398,30.13327,0.1753901,0.0229979,0,-1,0,0.0229979,105.2632,0,0.1523922,0.1883295,0.02420832,0.02420832,0.0229979,0,0,11.80586,0,0,0,0,2.800006,20,0.09309604,0.1929291,0.01936666,0,0.02420832
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1209182,29.85398,29.0534,0,0,0,-1,0,0,0,0,0,0,0.1209182,0,0,0,0,11.80586,0,0.1209182,0,0.1209182,2.914719,20.81938,0.09296908,0,0.09673458,0,0.1209182
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3358529,30.17323,27.94535,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,58.91899,4.440892E-16,0,0,0.3358529,0,0,3.505263,3.33,11.68494,0.1088264,3.665853,0,3.665853,6.392452,45.66028,0.09855966,0.6270273,0.2686823,5,0.4446793
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3132629,29.07075,27.00632,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.10604,0,0,0,0.3132629,0,0,3.505263,3.33,8.019089,3.408094,3.643263,0,3.643263,9.848755,70.34811,0.1044779,0.8811663,0.2506103,5,3.721357
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4008065,28.69334,26.05791,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4008065,0,0,3.505263,3.33,4.375826,6.687031,3.730807,0,3.730807,13.38811,95.62916,0.1074296,0,0.3206452,5,7.087837
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.670688,39.28504,27.56974,0.04950341,0.04950341,0,0,0,0.04950341,3374.895,0.9735597,0,0,1.670688,0.05210886,0.04950341,0,0,0.6450197,10.04476,0.6450197,0,0.6450197,14.00003,100,0.1067391,0.05445376,1.336551,0,11.71544
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.353801,49.25019,31.66388,1.84142,1.84142,0,-1,0,1.84142,127.8253,0.4154645,0,0,2.353801,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067391,2.025562,1.883041,0,12.97908
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.679164,48.28138,35.81437,0,0,0,-1,0,0,0,1.679164,0,0,1.679164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067391,0,1.343331,0,12.30444
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.016843,55.02879,39.37327,1.097552,1.097552,0,-1,0,1.097552,183.7584,0.8615254,0,0,2.016843,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067391,1.207307,1.613474,0,12.64212
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.861437,57.50256,42.8101,0.3425007,0.3425007,0,-1,0,0.3425007,543.4843,1.50091,0,0,1.861437,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067391,0.3767507,1.48915,0,12.48671
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5721382,50.39407,46.08729,1.40844,1.40844,0,-1,0,1.40844,40.62211,0,2.220446E-16,0,0.5721382,1.482569,1.40844,0,0,0,10.62527,0,0.9104305,-0.9104305,13.04035,93.14517,0.1067391,1.549284,0.4577106,0,11.19741
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5702901,52.52549,48.17192,1.51603,1.51603,0,-1,0,1.51603,37.61733,0,0,0,0.5702901,1.595821,1.51603,0,0,1.011589,9.714844,0,1.025531,-1.025531,11.95934,85.42372,0.1067391,1.667633,0.4562321,0,10.28513
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6700025,54.24706,49.07338,0.769049,0.769049,0,-1,0,0.769049,87.12092,0,0,0,0.6700025,0.8095253,0.769049,0,0,2.151069,8.689312,0,0.1395227,-0.1395227,11.81227,84.37322,0.1067391,0.8459539,0.536002,0,9.359315
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5037687,53.874,49.99363,0.4620488,0.4620488,0,-1,0,0.4620488,109.0293,0,0,0,0.5037687,0.4863672,0.4620488,0,0,2.306094,8.549789,0.01740147,0,0.01740147,11.82878,84.49114,0.1067206,0.5082538,0.4030149,0,9.053558
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5164042,53.13485,49.17668,1.581371,1.581371,0,-1,0,1.581371,32.65546,0,2.220446E-16,0,0.5164042,1.664601,1.581371,0,0,2.288692,8.565451,0,1.148197,-1.148197,10.61848,75.84612,0.1067206,1.739508,0.4131233,0,9.081855
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1211665,47.31936,46.42534,2.954393,2.954393,0,-1,0,2.954393,4.101232,0,4.440892E-16,0,0.1211665,3.109888,2.954393,0,0,3.564467,7.417254,0,2.988721,-2.988721,7.468089,53.34338,0.1067206,3.249833,0.09693321,0,7.53842
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08010225,44.36663,43.78668,2.447164,2.447164,0,-1,0,2.447164,3.273269,0,0,0,0.08010225,2.575962,2.447164,0,0,6.885268,4.428533,0,2.49586,-2.49586,4.837222,34.55151,0.1067206,2.69188,0.0640818,0,4.508635
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01936749,41.73666,41.59875,2.510719,1.854438,0,-1,0,1.854438,1.044386,0,0.656281,0.9220722,0.01936749,1.95204,1.854438,0,0,9.658446,1.932673,0,1.932673,-1.932673,2.800006,20,0.1067206,2.761791,0.015494,0,1.95204
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,39.45778,39.45778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067206,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,37.26047,37.26047,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067206,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,35.43876,35.43876,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067206,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,33.93632,33.93632,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067206,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,32.46205,32.46205,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067206,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,31.26949,31.26949,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067206,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03949124,30.48023,30.21778,0.1796238,0.03751668,0,-1,0,0.03751668,105.2632,0,0.1421071,0.1900828,0.03949124,0.03949124,0.03751668,0,0,11.80586,0,0,0,0,2.800006,20,0.1067206,0.1975862,0.03159299,0,0.03949124
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2642744,30.91758,29.15669,0.3970778,0.2510607,0,-1,0,0.2510607,105.2632,0,0.1460172,0.3865735,0.2642744,0.2642744,0.2510607,0,0,11.80586,0,0,0,0,2.800006,20,0.1067206,0.4367856,0.2114195,0,0.2642744
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3725453,30.49653,28.02047,0,0,0,0,0,0,0,0,0,0,0.3725453,0,0,0,0,11.80586,0,0.3725453,0,0.3725453,3.153433,22.52448,0.106326,0,0.2980363,0,0.3725453
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8736756,32.99487,27.10023,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,171.151,0,0,0,0.8736756,0,0,3.505263,3.33,11.43332,0.3352908,4.203676,0,4.203676,7.14139,51.00983,0.110061,0.5615176,0.6989405,5,1.208966
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9819115,32.77741,26.1612,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,225.2795,4.440892E-16,0,0,0.9819115,0,0,3.505263,3.33,7.22964,4.118599,4.311912,0,4.311912,11.23203,80.22861,0.1131888,0.47945,0.7855293,5,5.10051
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.106808,35.24334,27.67303,0.1795533,0.1795533,0,0,0,0.1795533,616.4232,0,0,0,1.106808,0.1890035,0.1795533,0,0,2.917728,7.999319,0.9178047,0,0.9178047,12.10273,86.44793,0.1122459,0.1975086,0.8854465,0,9.106128
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.266074,48.62983,31.76718,1.702868,1.702868,0,-1,0,1.702868,133.074,0,0,0,2.266074,1.792492,1.702868,0,0,1.999923,8.825343,0.4735823,0,0.4735823,12.55201,89.65707,0.1117655,1.873154,1.81286,0,11.09142
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.045904,51.42266,35.91766,0,0,0,-1,0,0,0,0.5195631,0,0,2.045904,0,0,0,0,1.526341,9.251568,1.526341,0,1.526341,14.00003,100,0.1102447,0,1.636723,0,11.29747
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.116695,47.71855,39.45778,1.377633,1.377633,0,-1,0,1.377633,81.05896,0,0,0,1.116695,1.45014,1.377633,0,0,0,10.62527,0,0.3334451,-0.3334451,13.64855,97.48942,0.1102447,1.515396,0.8933561,0,11.74197
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6816881,47.96421,42.91339,2.229667,2.229667,0,-1,0,2.229667,30.57353,0,4.440892E-16,0,0.6816881,2.347018,2.229667,0,0,0.3704945,10.29183,0,1.66533,-1.66533,11.89313,84.95079,0.1102447,2.452634,0.5453504,0,10.97352
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.086071,54.59672,46.19058,3.599032,3.33,0,-1,0,3.33,32.61473,0,0.2690316,0.6289348,1.086071,3.505263,3.33,0,0,2.220861,8.626499,0,2.419193,-2.419193,9.343081,66.73616,0.1102447,3.958935,0.8688564,0,9.712569
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4662846,51.81821,48.27522,1.008101,1.008101,0,-1,0,1.008101,46.25375,0,0,0,0.4662846,1.061159,1.008101,0,0,4.908853,6.207306,0,0.5948745,-0.5948745,8.716028,62.25722,0.1102447,1.108911,0.3730277,0,6.673591
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3943804,52.20924,49.20485,2.152249,2.152249,0,-1,0,2.152249,18.32411,0,0,0,0.3943804,2.265525,2.152249,0,0,5.569825,5.612432,0,1.871145,-1.871145,6.743669,48.16896,0.1102447,2.367474,0.3155043,0,6.006812
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2110455,51.69926,50.09692,0.7190563,0.7190563,0,-1,0,0.7190563,29.35034,0,1.110223E-16,0,0.2110455,0.7569014,0.7190563,0,0,7.648874,3.741287,0,0.5458559,-0.5458559,6.168286,44.0591,0.1102447,0.790962,0.1688364,0,3.952333
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2327468,51.06791,49.30814,0,0,0,-1,0,0,0,0,0,0,0.2327468,0,0,0,0,8.255381,3.195431,0.2327468,0,0.2327468,6.389089,45.63626,0.1100165,0,0.1861974,0,3.428178
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3352998,49.08749,46.58497,1.357444,1.357444,0,-1,0,1.357444,24.70083,0,2.220446E-16,0,0.3352998,1.428888,1.357444,0,0,8.022635,3.404903,0,1.093588,-1.093588,5.236346,37.40239,0.1100165,1.493188,0.2682399,0,3.740203
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1501339,45.03796,43.94632,3.805791,2.338377,0,-1,0,2.338377,6.420432,0,1.467414,1.962095,0.1501339,2.461449,2.338377,0,0,9.237732,2.311315,0,2.311315,-2.311315,2.800006,20,0.1100165,4.18637,0.1201071,0,2.461449
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01327224,41.82478,41.73022,2.702182,0.01260863,0,-1,0,0.01260863,105.2632,0,2.689574,2.969879,0.01327224,0.01327224,0.01260863,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,2.972401,0.01061779,0,0.01327224
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,39.58924,39.58924,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,37.39193,37.39193,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,35.55144,35.55144,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,34.06778,34.06778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,32.59352,32.59352,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,31.40096,31.40096,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04708251,30.66249,30.34925,0.2478589,0.04472839,0,-1,0,0.04472839,105.2632,0,0.2031305,0.2636991,0.04708251,0.04708251,0.04472839,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,0.2726448,0.03766601,0,0.04708251
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07325042,29.74465,29.25998,0.1029023,0.0695879,0,-1,0,0.0695879,105.2632,0,0.03331444,0.09927499,0.07325042,0.07325042,0.0695879,0,0,11.80586,0,0,0,0,2.800006,20,0.1100165,0.1131926,0.05860034,0,0.07325042
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1418889,29.05876,28.12376,0,0,0,0,0,0,0,0,0,0,0.1418889,0,0,0,0,11.80586,0,0.1418889,0,0.1418889,2.934613,20.96148,0.1098778,0,0.1135111,0,0.1418889
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.020574,34.13713,27.20352,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,128.2361,0,0,0,1.020574,0,0,3.505263,3.33,11.66397,0.1277,4.350574,0,4.350574,7.06193,50.44226,0.1137056,0.8754411,0.8164593,5,1.148274
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.434712,43.83223,26.2645,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1091.035,0,0,0,2.434712,0,0,3.505263,3.33,7.313397,4.043217,5.764712,0,5.764712,12.53082,89.50565,0.1144907,0.2454718,1.94777,5,6.477929
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.760056,48.24482,27.75754,1.599782,1.599782,0,0,0,1.599782,172.527,0,0,0,2.760056,1.683981,1.599782,0,0,1.548685,9.231458,1.076075,0,1.076075,13.55167,96.79745,0.1134951,1.75976,2.208045,0,11.99151
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.009271,55.24469,31.85169,0,0,0,-1,0,0,0,2.536661,0,0,3.009271,0,0,0,0,0.4726103,10.19992,0.4726103,0,0.4726103,14.00003,100,0.1130633,0,2.407417,0,13.2092
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.517472,65.29821,35.99279,1.022522,1.022522,0,-1,0,1.022522,343.9995,2.441133,0,0,3.517472,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130633,1.124774,2.813977,0,14.14275
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.49161,69.51455,39.53291,0.1220124,0.1220124,0,-1,0,0.1220124,2861.684,3.363176,0,0,3.49161,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130633,0.1342137,2.793288,0,14.11688
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.371804,72.61423,42.9979,0,0,0,-1,0,0,0,3.371804,0,0,3.371804,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130633,0,2.697443,0,13.99708
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.082008,73.51812,46.26571,0,0,0,-1,0,0,0,3.082008,0,0,3.082008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130633,0,2.465607,0,13.70728
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.149885,76.93378,48.35973,0.8492775,0.8492775,0,-1,0,0.8492775,370.89,2.255909,0,0,3.149885,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130633,0.9342052,2.519908,0,13.77516
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.109489,67.04669,49.2518,0,0,0,-1,0,0,0,2.109489,0,0,2.109489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130633,0,1.687592,0,12.73476
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8552896,56.905,50.18143,0,0,0,-1,0,0,0,0.8552896,0,0,0.8552896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130633,0,0.6842317,0,11.48056
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5445582,53.56931,49.38326,2.528297,2.528297,0,-1,0,2.528297,21.53854,0,4.440892E-16,0,0.5445582,2.661365,2.528297,0,0,0,10.62527,0,2.116807,-2.116807,11.76872,84.0621,0.1130633,2.781126,0.4356465,0,11.16983
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3229002,49.07933,46.66948,1.383801,1.383801,0,-1,0,1.383801,23.33429,0,0,0,0.3229002,1.456633,1.383801,0,0,2.352007,8.508468,0,1.133733,-1.133733,10.57366,75.52598,0.1130633,1.522181,0.2583201,0,8.831367
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1616599,45.19809,44.02144,2.77862,2.77862,0,-1,0,2.77862,5.817993,0,0,0,0.1616599,2.924864,2.77862,0,0,3.611711,7.374735,0,2.763204,-2.763204,7.660986,54.72122,0.1130633,3.056482,0.1293279,0,7.536395
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01835112,41.96437,41.83351,1.724166,1.724166,0,-1,0,1.724166,1.064347,0,2.220446E-16,0,0.01835112,1.814912,1.724166,0,0,6.681937,4.611531,0,1.796561,-1.796561,5.767245,41.19453,0.1130633,1.896583,0.01468089,0,4.629882
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,39.69254,39.69254,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.678115,2.81497,0,2.011742,-2.011742,3.646683,26.04768,0.1130633,2.102271,0,0,2.81497
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,37.47644,37.47644,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.91338,0.8032282,0,0.05364597,-0.05364597,3.590135,25.64377,0.1130633,0.05606004,0,0,0.8032282
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,35.62656,35.62656,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.97299,0.7495822,0,0.471137,-0.471137,3.093513,22.09648,0.1130633,0.4923382,0,0,0.7495822
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,34.12413,34.12413,0.6804309,0.264523,0,-1,0,0.264523,0,0,0.4159079,0.483951,0,0.2784452,0.264523,0,0,11.49648,0.2784452,0,0.2784452,-0.2784452,2.800006,20,0.1130633,0.748474,0,0,0.2784452
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,32.64047,32.64047,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130633,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,31.47608,31.47608,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130633,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07119646,30.89871,30.42437,0.1192745,0.06763663,0,-1,0,0.06763663,105.2632,0,0.05163783,0.1176746,0.07119646,0.07119646,0.06763663,0,0,11.80586,0,0,0,0,2.800006,20,0.1130633,0.1312019,0.05695717,0,0.07119646
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2481563,30.99879,29.34449,0.4393317,0.2357485,0,-1,0,0.2357485,105.2632,0,0.2035832,0.4361151,0.2481563,0.2481563,0.2357485,0,0,11.80586,0,0,0,0,2.800006,20,0.1130633,0.4832648,0.1985251,0,0.2481563
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4062071,30.8862,28.18011,0.01097585,0.01097585,0,0,0,0.01097585,3700.919,0,0,0,0.4062071,0.01155352,0.01097585,0,0,11.80586,0,0.3946536,0,0.3946536,3.174407,22.67429,0.1127052,0.01207343,0.3249657,0,0.4062071
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8567847,33.0422,27.25986,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,136.7187,0,0,0,0.8567847,0,0,3.505263,3.33,11.41121,0.3551883,4.186785,0,4.186785,7.146339,51.04518,0.1158289,0.6893448,0.6854277,5,1.211973
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.218995,34.6371,26.33023,1.872144,1.872144,4.982863,0,1.525322,1.872144,65.11225,0,0,0,1.218995,0,0,3.110719,2.955183,7.224422,4.123294,4.174178,0,4.174178,11.10631,79.33065,0.1207083,2.059358,0.9751961,5,5.342289
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.889005,49.42332,27.81388,2.11132,2.11132,2.264497,0,0.7832075,2.11132,136.8341,0,0,0,2.889005,0,0,0.1531768,0.145518,3.050244,7.880055,3.034523,0,3.034523,13.98511,99.89347,0.1202777,2.322452,2.311204,5,10.76906
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.78556,53.26861,31.89864,0.7308623,0.7308623,0,-1,0,0.7308623,381.1334,2.00051,0,0,2.78556,0.7693287,0.7308623,0,0,0.01572078,10.61113,0.01572078,0,0.01572078,14.00003,100,0.1202638,0.8039485,2.228448,0,13.39669
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.238369,45.05444,36.04913,0.119704,0.119704,0,-1,0,0.119704,1034.526,1.112365,0,0,1.238369,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1202638,0.1316744,0.9906956,0,11.86364
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.026924,47.1585,39.58924,0,0,0,-1,0,0,0,1.026924,0,0,1.026924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202638,0,0.8215393,0,11.6522
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.39873,62.66289,43.04485,0,0,0,-1,0,0,0,2.39873,0,0,2.39873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202638,0,1.918984,0,13.024
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.731849,69.83425,46.32204,1.025628,1.025628,0,-1,0,1.025628,266.3587,1.652241,0,0,2.731849,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1202638,1.128191,2.185479,0,13.35712
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.136584,66.33944,48.40668,0.9109545,0.9109545,0,-1,0,0.9109545,234.5434,1.177684,0,0,2.136584,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1202638,1.00205,1.709267,0,12.76186
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.090453,57.97079,49.33631,0.9107949,0.9107949,0,-1,0,0.9107949,119.7254,0.1317218,0,0,1.090453,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1202638,1.001874,0.8723626,0,11.71573
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9219557,57.53524,50.25656,0,0,0,-1,0,0,0,0.9219557,0,0,0.9219557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202638,0,0.7375646,0,11.54723
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.56275,53.80033,49.46777,1.408848,1.408848,0,-1,0,1.408848,39.94399,0,2.220446E-16,0,0.56275,1.482998,1.408848,0,0,0,10.62527,0,0.9202475,-0.9202475,13.03,93.07126,0.1202638,1.549732,0.4502,0,11.18802
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.322564,49.18172,46.77278,1.682605,1.682605,0,-1,0,1.682605,19.17051,0,2.220446E-16,0,0.322564,1.771164,1.682605,0,0,1.022497,9.705027,0,1.4486,-1.4486,11.50304,82.16444,0.1202638,1.850866,0.2580512,0,10.02759
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1423271,45.16987,44.13412,0,0,0,-1,0,0,0,0,0,0,0.1423271,0,0,0,0,2.632052,8.256427,0.1423271,0,0.1423271,11.63807,83.12888,0.1201381,0,0.1138616,0,8.398754
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,41.90863,41.90863,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.489725,8.384521,0,3.505263,-3.505263,7.943195,56.737,0.1201381,4.435957,0,0,8.384521
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,39.77705,39.77705,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.384462,4.879258,0,3.505263,-3.505263,4.248323,30.34511,0.1201381,4.970595,0,0,4.879258
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,37.55156,37.55156,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.2792,1.373995,0,0.6032756,-0.6032756,3.612415,25.80292,0.1201381,0.630423,0,0,1.373995
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,35.70169,35.70169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9495,0.7707195,0,0,0,3.612415,25.80292,0.1201381,0,0,0,0.7707195
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,34.19925,34.19925,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.9495,0.7707195,0,0.08194488,-0.08194488,3.526038,25.18593,0.1201381,0.08563239,0,0,0.7707195
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,32.69681,32.69681,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.04056,0.6887746,0,0.6212173,-0.6212173,2.871217,20.50865,0.1201381,0.649172,0,0,0.6887746
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,31.53242,31.53242,0.1852529,0.06417954,0,-1,0,0.06417954,0,0,0.1210734,0.1395986,0,0.06755742,0.06417954,0,0,11.7308,0.06755742,0,0.06755742,-0.06755742,2.800006,20,0.1201381,0.2037782,0,0,0.06755742
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03073032,30.68519,30.48071,0.4436691,0.02919381,0,-1,0,0.02919381,105.2632,0,0.4144753,0.4821973,0.03073032,0.03073032,0.02919381,0,0,11.80586,0,0,0,0,2.800006,20,0.1201381,0.488036,0.02458426,0,0.03073032
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1635895,30.4786,29.39145,0.5879256,0.15541,0,-1,0,0.15541,105.2632,0,0.4325156,0.6156361,0.1635895,0.1635895,0.15541,0,0,11.80586,0,0,0,0,2.800006,20,0.1201381,0.6467181,0.1308716,0,0.1635895
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3000638,30.22757,28.23645,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,97.14854,0,0,0,0.3000638,0,0,3.505263,3.33,11.80586,0,3.630064,0,3.630064,6.243786,44.59838,0.1225823,0.3397582,0.240051,5,0.3000638
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.959895,33.81545,27.30681,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,248.532,0,0,0,0.959895,0,0,3.505263,3.33,8.175797,3.267057,4.289895,0,4.289895,10.31354,73.66798,0.1244936,0.4248485,0.767916,5,4.226953
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.893566,39.67852,26.36779,0,0,2.097196,0,0.7375344,0,0,4.440892E-16,0,0,1.893566,0,0,2.097196,1.992336,3.885901,7.127963,3.885901,0,3.885901,14.00003,100,0.1229609,0,1.514853,5,9.021528
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.65713,47.48768,27.86084,2.038824,2.038824,0,0,0,2.038824,130.3266,0.5109992,0,0,2.65713,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,2.242707,2.125704,0,13.2824
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.155658,56.73328,31.95498,0.2586878,0.2586878,0,-1,0,0.2586878,1219.871,2.883355,0,0,3.155658,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,0.2845566,2.524526,0,13.78093
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.422352,64.44767,36.10546,1.967169,1.967169,0,-1,0,1.967169,173.9735,1.351648,0,0,3.422352,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,2.163885,2.737882,0,14.04763
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.491036,69.71225,39.69254,0.1871123,0.1871123,0,-1,0,0.1871123,1865.744,3.294076,0,0,3.491036,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,0.2058236,2.792829,0,14.11631
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.933597,79.52436,43.12936,1.262046,1.262046,0,-1,0,1.262046,311.6841,2.605127,0,0,3.933597,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,1.388251,3.146878,0,14.55887
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.085714,73.75939,46.42534,0,0,0,-1,0,0,0,3.085714,0,0,3.085714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,0,2.468571,0,13.71099
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.652924,71.65813,48.51936,0.7624216,0.7624216,0,-1,0,0.7624216,347.9602,1.850375,0,0,2.652924,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,0.8386638,2.122339,0,13.2782
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.02697,66.46793,49.43961,1.887369,1.887369,0,-1,0,1.887369,107.3966,0.04026657,0,0,2.02697,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,2.076106,1.621576,0,12.65224
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.31398,60.98145,50.35985,0.3598369,0.3598369,0,-1,0,0.3598369,365.1599,0.9352042,0,0,1.31398,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1229609,0.3958206,1.051184,0,11.93925
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.4970694,53.41635,49.59924,2.226291,2.226291,0,-1,0,2.226291,22.32724,0,4.440892E-16,0,0.4970694,2.343464,2.226291,0,0,0,10.62527,0,1.846395,-1.846395,12.05376,86.09809,0.1229609,2.44892,0.3976555,0,11.12234
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1016409,47.62752,46.87607,1.879851,1.879851,0,-1,0,1.879851,5.406857,0,0,0,0.1016409,1.978791,1.879851,0,0,2.05155,8.778879,0,1.87715,-1.87715,10.07507,71.96462,0.1229609,2.067837,0.0813127,0,8.88052
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04303187,44.54933,44.23741,3.841369,3.33,0,-1,0,3.33,1.292248,0,0.511369,0.8955059,0.04303187,3.505263,3.33,0,0,4.137272,6.901729,0,3.462231,-3.462231,6.425555,45.89673,0.1229609,4.225506,0.03442549,0,6.944761
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,42.02132,42.02132,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.984196,3.439498,0,2.914525,-2.914525,3.353375,23.95263,0.1229609,3.045679,0,0,3.439498
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,39.88034,39.88034,1.112351,0.4987241,0,-1,0,0.4987241,0,0,0.6136273,0.7248624,0,0.5249727,0.4987241,0,0,11.22256,0.5249727,0,0.5249727,-0.5249727,2.800006,20,0.1229609,1.223586,0,0,0.5249727
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,37.63607,37.63607,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229609,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,35.7862,35.7862,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229609,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,34.28376,34.28376,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229609,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,32.72498,32.72498,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229609,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,31.56059,31.56059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229609,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02806206,30.68622,30.49949,0,0,0,-1,0,0,0,0,0,0,0.02806206,0,0,0,0,11.80586,0,0.02806206,0,0.02806206,2.826627,20.19016,0.1229376,0,0.02244965,0,0.02806206
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06940155,29.85094,29.39145,0.5763708,0.08992453,0,-1,0,0.08992453,77.17755,0,0.4864463,0.5968285,0.06940155,0.0946574,0.08992453,0,0,11.7778,0.02525585,0,0.02525585,-0.02525585,2.800006,20,0.1229376,0.6340079,0.05552124,0,0.0946574
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2630032,29.99804,28.25523,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,143.2647,4.440892E-16,0,0,0.2630032,0,0,3.505263,3.33,11.80586,0,3.593003,0,3.593003,6.208628,44.34725,0.1249039,0.2019364,0.2104026,5,0.2630032
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.149744,35.19673,27.33498,0,0,3.505263,0,1.121937,0,0,0,0,0,1.149744,0,0,3.505263,3.33,8.212857,3.233703,4.479744,0,4.479744,10.45849,74.70332,0.125702,0,0.9197952,5,4.383447
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.526489,36.94636,26.39596,1.086645,1.086645,3.409407,0,1.095768,1.086645,140.4772,0,0,0,1.526489,0,0,2.322762,2.206624,3.733113,7.265472,3.733113,0,3.733113,14.00003,100,0.1268644,1.19531,1.221191,5,8.791962
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.123804,43.14693,27.88901,0,0,0,0,0,0,0,2.123804,0,0,2.123804,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268644,0,1.699043,0,12.74908
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.106523,39.76563,31.98315,0.7174152,0.7174152,0,-1,0,0.7174152,154.2375,0.3513493,0,0,1.106523,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1268644,0.7891567,0.8852186,0,11.7318
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6805903,40.97552,36.15242,0.6047584,0.6047584,0,-1,0,0.6047584,112.5392,0.04400252,0,0,0.6805903,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1268644,0.6652342,0.5444722,0,11.30586
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.578067,51.70224,39.72071,0,0,0,-1,0,0,0,1.578067,0,0,1.578067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268644,0,1.262453,0,12.20334
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.597924,55.63024,43.17632,0.7200466,0.7200466,0,-1,0,0.7200466,221.9196,0.8399806,0,0,1.597924,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1268644,0.7920513,1.27834,0,12.2232
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2311984,48.19728,46.48168,0,0,0,-1,0,0,0,0.2311984,0,0,0.2311984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268644,0,0.1849587,0,10.85647
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06855197,49.10619,48.59448,0.4108765,0.4108765,0,-1,0,0.4108765,16.68432,0,0,0,0.06855197,0.4325016,0.4108765,0,0,0,10.62527,0,0.3639496,-0.3639496,13.61639,97.25974,0.1268644,0.4519642,0.05484157,0,10.69383
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2780944,51.6251,49.51473,0,0,0,-1,0,0,0,0,0,0,0.2780944,0,0,0,0,0.4043885,10.26132,0.2780944,0,0.2780944,13.88021,99.1442,0.126644,0,0.2224755,0,10.53942
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5048476,54.34529,50.44436,0,0,0,-1,0,0,0,0.3785534,0,0,0.5048476,0,0,0,0,0.1262941,10.51161,0.1262941,0,0.1262941,14.00003,100,0.1265442,0,0.4038781,0,11.01646
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2908401,51.88524,49.67436,1.053779,1.053779,0,-1,0,1.053779,27.59973,0,0,0,0.2908401,1.109241,1.053779,0,0,0,10.62527,0,0.8184005,-0.8184005,13.13736,93.83808,0.1265442,1.159156,0.2326721,0,10.91611
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2709739,49.02919,47.00753,1.385133,1.385133,0,-1,0,1.385133,19.56302,0,0,0,0.2709739,1.458035,1.385133,0,0,0.9093339,9.806873,0,1.187061,-1.187061,11.88609,84.90044,0.1265442,1.523647,0.2167791,0,10.07785
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08337094,44.97483,44.36888,2.179783,2.179783,0,-1,0,2.179783,3.824735,4.440892E-16,0,0,0.08337094,2.294509,2.179783,0,0,2.228291,8.619813,0,2.211138,-2.211138,9.555342,68.2523,0.1265442,2.397762,0.06669675,0,8.703183
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,42.15278,42.15278,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.685111,6.408675,0,1.378169,-1.378169,8.102625,57.87577,0.1265442,1.440186,0,0,6.408675
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.216409,5.030506,0,0,0,8.102625,57.87577,0.1265442,0,0,0,5.030506
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,37.73937,37.73937,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.216409,5.030506,0,0.1062741,-0.1062741,7.990602,57.07561,0.1265442,0.1110565,0,0,5.030506
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,35.88949,35.88949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.334491,4.924232,0,0,0,7.990602,57.07561,0.1265442,0,0,0,4.924232
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,34.38705,34.38705,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.334491,4.924232,0,0.2099661,-0.2099661,7.769278,55.49473,0.1265442,0.2194146,0,0,4.924232
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,32.85644,32.85644,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.567787,4.714266,0,0.2924514,-0.2924514,7.461007,53.2928,0.1265442,0.3056117,0,0,4.714266
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,31.66388,31.66388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.892733,4.421814,0,0,0,7.461007,53.2928,0.1265442,0,0,0,4.421814
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01600307,30.69049,30.58401,0.1191561,0.1191561,0,-1,0,0.1191561,13.43034,0,0,0,0.01600307,0.1254275,0.1191561,0,0,6.892733,4.421814,0,0.1094244,-0.1094244,7.345664,52.46892,0.1265442,0.1310717,0.01280245,0,4.437818
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.0677356,29.95286,29.50413,0.2197393,0.2197393,0,-1,0,0.2197393,30.82543,0,2.775558E-17,0,0.0677356,0.2313046,0.2197393,0,0,7.014316,4.31239,0,0.163569,-0.163569,7.173247,51.23738,0.1265442,0.2417133,0.05418848,0,4.380126
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1262707,29.20068,28.36791,0,0,0,0,0,0,0,0,0,0,0.1262707,0,0,0,0,7.196059,4.148821,0.1262707,0,0.1262707,7.293038,52.09302,0.1264445,0,0.1010165,0,4.275092
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9733739,34.01827,27.41011,0.1820842,0.1820842,0,0,0,0.1820842,534.5735,0,0,0,0.9733739,0.1916676,0.1820842,0,0,7.069788,4.262465,0.7817064,0,0.7817064,8.03463,57.39009,0.1258311,0.2002926,0.7786992,0,5.235838
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.883025,39.72058,26.48047,0.1188526,0.1188526,0,0,0,0.1188526,1584.336,0,0,0,1.883025,0.125108,0.1188526,0,0,6.288082,4.966,1.757917,0,1.757917,9.702336,69.30226,0.1244729,0.1307379,1.50642,0,6.849025
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.649998,47.54562,27.96413,2.081095,2.081095,0,0,0,2.081095,127.3367,0,0,0,2.649998,2.190627,2.081095,0,0,4.530165,6.548126,0.459371,0,0.459371,10.13813,72.41509,0.1241229,2.289205,2.119998,0,9.198124
