Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02220752,47.43444,47.27046,2.247682,2.247682,0,-1,0,2.247682,0.9880187,0,4.440892E-16,0,0.02220752,2.365981,2.247682,0,0,2.111448,8.724972,0,2.343774,-2.343774,9.526379,68.04543,0.1377151,2.47245,0.01776602,0,8.747179
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,44.95107,44.95107,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.715641,6.381197,0,2.947318,-2.947318,6.419632,45.85442,0.1377151,3.079947,0,0,6.381197
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,42.62229,42.62229,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.990439,3.433879,0,1.457458,-1.457458,4.883336,34.88091,0.1377151,1.523044,0,0,3.433879
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,40.21839,40.21839,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.609837,1.976421,0,0.2962134,-0.2962134,4.5711,32.65065,0.1377151,0.3095431,0,0,1.976421
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,38.34973,38.34973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.938963,1.680208,0,0,0,4.5711,32.65065,0.1377151,0,0,0,1.680208
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,36.79095,36.79095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.938963,1.680208,0,0,0,4.5711,32.65065,0.1377151,0,0,0,1.680208
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,35.23217,35.23217,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.938963,1.680208,0,0.621183,-0.621183,3.916316,27.97363,0.1377151,0.6491363,0,0,1.680208
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,33.87998,33.87998,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.62917,1.059025,0,0.059418,-0.059418,3.853683,27.52625,0.1377151,0.06209181,0,0,1.059025
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,32.69681,32.69681,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.69519,0.9996065,0,0.1337432,-0.1337432,3.712706,26.51927,0.1377151,0.1397616,0,0,0.9996065
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03470029,31.76481,31.53242,0.1944419,0.1944419,0,-1,0,0.1944419,17.8461,0,0,0,0.03470029,0.2046757,0.1944419,0,0,10.84379,0.8658634,0,0.1699754,-0.1699754,3.533536,25.23949,0.1377151,0.2138861,0.02776023,0,0.9005637
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1016696,31.04599,30.36803,0,0,0,0,0,0,0,0,0,0,0.1016696,0,0,0,0,11.03265,0.695888,0.1016696,0,0.1016696,3.629988,25.92844,0.1376734,0,0.08133572,0,0.7975577
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.024557,36.48065,29.41962,0.2160106,0.2160106,0,0,0,0.2160106,474.3089,0,0,0,1.024557,0.2273796,0.2160106,0,0,10.93098,0.7873906,0.7971779,0,0.7971779,4.386258,31.33035,0.1373476,0.2376117,0.8196459,0,1.811948
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.804577,41.28441,28.4712,1.026087,1.026087,0,0,0,1.026087,175.8698,0,0,0,1.804577,1.080091,1.026087,0,0,10.1338,1.504851,0.7244853,0,0.7244853,5.073565,36.23967,0.1370528,1.128696,1.443661,0,3.309427
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.066739,53.73322,30.13327,2.057607,2.057607,0,0,0,2.057607,149.0439,0,0,0,3.066739,2.165902,2.057607,0,0,9.409319,2.156888,0.9008365,0,0.9008365,5.928173,42.34401,0.136688,2.263368,2.453391,0,5.223626
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.173685,59.84061,34.38705,1.013073,1.013073,0,-1,0,1.013073,313.273,0,0,0,3.173685,1.066393,1.013073,0,0,8.508482,2.96764,2.107292,0,2.107292,7.927326,56.62365,0.1358421,1.114381,2.538948,0,6.141325
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,3.986956,74.27142,38.81924,0.3316664,0.3316664,0,-1,0,0.3316664,1202.098,0,0,0,3.986956,0.3491226,0.3316664,0,0,6.40119,4.864203,3.637834,0,3.637834,11.37848,81.27468,0.1344064,0.3648331,3.189565,0,8.851159
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.132888,81.50831,42.67863,0.626465,0.626465,0,-1,0,0.626465,659.7157,0.710095,0,0,4.132888,0.6594369,0.626465,0,0,2.763356,8.138253,2.763356,0,2.763356,14.00003,100,0.1333359,0.6891115,3.30631,0,12.27114
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.888575,83.25541,46.21875,0.251466,0.251466,0,-1,0,0.251466,1546.362,3.623874,0,0,3.888575,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0.2766126,3.11086,0,14.51385
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.487591,82.58659,49.5429,0.5912885,0.5912885,0,-1,0,0.5912885,589.829,2.865182,0,0,3.487591,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0.6504173,2.790073,0,14.11286
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.741418,76.42993,51.6557,0.4270455,0.4270455,0,-1,0,0.4270455,641.95,2.291897,0,0,2.741418,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0.46975,2.193135,0,13.36669
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.575905,75.74398,52.58533,0,0,0,-1,0,0,0,2.575905,0,0,2.575905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0,2.060724,0,13.20118
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.475887,65.81908,53.47741,0,0,0,-1,0,0,0,1.475887,0,0,1.475887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0,1.180709,0,12.10116
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4706708,56.45246,52.76375,0,0,0,-1,0,0,0,0.4706708,0,0,0.4706708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0,0.3765367,0,11.09595
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1308548,51.11478,50.12509,0,0,0,-1,0,0,0,0.1308548,0,0,0.1308548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0,0.1046838,0,10.75613
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04691626,47.83376,47.48643,0,0,0,-1,0,0,0,0.04691626,0,0,0.04691626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333359,0,0.03753301,0,10.67219
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,45.15766,45.15766,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1333359,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,42.86644,42.86644,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1333359,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,40.43436,40.43436,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1333359,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,38.52815,38.52815,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1333359,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,36.99754,36.99754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1333359,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,35.41998,35.41998,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1333359,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,34.03962,34.03962,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1333359,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,32.88461,32.88461,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1333359,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03354977,31.94515,31.72022,0.1355036,0.1355036,0,-1,0,0.1355036,24.75931,0,2.775558E-17,0,0.03354977,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1090856,-0.1090856,11.80826,84.34455,0.1333359,0.149054,0.02683982,0,8.688617
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09254658,31.17343,30.55584,0.4892361,0.4892361,0,0,0,0.4892361,18.91655,0,0,0,0.09254658,0.5149854,0.4892361,0,0,2.310326,8.54598,0,0.4224388,-0.4224388,11.36297,81.16392,0.1333359,0.5381597,0.07403727,0,8.638528
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9521946,36.18606,29.63559,1.072899,1.072899,0,0,0,1.072899,88.7497,0,0,0,0.9521946,1.129367,1.072899,0,0,2.779702,8.123542,0,0.1771727,-0.1771727,11.17621,79.82994,0.1333359,1.180189,0.7617557,0,9.075737
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.137441,44.12974,28.67779,1.329731,1.329731,0,0,0,1.329731,160.7424,0,0,0,2.137441,1.399717,1.329731,0,0,2.976561,7.94637,0.7377244,0,0.7377244,11.87608,84.82898,0.1330529,1.462704,1.709953,0,10.08381
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.266866,55.84792,30.34925,1.385956,1.385956,0,0,0,1.385956,235.712,0,0,0,3.266866,1.458901,1.385956,0,0,2.238837,8.610321,1.807964,0,1.807964,13.59127,97.08028,0.1323646,1.524552,2.613492,0,11.87719
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.759624,66.0938,34.59364,1.77753,1.77753,0,-1,0,1.77753,211.5083,1.457667,0,0,3.759624,1.871084,1.77753,0,0,0.4308721,10.23749,0.4308721,0,0.4308721,14.00003,100,0.1322017,1.955283,3.007699,0,13.99711
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.742102,71.71576,39.06339,0,0,0,-1,0,0,0,3.742102,0,0,3.742102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322017,0,2.993681,0,14.36738
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.451502,73.40817,42.91339,1.058686,1.058686,0,-1,0,1.058686,326.0175,2.337096,0,0,3.451502,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1322017,1.164555,2.761202,0,14.07678
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.347682,76.752,46.42534,0,0,0,-1,0,0,0,3.347682,0,0,3.347682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322017,0,2.678145,0,13.97296
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.141787,78.6291,49.75887,0,0,0,-1,0,0,0,3.141787,0,0,3.141787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322017,0,2.513429,0,13.76706
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.100343,80.85242,51.87168,3.726097,3.33,0,-1,0,3.33,93.10339,0,0.396097,0.7687067,3.100343,3.505263,3.33,0,0,0,10.62527,0,0.4049205,-0.4049205,13.5732,96.95126,0.1322017,4.098707,2.480274,0,13.72562
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.0955,70.9781,52.79192,2.188496,2.188496,0,-1,0,2.188496,95.75067,0,0,0,2.0955,2.30368,2.188496,0,0,0.4499117,10.22035,0,0.2081803,-0.2081803,13.35376,95.38383,0.1322017,2.407346,1.6764,0,12.31585
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.358124,64.98328,53.69338,0.6890751,0.6890751,0,-1,0,0.6890751,197.0938,0,0,0,1.358124,0.7253422,0.6890751,0,0,0.6812232,10.01217,0.6327822,0,0.6327822,13.95407,99.67175,0.131963,0.7579826,1.0865,0,11.3703
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.476517,56.72104,52.97972,1.776803,1.776803,0,-1,0,1.776803,26.81878,0,0,0,0.476517,1.870319,1.776803,0,0,0.04844094,10.58168,0,1.393802,-1.393802,12.48488,89.17751,0.131963,1.954484,0.3812136,0,11.05819
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.06993743,50.86917,50.34107,1.906848,1.906848,0,-1,0,1.906848,3.667698,0,2.220446E-16,0,0.06993743,2.007208,1.906848,0,0,1.59711,9.187875,0,1.937271,-1.937271,10.44281,74.59138,0.131963,2.097533,0.05594995,0,9.257812
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01909615,47.83439,47.69302,1.947489,1.947489,0,-1,0,1.947489,0.9805523,0,2.220446E-16,0,0.01909615,2.049989,1.947489,0,0,3.749634,7.250604,0,2.030893,-2.030893,8.302065,59.30034,0.131963,2.142238,0.01527692,0,7.2697
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,45.37363,45.37363,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,6.006181,5.219711,0,3.505263,-3.505263,4.607193,32.90845,0.131963,3.880903,0,0,5.219711
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,43.07302,43.07302,5.550336,1.628726,0,-1,0,1.628726,0,0,3.921611,4.476644,0,1.714448,1.628726,0,0,9.900918,1.714448,0,1.714448,-1.714448,2.800006,20,0.131963,6.10537,0,0,1.714448
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,40.64095,40.64095,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131963,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,38.71595,38.71595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131963,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,37.15717,37.15717,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131963,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,35.59839,35.59839,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131963,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,34.22742,34.22742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131963,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,33.03486,33.03486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131963,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04569653,32.18667,31.87986,0,0,0,-1,0,0,0,0,0,0,0.04569653,0,0,0,0,11.80586,0,0.04569653,0,0.04569653,2.843357,20.30965,0.1319458,0,0.03655722,0,0.04569653
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09023046,31.3464,30.74364,0.04150866,0.04150866,0,0,0,0.04150866,217.3774,0,0,0,0.09023046,0.04369333,0.04150866,0,0,11.76016,0.04112687,0.04653713,0,0.04653713,2.887506,20.625,0.1319283,0.04565953,0.07218437,0,0.1313573
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9791132,36.56536,29.81401,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,350.3619,4.440892E-16,0,0,0.9791132,0,0,3.505263,3.33,11.71363,0.08301029,4.309113,0,4.309113,6.97549,49.82483,0.1324928,0.3074035,0.7832906,5,1.062124
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.590548,40.07388,28.86559,0,0,3.505263,0,1.121937,0,0,0,0,0,1.590548,0,0,3.505263,3.33,7.404513,3.961212,4.920548,0,4.920548,11.64353,83.16792,0.1325822,0,1.272439,5,5.55176
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.163921,55.13252,30.55584,3.219563,3.219563,2.573604,0,0.867594,3.219563,98.27177,4.440892E-16,0,0,3.163921,0.6799558,0.645958,0,0,2.483965,8.389706,2.483965,0,2.483965,14.00003,100,0.1327813,3.541519,2.531137,5,11.55363
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,2.990923,58.59322,34.80961,0.9133925,0.9133925,0,-1,0,0.9133925,327.4521,2.029457,0,0,2.990923,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1327813,1.004732,2.392739,0,13.6162
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.478755,69.00266,39.24181,0.3129348,0.3129348,0,-1,0,0.3129348,1111.655,3.14935,0,0,3.478755,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1327813,0.3442283,2.783004,0,14.10403
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.447487,73.67778,43.15754,1.723181,1.723181,0,-1,0,1.723181,200.0653,1.633612,0,0,3.447487,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1327813,1.895499,2.757989,0,14.07276
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.344698,76.99715,46.64131,0.6490319,0.6490319,0,-1,0,0.6490319,515.3364,2.661506,0,0,3.344698,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1327813,0.7139351,2.675758,0,13.96997
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.073198,78.0894,49.96546,1.874456,1.874456,0,-1,0,1.874456,163.9515,1.100086,0,0,3.073198,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1327813,2.061901,2.458558,0,13.69847
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.275003,71.96566,52.07826,0.2703043,0.2703043,0,-1,0,0.2703043,841.6454,1.990473,0,0,2.275003,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1327813,0.2973347,1.820003,0,12.90028
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.830981,68.62991,53.0079,0.312506,0.312506,0,-1,0,0.312506,585.9027,1.502028,0,0,1.830981,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1327813,0.3437566,1.464785,0,12.45625
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.238334,64.1325,53.89997,0.1865065,0.1865065,0,-1,0,0.1865065,663.9629,1.042011,0,0,1.238334,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1327813,0.2051571,0.9906671,0,11.86361
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3900256,56.21941,53.16753,1.443767,1.443767,0,-1,0,1.443767,27.01444,0,2.220446E-16,0,0.3900256,1.519755,1.443767,0,0,0,10.62527,0,1.129729,-1.129729,12.80919,91.49402,0.1327813,1.588144,0.3120205,0,11.0153
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2393125,52.37271,50.54765,4.540831,3.33,0,-1,0,3.33,7.186563,0,1.210831,1.664914,0.2393125,3.505263,3.33,0,0,1.255255,9.495544,0,3.265951,-3.265951,9.366574,66.90397,0.1327813,4.994914,0.19145,0,9.734858
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05483748,48.31623,47.909,3.318439,3.318439,0,-1,0,3.318439,1.652508,0,4.440892E-16,0.320283,0.05483748,3.493094,3.318439,0,0,4.884089,6.229594,0,3.438256,-3.438256,5.742334,41.01659,0.1327813,3.650283,0.04386998,0,6.284432
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,45.58022,45.58022,4.135997,2.651771,0,-1,0,2.651771,0,0,1.484226,1.897825,0,2.791338,2.651771,0,0,8.704373,2.791338,0,2.791338,-2.791338,2.800006,20,0.1327813,4.549597,0,0,2.791338
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,43.26083,43.26083,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327813,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,40.82876,40.82876,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327813,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,38.90376,38.90376,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327813,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,37.34498,37.34498,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327813,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,35.7862,35.7862,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327813,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,34.41522,34.41522,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327813,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,33.22266,33.22266,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327813,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.02979627,32.25842,32.05827,0.1103945,0.02830646,0,-1,0,0.02830646,105.2632,0,0.08208802,0.1157726,0.02979627,0.02979627,0.02830646,0,0,11.80586,0,0,0,0,2.800006,20,0.1327813,0.1214339,0.02383702,0,0.02979627
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08739084,31.50641,30.92206,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.53113,0,0,0,0.08739084,0,0,3.505263,3.33,11.80586,0,3.417391,0,3.417391,6.042027,43.15725,0.1338021,0.5187485,0.06991267,5,0.08739084
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.7988194,35.47323,30.00181,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,162.7785,0,0,0,0.7988194,0,0,3.505263,3.33,8.38847,3.075652,4.128819,0,4.128819,9.958969,71.13535,0.1345604,0.5398142,0.6390556,5,3.874471
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.792787,41.82631,29.0534,2.413704,2.413704,4.741112,0,1.459324,2.413704,74.27534,0,0,0,1.792787,0,0,2.327408,2.211038,4.25965,6.791589,4.003825,0,4.003825,13.75733,98.26646,0.1359517,2.655075,1.434229,5,8.584376
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.57673,50.10308,30.74364,0.95925,0.95925,0,0,0,0.95925,268.6192,1.311167,0,0,2.57673,1.009737,0.95925,0,0,0.2558251,10.39503,0.2558251,0,0.2558251,14.00003,100,0.1358587,1.055175,2.061383,0,12.97176
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.092118,59.78778,34.99742,0.9777397,0.9777397,0,-1,0,0.9777397,316.2516,2.062918,0,0,3.092118,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1358587,1.075514,2.473694,0,13.71739
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.368382,68.08432,39.45778,0,0,0,-1,0,0,0,3.368382,0,0,3.368382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358587,0,2.694705,0,13.99366
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.444311,73.90854,43.36412,2.35242,2.35242,0,-1,0,2.35242,146.4157,0.9680802,0,0,3.444311,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1358587,2.587662,2.755449,0,14.06959
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.341857,77.2319,46.8479,0.4051443,0.4051443,0,-1,0,0.4051443,824.856,2.915389,0,0,3.341857,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1358587,0.4456587,2.673486,0,13.96713
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.070662,78.33476,50.18143,0,0,0,-1,0,0,0,3.070662,0,0,3.070662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358587,0,2.45653,0,13.69594
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.657977,76.28889,52.29424,0.04209777,0.04209777,0,-1,0,0.04209777,6313.819,2.613663,0,0,2.657977,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1358587,0.04630755,2.126381,0,13.28325
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.094022,71.41827,53.18631,0.999086,0.999086,0,-1,0,0.999086,209.5938,1.042353,0,0,2.094022,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1358587,1.098995,1.675218,0,12.7193
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.35772,65.41849,54.09716,0.8609908,0.8609908,0,-1,0,0.8609908,157.6927,0.4514136,0,0,1.35772,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1358587,0.9470898,1.086176,0,11.98299
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.5971472,58.10686,53.37411,3.841048,3.33,0,-1,0,3.33,17.93235,0,0.5110476,0.8951524,0.5971472,3.505263,3.33,0,0,0,10.62527,0,2.908116,-2.908116,10.9346,78.10416,0.1358587,4.225152,0.4777178,0,11.22242
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07148469,51.30496,50.76363,1.301497,1.301497,0,-1,0,1.301497,5.492497,0,0,0,0.07148469,1.369997,1.301497,0,0,3.23124,7.717158,0,1.298512,-1.298512,9.565852,68.32738,0.1358587,1.431647,0.05718775,0,7.788643
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01737335,48.27274,48.14375,1.539889,1.539889,0,-1,0,1.539889,1.128221,0,2.220446E-16,0,0.01737335,1.620935,1.539889,0,0,4.674031,6.418646,0,1.603562,-1.603562,7.87555,56.25381,0.1358587,1.693878,0.01389868,0,6.436019
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,45.82436,45.82436,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.455767,4.815084,0,3.059865,-3.059865,4.650169,33.21543,0.1358587,3.197558,0,0,4.815084
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,43.46741,43.46741,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.855617,1.755219,0,0.9481599,-0.9481599,3.650721,26.07652,0.1358587,0.9908271,0,0,1.755219
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,41.01656,41.01656,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.90913,0.8070593,0,0.1620841,-0.1620841,3.479869,24.85616,0.1358587,0.1693778,0,0,0.8070593
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,39.09156,39.09156,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.08922,0.6449752,0,0.3237068,-0.3237068,3.138652,22.4189,0.1358587,0.3382736,0,0,0.6449752
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,37.53278,37.53278,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.4489,0.3212684,0,0.1635117,-0.1635117,2.966296,21.18778,0.1358587,0.1708698,0,0,0.3212684
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,35.974,35.974,0.2484022,0.1498688,0,-1,0,0.1498688,0,0,0.09853338,0.1233736,0,0.1577567,0.1498688,0,0,11.63058,0.1577567,0,0.1577567,-0.1577567,2.800006,20,0.1358587,0.2732424,0,0,0.1577567
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,34.59364,34.59364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358587,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,33.41047,33.41047,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358587,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.03982057,32.51397,32.24608,0.2263852,0.03782954,0,-1,0,0.03782954,105.2632,0,0.1885557,0.2414578,0.03982057,0.03982057,0.03782954,0,0,11.80586,0,0,0,0,2.800006,20,0.1358587,0.2490237,0.03185645,0,0.03982057
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09248099,31.72908,31.10986,0,0,0,0,0,0,0,0,0,0,0.09248099,0,0,0,0,11.80586,0,0.09248099,0,0.09248099,2.887741,20.62668,0.1358252,0,0.07398479,0,0.09248099
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9700984,36.89226,30.18962,0.1302501,0.1302501,0,0,0,0.1302501,744.7964,0,0,0,0.9700984,0.1371054,0.1302501,0,0,11.71338,0.08323289,0.832993,0,0.832993,3.677987,26.27129,0.1355235,0.1432752,0.7760787,0,1.053331
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.257242,45.71589,29.23181,0,0,0,0,0,0,0,0,0,0,2.257242,0,0,0,0,10.88039,0.8329266,2.257242,0,2.257242,5.819395,41.56702,0.1347128,0,1.805794,0,3.090168
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.211334,56.01563,30.92206,1.572427,1.572427,0,0,0,1.572427,204.2279,0,0,0,3.211334,1.655186,1.572427,0,0,8.623144,2.864444,1.556148,0,1.556148,7.295687,52.11195,0.1341596,1.72967,2.569067,0,6.075779
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.089218,59.97483,35.17583,2.827154,2.827154,0,-1,0,2.827154,109.2695,0,0,0,3.089218,2.975952,2.827154,0,0,7.066996,4.264978,0.1132659,0,0.1132659,7.403141,52.87947,0.1341195,3.10987,2.471375,0,7.354196
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.365433,68.28925,39.64558,1.348573,1.348573,0,-1,0,1.348573,249.5552,0,0,0,3.365433,1.41955,1.348573,0,0,6.95373,4.366917,1.945883,0,1.945883,9.249166,66.06535,0.1334344,1.48343,2.692346,0,7.73235
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.440876,74.14854,43.58009,1.250017,1.250017,0,-1,0,1.250017,275.2664,0,0,0,3.440876,1.315807,1.250017,0,0,5.007848,6.118211,2.125069,0,2.125069,11.26518,80.46544,0.1326943,1.375018,2.752701,0,9.559088
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.33872,77.47546,47.06387,2.323583,2.323583,0,-1,0,2.323583,143.6884,0,0,0,3.33872,2.445877,2.323583,0,0,2.882779,8.030773,0.8928429,0,0.8928429,12.11221,86.51561,0.1323857,2.555942,2.670976,0,11.36949
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.068214,78.5693,50.38802,1.164894,1.164894,0,-1,0,1.164894,263.3901,0,0,0,3.068214,1.226204,1.164894,0,0,1.989936,8.834332,1.84201,0,1.84201,13.85969,98.99761,0.1317537,1.281383,2.454571,0,11.90255
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.656154,76.52102,52.50082,3.031682,3.031682,0,-1,0,3.031682,87.61323,0,0,0.004850179,2.656154,3.191244,3.031682,0,0,0.1479256,10.49214,0,0.5350898,-0.5350898,13.29566,94.9688,0.1317537,3.33485,2.124923,0,13.1483
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.092749,71.65477,53.40229,1.528044,1.528044,0,-1,0,1.528044,136.956,0,0,0,2.092749,1.608468,1.528044,0,0,0.7424698,9.957051,0.4842808,0,0.4842808,13.75509,98.25043,0.1315885,1.680849,1.674199,0,12.0498
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.357237,65.62852,54.29436,0,0,0,-1,0,0,0,1.099048,0,0,1.357237,0,0,0,0,0.2581891,10.3929,0.2581891,0,0.2581891,14.00003,100,0.1315006,0,1.08579,0,11.75014
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4766514,57.3484,53.59009,1.959938,1.959938,0,-1,0,1.959938,24.31972,0,2.220446E-16,0,0.4766514,2.063092,1.959938,0,0,0,10.62527,0,1.586441,-1.586441,12.32777,88.05534,0.1315006,2.155931,0.3813211,0,11.10193
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07429985,51.53371,50.97021,1.856961,1.856961,0,-1,0,1.856961,4.001153,0,2.220446E-16,0,0.07429985,1.954695,1.856961,0,0,1.762712,9.038834,0,1.880396,-1.880396,10.34566,73.89743,0.1315006,2.042657,0.05943988,0,9.113133
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02532666,48.5669,48.37851,0.8705603,0.8705603,0,-1,0,0.8705603,2.909237,0,0,0,0.02532666,0.9163793,0.8705603,0,0,3.852041,7.158438,0,0.8910526,-0.8910526,9.406409,67.18851,0.1315006,0.9576163,0.02026133,0,7.183764
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,46.03095,46.03095,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.842099,6.267385,0,3.505263,-3.505263,5.711538,40.79662,0.1315006,3.745214,0,0,6.267385
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,43.71156,43.71156,2.713521,2.624016,0,-1,0,2.624016,0,0,0.08950476,0.3608568,0,2.762122,2.624016,0,0,8.736835,2.762122,0,2.762122,-2.762122,2.800006,20,0.1315006,2.984873,0,0,2.762122
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,41.25132,41.25132,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315006,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315006,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,37.76754,37.76754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315006,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,36.18059,36.18059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315006,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,34.78144,34.78144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315006,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,33.58888,33.58888,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315006,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09112058,33.04887,32.43388,0.04305861,0.04305861,0,-1,0,0.04305861,211.6199,0,0,0.03005156,0.09112058,0.04532485,0.04305861,0,0,11.80586,0,0.04579572,0,0.04579572,2.843451,20.31033,0.1314851,0.04736447,0.07289647,0,0.09112058
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2654181,33.11793,31.32583,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,55.88217,0,0,0,0.2654181,0,0,3.505263,3.33,11.76006,0.04121615,3.595418,0,3.595418,6.254364,44.67394,0.1323959,0.5224562,0.2123344,5,0.3066342
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8140012,35.98924,30.3962,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8140012,0,0,3.505263,3.33,8.164646,3.277092,4.144001,0,4.144001,10.18571,72.75492,0.1327394,0,0.651201,5,4.091094
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.702121,41.55399,29.44779,1.017883,1.017883,3.458435,0,1.109153,1.017883,167.2216,0,0,0,1.702121,0,0,2.440552,2.318525,4.020645,7.006693,4.020645,0,4.020645,14.00003,100,0.1330813,1.119671,1.361696,5,8.708814
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.419804,41.2148,31.13803,1.46744,1.46744,0,0,0,1.46744,96.7538,0,0,0,1.419804,1.544674,1.46744,0,0,0,10.62527,0,0.1248698,-0.1248698,13.8684,99.05983,0.1330813,1.614184,1.135843,0,12.04508
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7607035,40.77591,35.39181,0,0,0,-1,0,0,0,0.6219593,0,0,0.7607035,0,0,0,0,0.1387442,10.5004,0.1387442,0,0.1387442,14.00003,100,0.1330349,0,0.6085628,0,11.26111
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.736856,45.24523,39.88034,2.355075,2.355075,0,-1,0,2.355075,31.288,0,0,0,0.736856,2.479027,2.355075,0,0,0,10.62527,0,1.742171,-1.742171,12.16362,86.88282,0.1330349,2.590583,0.5894848,0,11.36213
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.027196,51.57939,43.78668,0,0,0,-1,0,0,0,0,0,0,1.027196,0,0,0,0,1.935745,8.883103,1.027196,0,1.027196,13.1381,93.8434,0.1326929,0,0.8217569,0,9.910299
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8869771,54.14301,47.29863,0,0,0,-1,0,0,0,0,0,0,0.8869771,0,0,0,0,0.9085491,9.80758,0.8869771,0,0.8869771,13.97956,99.85382,0.132399,0,0.7095817,0,10.69456
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.88911,66.47497,50.60399,0.7243361,0.7243361,0,-1,0,0.7243361,260.8057,1.105079,0,0,1.88911,0.762459,0.7243361,0,0,0.02157191,10.60586,0.02157191,0,0.02157191,14.00003,100,0.1323918,0.7967697,1.511288,0,12.49497
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.282433,63.24818,52.7168,0.2690684,0.2690684,0,-1,0,0.2690684,476.6198,0.9992031,0,0,1.282433,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1323918,0.2959752,1.025946,0,11.90771
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.011512,61.86379,53.63704,0.9057564,0.9057564,0,-1,0,0.9057564,111.6759,0.05808394,0,0,1.011512,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1323918,0.996332,0.8092093,0,11.63679
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2603542,56.55214,54.51033,0,0,0,-1,0,0,0,0.2603542,0,0,0.2603542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323918,0,0.2082834,0,10.88563
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.369113,56.69419,53.79668,0,0,0,-1,0,0,0,0.369113,0,0,0.369113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323918,0,0.2952904,0,10.99439
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1841777,52.61178,51.20497,1.195215,1.195215,0,-1,0,1.195215,15.40959,0,0,0,0.1841777,1.258121,1.195215,0,0,0,10.62527,0,1.073944,-1.073944,12.86799,91.91405,0.1323918,1.314737,0.1473422,0,10.80945
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.0370262,48.87044,48.59448,2.5724,2.5724,0,-1,0,2.5724,1.439364,0,4.440892E-16,0,0.0370262,2.707789,2.5724,0,0,1.193271,9.551331,0,2.670763,-2.670763,10.05276,71.80529,0.1323918,2.82964,0.02962096,0,9.588357
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,46.26571,46.26571,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.160785,6.880568,0,1.326105,-1.326105,8.654922,61.82076,0.1323918,1.38578,0,0,6.880568
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,43.94632,43.94632,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.634236,5.554462,0,1.39515,-1.39515,7.184305,51.31636,0.1323918,1.457932,0,0,5.554462
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,41.48607,41.48607,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.184402,4.159312,0,0.03135055,-0.03135055,7.151259,51.08032,0.1323918,0.03276133,0,0,4.159312
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,39.53291,39.53291,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.219236,4.127961,0,0.2405374,-0.2405374,6.89771,49.26926,0.1323918,0.2513616,0,0,4.127961
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,37.97412,37.97412,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.4865,3.887424,0,0.3547329,-0.3547329,6.523789,46.5984,0.1323918,0.3706959,0,0,3.887424
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,36.39656,36.39656,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.880648,3.532691,0,0.3779449,-0.3779449,6.1254,43.75277,0.1323918,0.3949525,0,0,3.532691
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,34.99742,34.99742,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.300587,3.154746,0,0.02980371,-0.02980371,6.093984,43.52837,0.1323918,0.03114488,0,0,3.154746
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,33.80486,33.80486,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.333702,3.124942,0,0.2937196,-0.2937196,5.784376,41.31689,0.1323918,0.306937,0,0,3.124942
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07548796,33.12201,32.6123,0.2482546,0.2482546,0,-1,0,0.2482546,30.40747,0,0,0,0.07548796,0.2613207,0.2482546,0,0,8.660057,2.831223,0,0.1858327,-0.1858327,5.588491,39.91772,0.1323918,0.2730801,0.06039037,0,2.906711
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2864318,33.47054,31.53242,0.2989815,0.2989815,0,0,0,0.2989815,95.80254,0,0,0,0.2864318,0.3147173,0.2989815,0,0,8.866538,2.64539,0,0.0282855,-0.0282855,5.558676,39.70475,0.1323918,0.3288796,0.2291455,0,2.931822
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7369747,35.66595,30.61218,0.7073104,0.7073104,0,0,0,0.7073104,104.194,0,0,0,0.7369747,0.7445372,0.7073104,0,0,8.897966,2.617105,0,0.007562527,-0.007562527,5.550704,39.64781,0.1323918,0.7780414,0.5895798,0,3.354079
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.293837,46.46797,29.63559,2.024449,2.024449,0,0,0,2.024449,113.3068,0,0,0,2.293837,2.130999,2.024449,0,0,8.906369,2.609542,0.1628387,0,0.1628387,5.705187,40.75125,0.132338,2.226893,1.83507,0,4.903379
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.755405,52.33381,31.32583,0.5458326,0.5458326,0,0,0,0.5458326,504.8076,0,0,0,2.755405,0.5745606,0.5458326,0,0,8.74353,2.756097,2.180844,0,2.180844,7.774117,55.5293,0.1316215,0.6004159,2.204324,0,5.511501
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,2.983711,59.467,35.59839,0.6464761,0.6464761,0,-1,0,0.6464761,461.5347,0,0,0,2.983711,0.6805012,0.6464761,0,0,6.562686,4.718856,2.30321,0,2.30321,9.959134,71.13653,0.1308732,0.7111237,2.386969,0,7.702568
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.802819,63.07607,40.08693,0.4988351,0.4988351,0,-1,0,0.4988351,561.8729,0,0,0,2.802819,0.5250896,0.4988351,0,0,4.259476,6.791746,2.27773,0,2.27773,12.11998,86.57111,0.1301414,0.5487186,2.242256,0,9.594565
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.808675,58.38329,44.02144,0,0,0,-1,0,0,0,0,0,0,1.808675,0,0,0,0,1.981746,8.841702,1.808675,0,1.808675,13.83584,98.82722,0.1295662,0,1.44694,0,10.65038
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.566647,69.56128,47.51461,3.064038,3.064038,0,-1,0,3.064038,83.76682,0,4.440892E-16,0.0404417,2.566647,3.225303,3.064038,0,0,0.1730715,10.46951,0,0.6586558,-0.6586558,13.14155,93.86806,0.1295662,3.370442,2.053318,0,13.03616
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.102305,79.51129,50.81058,0.7095205,0.7095205,0,-1,0,0.7095205,437.2397,1.45053,0,0,3.102305,0.7468637,0.7095205,0,0,0.9049112,9.810854,0.9049112,0,0.9049112,14.00003,100,0.1292803,0.7804725,2.481844,0,12.91316
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.10318,82.24695,52.92339,0.4322817,0.4322817,0,-1,0,0.4322817,717.8605,2.648146,0,0,3.10318,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1292803,0.4755099,2.482544,0,13.72845
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.32894,74.58184,53.82484,0,0,0,-1,0,0,0,2.32894,0,0,2.32894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292803,0,1.863152,0,12.95422
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.033154,63.19825,54.71692,2.183725,2.183725,0,-1,0,2.183725,47.31155,0,4.440892E-16,0,1.033154,2.298658,2.183725,0,0,0,10.62527,0,1.265504,-1.265504,12.66607,90.47175,0.1292803,2.402097,0.8265234,0,11.65843
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3138164,56.4724,54.01265,0,0,0,-1,0,0,0,0,0,0,0.3138164,0,0,0,0,1.406115,9.359771,0.3138164,0,0.3138164,12.96378,92.59826,0.1291814,0,0.2510531,0,9.673587
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2009231,52.93074,51.39278,0,0,0,-1,0,0,0,0,0,0,0.2009231,0,0,0,0,1.092299,9.642205,0.2009231,0,0.2009231,13.1544,93.95978,0.1291182,0,0.1607385,0,9.843128
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04179453,49.11306,48.80107,0,0,0,-1,0,0,0,0,0,0,0.04179453,0,0,0,0,0.8913758,9.823036,0.04179453,0,0.04179453,13.19404,94.24299,0.1291051,0,0.03343562,0,9.864831
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,46.48168,46.48168,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.8495812,9.860651,0,1.455748,-1.455748,11.65955,83.28234,0.1291051,1.521257,0,0,9.860651
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,44.13412,44.13412,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.467079,8.404902,0,0.278533,-0.278533,11.36595,81.1852,0.1291051,0.291067,0,0,8.404902
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,41.67388,41.67388,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.77656,8.126369,0,0.5568562,-0.5568562,10.77897,76.99252,0.1291051,0.5819147,0,0,8.126369
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,39.69254,39.69254,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.395289,7.569514,0,0.5175532,-0.5175532,10.23342,73.09574,0.1291051,0.5408431,0,0,7.569514
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,38.16193,38.16193,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.970349,7.05196,0,0.2168416,-0.2168416,10.00485,71.4631,0.1291051,0.2265995,0,0,7.05196
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,36.57498,36.57498,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.211284,6.835119,0,0.2044868,-0.2044868,9.789306,69.92347,0.1291051,0.2136887,0,0,6.835119
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,35.14766,35.14766,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.438491,6.630632,0,0.07340515,-0.07340515,9.711929,69.37079,0.1291051,0.07670838,0,0,6.630632
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,33.96449,33.96449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520052,6.557227,0,0,0,9.711929,69.37079,0.1291051,0,0,0,6.557227
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02131467,32.94387,32.8001,0.5372297,0.5372297,0,-1,0,0.5372297,3.967516,0,1.110223E-16,0,0.02131467,0.565505,0.5372297,0,0,4.520052,6.557227,0,0.5441903,-0.5441903,9.138303,65.27346,0.1291051,0.5909527,0.01705174,0,6.578542
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07823888,32.21746,31.69205,0,0,0,0,0,0,0,0,0,0,0.07823888,0,0,0,0,5.124708,6.013037,0.07823888,0,0.07823888,9.212526,65.80363,0.1290805,0,0.06259111,0,6.091276
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.002533,37.73462,30.77181,0.2036734,0.2036734,0,0,0,0.2036734,492.226,0,0,0,1.002533,0.2143931,0.2036734,0,0,5.046469,6.083452,0.7881403,0,0.7881403,9.960222,71.1443,0.1288332,0.2240408,0.8020267,0,7.085985
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.779272,42.54846,29.81401,0,0,0,0,0,0,0,0,0,0,1.779272,0,0,0,0,4.258329,6.792778,1.779272,0,1.779272,11.64819,83.20118,0.1282786,0,1.423418,0,8.57205
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.564072,50.86507,31.50425,0,0,0,0,0,0,0,0.08501479,0,0,2.564072,0,0,0,0,2.479057,8.394123,2.479057,0,2.479057,14.00003,100,0.1275137,0,2.051257,0,10.95819
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.079337,60.6152,35.7862,1.5524,1.5524,0,-1,0,1.5524,198.3598,1.445232,0,0,3.079337,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1275137,1.70764,2.46347,0,13.70461
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.355113,68.97132,40.27473,3.102327,3.102327,0,-1,0,3.102327,108.1483,0.08950611,0,0.08255918,3.355113,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.1275137,3.412559,2.68409,0,13.98039
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.431391,74.81768,44.18107,0.9517416,0.9517416,0,-1,0,0.9517416,360.538,2.429557,0,0,3.431391,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1275137,1.046916,2.745112,0,14.05666
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.329678,78.16223,47.67424,0,0,0,-1,0,0,0,3.329678,0,0,3.329678,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275137,0,2.663742,0,13.95495
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.060358,79.25551,50.99838,0.2930017,0.2930017,0,-1,0,0.2930017,1044.485,2.751935,0,0,3.060358,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1275137,0.3223019,2.448287,0,13.68563
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.650452,77.1694,53.08302,0,0,0,-1,0,0,0,2.650452,0,0,2.650452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275137,0,2.120362,0,13.27573
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.088321,72.3151,54.01265,0.06434027,0.06434027,0,-1,0,0.06434027,3245.746,2.020595,0,0,2.088321,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1275137,0.07077429,1.670657,0,12.7136
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.677463,69.25333,54.87655,1.351544,1.351544,0,-1,0,1.351544,124.1145,0.2547848,0,0,1.677463,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1275137,1.486699,1.341971,0,12.30274
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4746733,57.94909,54.19107,0.7256631,0.7256631,0,-1,0,0.7256631,65.41235,0,0,0,0.4746733,0.7638559,0.7256631,0,0,0,10.62527,0,0.2891826,-0.2891826,13.6952,97.82268,0.1275137,0.7982295,0.3797387,0,11.09995
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05694566,52.04208,51.60875,2.786014,2.786014,0,-1,0,2.786014,2.043983,0,4.440892E-16,0,0.05694566,2.932646,2.786014,0,0,0.321314,10.33609,0,2.875701,-2.875701,10.66395,76.17091,0.1275137,3.064615,0.04555653,0,10.39304
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.0105075,49.09547,49.01704,0.6154673,0.6154673,0,-1,0,0.6154673,1.707239,0,0,0,0.0105075,0.6478603,0.6154673,0,0,3.516537,7.460391,0,0.6373528,-0.6373528,9.992119,71.37214,0.1275137,0.6770141,0.008405999,0,7.470898
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.224707,6.823038,0,0,0,9.992119,71.37214,0.1275137,0,0,0,6.823038
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,44.34071,44.34071,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.224707,6.823038,0,1.14217,-1.14217,8.788166,62.77249,0.1275137,1.193568,0,0,6.823038
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,41.88985,41.88985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.493785,5.680868,0,0,0,8.788166,62.77249,0.1275137,0,0,0,5.680868
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,39.90851,39.90851,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.493785,5.680868,0,0.125373,-0.125373,8.656012,61.82853,0.1275137,0.1310147,0,0,5.680868
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,38.34973,38.34973,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.633088,5.555495,0,0.03412167,-0.03412167,8.620044,61.57162,0.1275137,0.03565715,0,0,5.555495
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,36.76278,36.76278,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.671001,5.521373,0,0.3657092,-0.3657092,8.234552,58.81812,0.1275137,0.3821661,0,0,5.521373
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,35.33547,35.33547,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.077345,5.155664,0,0.3799116,-0.3799116,7.834091,55.95768,0.1275137,0.3970076,0,0,5.155664
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,34.15229,34.15229,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.499469,4.775752,0,0.05436314,-0.05436314,7.776787,55.54837,0.1275137,0.05680948,0,0,4.775752
