Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01969621,33.1209,32.98791,0.351322,0.351322,0,-1,0,0.351322,5.606314,0,0,0,0.01969621,0.3698126,0.351322,0,0,6.559872,4.721389,0,0.3501164,-0.3501164,7.407732,52.91226,0.1275137,0.3864542,0.01575697,0,4.741086
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2092996,33.29456,31.87986,0.4320695,0.4320695,0,0,0,0.4320695,48.44118,0,0,0,0.2092996,0.45481,0.4320695,0,0,6.948891,4.371273,0,0.2455104,-0.2455104,7.148941,51.06376,0.1275137,0.4752764,0.1674397,0,4.580572
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7231936,35.94618,30.9784,0.2357939,0.2357939,0,0,0,0.2357939,306.7058,0,0,0,0.7231936,0.2482041,0.2357939,0,0,7.22168,4.125762,0.4749895,0,0.4749895,7.599555,54.28243,0.1273682,0.2593733,0.5785549,0,4.848956
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.663819,41.88871,30.02998,0,0,0,0,0,0,0,0,0,0,1.663819,0,0,0,0,6.74669,4.553253,1.663819,0,1.663819,9.177993,65.55696,0.1268611,0,1.331055,0,6.217072
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.938691,54.44203,31.72022,1.257668,1.257668,0,0,0,1.257668,233.6619,0,0,0,2.938691,1.323861,1.257668,0,0,5.082871,6.05069,1.61483,0,1.61483,10.70996,76.49953,0.1263728,1.383435,2.350953,0,8.989381
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.076057,60.83261,35.99279,1.563817,1.563817,0,-1,0,1.563817,196.7019,0,0,0,3.076057,1.646123,1.563817,0,0,3.468041,7.504037,1.429934,0,1.429934,12.06651,86.18919,0.1259435,1.720198,2.460845,0,10.58009
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.352134,69.17611,40.46254,1.348991,1.348991,0,-1,0,1.348991,248.492,0,0,0,3.352134,1.41999,1.348991,0,0,2.038107,8.790977,1.932144,0,1.932144,13.8995,99.28196,0.1253681,1.48389,2.681707,0,12.14311
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.427758,75.05571,44.39705,0.06615745,0.06615745,0,-1,0,0.06615745,5181.212,3.252155,0,0,3.427758,0.06963942,0.06615745,0,0,0.1059637,10.52991,0.1059637,0,0.1059637,14.00003,100,0.1253367,0.0727732,2.742206,0,13.95766
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.327068,78.36353,47.85265,0.8537576,0.8537576,0,-1,0,0.8537576,389.6971,2.428376,0,0,3.327068,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1253367,0.9391333,2.661654,0,13.95234
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.058434,79.43665,51.15802,0.43751,0.43751,0,-1,0,0.43751,699.0546,2.597897,0,0,3.058434,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1253367,0.481261,2.446748,0,13.68371
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.648351,77.37577,53.27082,1.573318,1.573318,0,-1,0,1.573318,168.329,0.9922265,0,0,2.648351,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1253367,1.73065,2.11868,0,13.27362
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.086812,72.50602,54.19107,1.720303,1.720303,0,-1,0,1.720303,121.3049,0.2759661,0,0,2.086812,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1253367,1.892333,1.669449,0,12.71209
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.353056,66.45863,55.09253,1.30318,1.30318,0,-1,0,1.30318,103.8273,0,0,0,1.353056,1.371768,1.30318,0,0,0,10.62527,0,0.0187121,-0.0187121,13.9803,99.85912,0.1253367,1.433497,1.082445,0,11.97833
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4701304,58.07598,54.3507,0.001108662,0.001108662,0,-1,0,0.001108662,42405.21,0.4481722,0,0,0.4701304,0.001167012,0.001108662,0,0,0.02079122,10.60656,0.02079122,0,0.02079122,14.00003,100,0.1253305,0.001219528,0.3761043,0,11.07669
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1343949,52.84346,51.81533,0,0,0,-1,0,0,0,0.1343949,0,0,0.1343949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253305,0,0.1075159,0,10.75967
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.0218757,49.41542,49.2518,0.1812513,0.1812513,0,-1,0,0.1812513,12.06926,0,0,0,0.0218757,0.1907909,0.1812513,0,0,0,10.62527,0,0.1689152,-0.1689152,13.82198,98.7282,0.1253305,0.1993765,0.01750056,0,10.64715
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,46.90424,46.90424,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1876835,10.45636,0,1.923846,-1.923846,11.79406,84.24314,0.1253305,2.010419,0,0,10.45636
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,44.55668,44.55668,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.32529,8.532513,0,1.245333,-1.245333,10.48137,74.86676,0.1253305,1.301373,0,0,8.532513
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,42.06827,42.06827,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.708993,7.28718,0,0.1474037,-0.1474037,10.32599,73.75693,0.1253305,0.1540368,0,0,7.28718
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,40.1151,40.1151,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.872775,7.139777,0,0.4263408,-0.4263408,9.876588,70.54692,0.1253305,0.4455261,0,0,7.139777
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,38.55632,38.55632,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.346487,6.713436,0,0.3107757,-0.3107757,9.549002,68.20702,0.1253305,0.3247606,0,0,6.713436
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,36.97876,36.97876,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.691793,6.40266,0,0.1619305,-0.1619305,9.378312,66.98781,0.1253305,0.1692174,0,0,6.40266
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,35.55144,35.55144,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.871716,6.240729,0,0.4257978,-0.4257978,8.929482,63.78188,0.1253305,0.4449587,0,0,6.240729
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,34.33071,34.33071,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.344825,5.814931,0,0.512147,-0.512147,8.389631,59.92582,0.1253305,0.5351936,0,0,5.814931
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05105193,33.51185,33.16632,0.3266302,0.3266302,0,-1,0,0.3266302,15.62989,0,5.551115E-17,0,0.05105193,0.3438212,0.3266302,0,0,5.913877,5.302784,0,0.2927693,-0.2927693,8.081025,57.7215,0.1253305,0.3592932,0.04084155,0,5.353837
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1868664,33.32155,32.05827,0.5676819,0.5676819,0,0,0,0.5676819,32.91744,0,0,0,0.1868664,0.5975599,0.5676819,0,0,6.239176,5.010015,0,0.4106935,-0.4106935,7.648117,54.6293,0.1253305,0.6244501,0.1494931,0,5.196882
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6936585,35.93065,31.1662,0,0,0,0,0,0,0,0,0,0,0.6936585,0,0,0,0,6.695503,4.599322,0.6936585,0,0.6936585,8.306179,59.32973,0.1251254,0,0.5549268,0,5.29298
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.169978,38.37582,30.21778,1.316945,1.316945,0,0,0,1.316945,88.8403,2.220446E-16,0,0,1.169978,1.386258,1.316945,0,0,6.001844,5.223615,0,0.21628,-0.21628,8.078199,57.70131,0.1251254,1.44864,0.9359825,0,6.393593
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.494306,50.74614,31.92681,0,0,0,0,0,0,0,0,0,0,2.494306,0,0,0,0,6.242155,5.007334,2.494306,0,2.494306,10.44451,74.60346,0.1243931,0,1.995445,0,7.50164
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.047175,60.81182,36.20876,0,0,0,-1,0,0,0,0,0,0,3.047175,0,0,0,0,3.747849,7.25221,3.047175,0,3.047175,13.33531,95.25203,0.12351,0,2.43774,0,10.29939
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.933861,76.1426,40.66912,0.5236737,0.5236737,0,-1,0,0.5236737,751.2045,2.681951,0,0,3.933861,0.5512355,0.5236737,0,0,0.7006739,9.994668,0.7006739,0,0.7006739,14.00003,100,0.1233087,0.5760411,3.147089,0,13.92853
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.424287,75.28352,44.60363,0.1789812,0.1789812,0,-1,0,0.1789812,1913.21,3.235886,0,0,3.424287,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1233087,0.1968793,2.739429,0,14.04956
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.322834,78.63117,48.0968,1.187763,1.187763,0,-1,0,1.187763,279.7557,2.072557,0,0,3.322834,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1233087,1.306539,2.658267,0,13.94811
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.055373,79.66441,51.3646,0,0,0,-1,0,0,0,3.055373,0,0,3.055373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233087,0,2.444299,0,13.68065
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.645744,77.59956,53.47741,2.441715,2.441715,0,-1,0,2.441715,108.356,0.07551734,0,0,2.645744,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1233087,2.685887,2.116595,0,13.27102
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.156739,73.4712,54.40704,0.6020172,0.6020172,0,-1,0,0.6020172,358.252,1.523036,0,0,2.156739,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1233087,0.662219,1.725391,0,12.78201
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.393766,67.05731,55.29911,1.223776,1.223776,0,-1,0,1.223776,113.8906,0.1055802,0,0,1.393766,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1233087,1.346154,1.115013,0,12.01904
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4634784,58.24343,54.56667,2.530612,2.530612,0,-1,0,2.530612,18.31487,0,4.440892E-16,0,0.4634784,2.663802,2.530612,0,0,0,10.62527,0,2.200324,-2.200324,11.68068,83.43329,0.1233087,2.783673,0.3707827,0,11.08875
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05544783,52.4544,52.03131,0,0,0,-1,0,0,0,0,0,0,0.05544783,0,0,0,0,2.444804,8.424951,0.05544783,0,0.05544783,11.73329,83.80901,0.1232928,0,0.04435826,0,8.480398
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009008816,49.53521,49.46777,0,0,0,-1,0,0,0,0,0,0,0.009008816,0,0,0,0,2.389356,8.474854,0.009008816,0,0.009008816,11.74183,83.87006,0.1232903,0,0.007207053,0,8.483863
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,47.12022,47.12022,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.380347,8.482962,0,1.635917,-1.635917,10.01742,71.55289,0.1232903,1.709533,0,0,8.482962
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,44.76327,44.76327,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.198032,6.847045,0,3.123268,-3.123268,6.725211,48.03713,0.1232903,3.263815,0,0,6.847045
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,42.31241,42.31241,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.66833,3.723777,0,0.6788467,-0.6788467,6.009644,42.92594,0.1232903,0.7093948,0,0,3.723777
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,40.33107,40.33107,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.422605,3.04493,0,0.3593698,-0.3593698,5.630835,40.22017,0.1232903,0.3755414,0,0,3.04493
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,38.77229,38.77229,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.821904,2.68556,0,0.1931926,-0.1931926,5.427192,38.76558,0.1232903,0.2018863,0,0,2.68556
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,37.18534,37.18534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.036563,2.492368,0,0,0,5.427192,38.76558,0.1232903,0,0,0,2.492368
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,35.72986,35.72986,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.036563,2.492368,0,0.1643244,-0.1643244,5.253979,37.52835,0.1232903,0.171719,0,0,2.492368
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,34.51852,34.51852,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.219145,2.328043,0,0.1354085,-0.1354085,5.111246,36.50883,0.1232903,0.1415019,0,0,2.328043
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04868238,33.68396,33.35413,0.3053352,0.3053352,0,-1,0,0.3053352,15.94391,0,5.551115E-17,0,0.04868238,0.3214055,0.3053352,0,0,9.369599,2.192635,0,0.2727231,-0.2727231,4.823771,34.45543,0.1232903,0.3358687,0.03894591,0,2.241317
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2538866,33.96918,32.24608,0.1534313,0.1534313,0,0,0,0.1534313,165.4725,0,0,0,0.2538866,0.1615066,0.1534313,0,0,9.672625,1.919912,0.09237994,0,0.09237994,4.91141,35.08143,0.1232638,0.1687744,0.2031092,0,2.173798
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6701277,35.9286,31.32583,0.00758851,0.00758851,0,0,0,0.00758851,8830.82,0,0,0,0.6701277,0.007987905,0.00758851,0,0,9.580245,2.003054,0.6621398,0,0.6621398,5.539571,39.56828,0.1230743,0.00834736,0.5361022,0,2.673182
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.012558,44.99789,30.36803,2.090182,2.090182,0,0,0,2.090182,96.28625,0,0,0,2.012558,2.200192,2.090182,0,0,8.918105,2.59898,0,0.1876337,-0.1876337,5.341787,38.15555,0.1230743,2.299201,1.610047,0,4.611538
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.501049,42.85011,32.08644,0.446216,0.446216,0,0,0,0.446216,336.3951,0,0,0,1.501049,0.469701,0.446216,0,0,9.126587,2.411346,1.031348,0,1.031348,6.32021,45.14426,0.1227803,0.4908375,1.200839,0,3.912395
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.159146,62.16251,36.41534,0.6842111,0.6842111,0,-1,0,0.6842111,461.721,0,0,0,3.159146,0.7202222,0.6842111,0,0,8.09524,3.339559,2.438924,0,2.438924,8.633976,61.67113,0.1220907,0.7526322,2.527317,0,6.498705
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.319325,69.3898,40.91327,1.184224,1.184224,0,-1,0,1.184224,280.2953,0,0,0,3.319325,1.246552,1.184224,0,0,5.656315,5.53459,2.072773,0,2.072773,10.60038,75.71686,0.1215107,1.302647,2.65546,0,8.853915
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.716878,79.16053,44.86656,0,0,0,-1,0,0,0,0.1333355,0,0,3.716878,0,0,0,0,3.583542,7.400086,3.583542,0,3.583542,14.00003,100,0.1205208,0,2.973502,0,11.11696
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.744946,84.29333,48.33156,1.120285,1.120285,0,-1,0,1.120285,334.285,2.565698,0,0,3.744946,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1205208,1.232314,2.995957,0,14.37022
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.535064,86.02626,51.60875,0.5668396,0.5668396,0,-1,0,0.5668396,623.6445,2.938391,0,0,3.535064,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1205208,0.6235236,2.828051,0,14.16034
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.034541,82.43975,53.72155,0,0,0,-1,0,0,0,3.034541,0,0,3.034541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205208,0,2.427633,0,13.65981
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.503134,77.40123,54.61363,0.253033,0.253033,0,-1,0,0.253033,989.2521,2.236784,0,0,2.503134,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1205208,0.2783363,2.002507,0,13.12841
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.037771,64.08764,55.51509,1.32578,1.32578,0,-1,0,1.32578,78.27631,0,0,0,1.037771,1.395558,1.32578,0,0,0,10.62527,0,0.3577863,-0.3577863,13.62289,97.30615,0.1205208,1.458358,0.8302172,0,11.66305
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4154914,58.12298,54.8296,0,0,0,-1,0,0,0,0.01795104,0,0,0.4154914,0,0,0,0,0.3975404,10.26749,0.3975404,0,0.3975404,14.00003,100,0.120412,0,0.3323931,0,10.68298
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1867343,53.70278,52.26607,4.109797,3.33,0,-1,0,3.33,5.607638,4.440892E-16,0.7797976,1.190777,0.1867343,3.505263,3.33,0,0,0,10.62527,0,3.318529,-3.318529,10.50199,75.01408,0.120412,4.520777,0.1493875,0,10.81201
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02585345,49.89651,49.70253,2.583734,2.583734,0,-1,0,2.583734,1.000624,0,0,0,0.02585345,2.71972,2.583734,0,0,3.687254,7.306746,0,2.693866,-2.693866,7.662407,54.73137,0.120412,2.842107,0.02068276,0,7.332599
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,47.38314,47.38314,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.680439,4.612879,0,0.7031211,-0.7031211,6.921252,49.43742,0.120412,0.7347615,0,0,4.612879
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,45.00741,45.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.461685,3.909758,0,0,0,6.921252,49.43742,0.120412,0,0,0,3.909758
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,42.54717,42.54717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.461685,3.909758,0,0,0,6.921252,49.43742,0.120412,0,0,0,3.909758
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,40.56583,40.56583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.461685,3.909758,0,0,0,6.921252,49.43742,0.120412,0,0,0,3.909758
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,39.00705,39.00705,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.461685,3.909758,0,0.3054282,-0.3054282,6.599303,47.13778,0.120412,0.3191725,0,0,3.909758
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,37.39193,37.39193,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.801049,3.60433,0,0.2250264,-0.2250264,6.362104,45.44351,0.120412,0.2351525,0,0,3.60433
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,35.94583,35.94583,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.051079,3.379303,0,0.4466587,-0.4466587,5.891284,42.08052,0.120412,0.4667583,0,0,3.379303
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,34.75327,34.75327,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.547366,2.932645,0,0.3792881,-0.3792881,5.49148,39.22478,0.120412,0.396356,0,0,2.932645
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02918253,33.76792,33.5701,0.6439528,0.6439528,0,-1,0,0.6439528,4.531781,0,0,0,0.02918253,0.6778451,0.6439528,0,0,8.968797,2.553357,0,0.6486625,-0.6486625,4.80773,34.34086,0.120412,0.7083481,0.02334602,0,2.582539
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.06956023,32.93119,32.46205,0.2842583,0.2842583,0,0,0,0.2842583,24.47079,0,0,0,0.06956023,0.2992192,0.2842583,0,0,9.689533,1.904694,0,0.229659,-0.229659,4.565648,32.61171,0.120412,0.3126841,0.05564819,0,1.974254
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8570061,37.47498,31.53242,0.3311054,0.3311054,0,0,0,0.3311054,258.8318,0,0,0,0.8570061,0.3485319,0.3311054,0,0,9.94471,1.675035,0.5084741,0,0.5084741,5.048028,36.05727,0.1202731,0.3642159,0.6856049,0,2.532041
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.113921,46.02378,30.55584,1.377526,1.377526,0,0,0,1.377526,153.4578,0,0,0,2.113921,1.450028,1.377526,0,0,9.436235,2.132662,0.6638936,0,0.6638936,5.677854,40.55602,0.1200923,1.515279,1.691137,0,4.246583
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.959544,55.35391,32.33059,1.486571,1.486571,0,0,0,1.486571,199.0853,0,0,0,2.959544,1.564812,1.486571,0,0,8.772343,2.730166,1.394732,0,1.394732,7.001013,50.00713,0.119714,1.635228,2.367635,0,5.68971
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.065486,61.53455,36.65949,1.300471,1.300471,0,-1,0,1.300471,235.7213,0,0,0,3.065486,1.368916,1.300471,0,0,7.37761,3.985425,1.696569,0,1.696569,8.610519,61.50359,0.1192572,1.430518,2.452389,0,7.050911
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.339768,69.94336,41.17619,1.76317,1.76317,0,-1,0,1.76317,189.4184,0,0,0,3.339768,1.855968,1.76317,0,0,5.681041,5.512338,1.4838,0,1.4838,10.01818,71.55826,0.1188604,1.939487,2.671815,0,8.852106
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.414291,75.86231,45.13887,0.6828437,0.6828437,0,-1,0,0.6828437,500.0106,0,0,0,3.414291,0.7187828,0.6828437,0,0,4.19724,6.847758,2.695508,0,2.695508,12.57536,89.82382,0.1181465,0.7511281,2.731433,0,10.26205
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.313192,79.20163,48.62265,1.691471,1.691471,0,-1,0,1.691471,195.8763,0.03096396,0,0,3.313192,1.780496,1.691471,0,0,1.501732,9.273715,1.501732,0,1.501732,14.00003,100,0.1177524,1.860619,2.650554,0,12.58691
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.046226,80.24034,51.89985,1.882754,1.882754,0,-1,0,1.882754,161.7962,1.064379,0,0,3.046226,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1177524,2.07103,2.43698,0,13.6715
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.6378,78.16624,54.01265,0.907548,0.907548,0,-1,0,0.907548,290.6513,1.682486,0,0,2.6378,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1177524,0.9983028,2.11024,0,13.26307
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.078241,73.27675,54.9329,0,0,0,-1,0,0,0,2.078241,0,0,2.078241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177524,0,1.662593,0,12.70352
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.34638,67.20478,55.83435,0,0,0,-1,0,0,0,1.34638,0,0,1.34638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177524,0,1.077104,0,11.97165
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4640461,58.78749,55.09253,0,0,0,-1,0,0,0,0.4640461,0,0,0.4640461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177524,0,0.3712369,0,11.08932
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1461719,53.65326,52.52899,1.870142,1.870142,0,-1,0,1.870142,7.816088,0,2.220446E-16,0,0.1461719,1.968571,1.870142,0,0,0,10.62527,0,1.822399,-1.822399,12.07905,86.27876,0.1177524,2.057156,0.1169376,0,10.77145
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,49.99363,49.99363,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.024887,8.802876,0,1.620067,-1.620067,10.37135,74.08092,0.1177524,1.69297,0,0,8.802876
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,47.64607,47.64607,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.824962,7.182809,0,1.816486,-1.816486,8.456607,60.40421,0.1177524,1.898228,0,0,7.182809
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,45.27034,45.27034,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.843279,5.366323,0,1.444988,-1.444988,6.933455,49.52458,0.1177524,1.510013,0,0,5.366323
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,42.78193,42.78193,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.448822,3.921335,0,0.2946837,-0.2946837,6.622831,47.30584,0.1177524,0.3079445,0,0,3.921335
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,40.80059,40.80059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.776248,3.626651,0,0,0,6.622831,47.30584,0.1177524,0,0,0,3.626651
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,39.24181,39.24181,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.776248,3.626651,0,0.4361157,-0.4361157,6.163125,44.02224,0.1177524,0.4557408,0,0,3.626651
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,37.66425,37.66425,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.26082,3.190535,0,0.3678966,-0.3678966,5.775328,41.25226,0.1177524,0.3844519,0,0,3.190535
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,36.20876,36.20876,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.669595,2.822639,0,0.1957897,-0.1957897,5.568948,39.77812,0.1177524,0.2046003,0,0,2.822639
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,34.99742,34.99742,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.887139,2.626849,0,0.1389138,-0.1389138,5.42252,38.73221,0.1177524,0.1451649,0,0,2.626849
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01361964,33.92544,33.83303,0.2954662,0.2954662,0,-1,0,0.2954662,4.609545,0,5.551115E-17,0,0.01361964,0.311017,0.2954662,0,0,9.041488,2.487935,0,0.2973974,-0.2973974,5.109035,36.49304,0.1177524,0.3250128,0.01089572,0,2.501555
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07320688,33.24783,32.75315,0.8961247,0.8961247,0,0,0,0.8961247,8.169273,0,1.110223E-16,0,0.07320688,0.9432891,0.8961247,0,0,9.371929,2.190538,0,0.8700823,-0.8700823,4.191888,29.942,0.1177524,0.9857371,0.0585655,0,2.263745
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7694604,37.11917,31.79535,0.3094262,0.3094262,0,0,0,0.3094262,248.6733,0,0,0,0.7694604,0.3257118,0.3094262,0,0,10.33869,1.320456,0.4437485,0,0.4437485,4.612865,32.94897,0.1176364,0.3403689,0.6155683,0,2.089916
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.764997,43.52972,30.81876,0.0941382,0.0941382,0,0,0,0.0941382,1874.899,0,0,0,1.764997,0.09909284,0.0941382,0,0,9.894938,1.719829,1.665904,0,1.665904,6.19328,44.23763,0.1172032,0.103552,1.411997,0,3.484826
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.548535,51.9464,32.56535,0.1473635,0.1473635,0,0,0,0.1473635,1729.421,0,0,0,2.548535,0.1551194,0.1473635,0,0,8.229034,3.219143,2.393415,0,2.393415,8.463874,60.45612,0.1165863,0.1620998,2.038828,0,5.767678
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.061766,61.78179,36.89425,0,0,0,-1,0,0,0,0,0,0,3.061766,0,0,0,0,5.835619,5.373217,3.061766,0,3.061766,11.36852,81.20354,0.1158066,0,2.449413,0,8.434982
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.335042,70.22429,41.43912,0,0,0,-1,0,0,0,0.5611882,0,0,3.335042,0,0,0,0,2.773854,8.128806,2.773854,0,2.773854,14.00003,100,0.1151092,0,2.668034,0,11.46385
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.4093,76.14581,45.4018,1.303264,1.303264,0,-1,0,1.303264,261.597,2.037443,0,0,3.4093,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1151092,1.433591,2.72744,0,14.03457
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.308872,79.45621,48.85741,2.114589,2.114589,0,-1,0,2.114589,156.4782,1.082989,0,0,3.308872,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1151092,2.326048,2.647098,0,13.93415
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.041548,80.52118,52.16277,1.706873,1.706873,0,-1,0,1.706873,178.1941,1.244839,0,0,3.041548,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1151092,1.877561,2.433239,0,13.66682
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.634179,78.41332,54.24741,4.136879,3.33,0,-1,0,3.33,79.10447,4.440892E-16,0.8068795,1.220567,2.634179,3.505263,3.33,0,0,0,10.62527,0,0.8710845,-0.8710845,13.08182,93.44141,0.1151092,4.550568,2.107343,0,13.25945
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.075556,73.48837,55.13948,0,0,0,-1,0,0,0,1.107684,0,0,2.075556,0,0,0,0,0.9678716,9.754189,0.9678716,0,0.9678716,14.00003,100,0.1148678,0,1.660444,0,11.82975
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.344064,67.40836,56.04094,0.6808357,0.6808357,0,-1,0,0.6808357,197.4139,0.6273952,0,0,1.344064,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1148678,0.7489192,1.075251,0,11.96934
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4663306,59.01813,55.29911,0,0,0,-1,0,0,0,0.4663306,0,0,0.4663306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148678,0,0.3730645,0,11.09161
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04805487,53.16032,52.79192,0.5391583,0.5391583,0,-1,0,0.5391583,8.912943,0,1.110223E-16,0,0.04805487,0.5675351,0.5391583,0,0,0,10.62527,0,0.5194802,-0.5194802,13.45245,96.08872,0.1148678,0.5930741,0.0384439,0,10.67333
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,50.22839,50.22839,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5772002,10.10579,0,2.274851,-2.274851,11.05454,78.96087,0.1148678,2.37722,0,0,10.10579
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,47.909,47.909,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.104813,7.830943,0,0.8501382,-0.8501382,10.15842,72.55999,0.1148678,0.8883945,0,0,7.830943
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,45.53326,45.53326,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.049411,6.980804,0,1.292825,-1.292825,8.795663,62.82603,0.1148678,1.351002,0,0,6.980804
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,43.04485,43.04485,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.485883,5.68798,0,0.4996513,-0.4996513,8.268984,59.06405,0.1148678,0.5221356,0,0,5.68798
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,41.06351,41.06351,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.041051,5.188328,0,0.1619439,-0.1619439,8.09828,57.84474,0.1148678,0.1692314,0,0,5.188328
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,39.50473,39.50473,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.220989,5.026384,0,0.3554563,-0.3554563,7.723596,55.16843,0.1148678,0.3714518,0,0,5.026384
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,37.92717,37.92717,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.61594,4.670928,0,0.03667432,-0.03667432,7.684938,54.8923,0.1148678,0.03832467,0,0,4.670928
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,36.44352,36.44352,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.656689,4.634254,0,0.4015162,-0.4015162,7.261703,51.8692,0.1148678,0.4195844,0,0,4.634254
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,35.23217,35.23217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.102818,4.232738,0,0,0,7.261703,51.8692,0.1148678,0,0,0,4.232738
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02242622,34.22022,34.06778,0.4331598,0.4331598,0,-1,0,0.4331598,5.177354,0,0,0,0.02242622,0.4559577,0.4331598,0,0,7.102818,4.232738,0,0.4335315,-0.4335315,6.80472,48.60505,0.1148678,0.4764758,0.01794097,0,4.255164
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07072592,33.46645,32.98791,0.3909985,0.3909985,0,0,0,0.3909985,18.08854,0,0,0,0.07072592,0.4115774,0.3909985,0,0,7.58452,3.799206,0,0.3408515,-0.3408515,6.445432,46.0387,0.1148678,0.4300984,0.05658073,0,3.869932
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7668692,37.37246,32.05827,0.6241645,0.6241645,0,0,0,0.6241645,122.8633,0,0,0,0.7668692,0.6570152,0.6241645,0,0,7.963244,3.458355,0.109854,0,0.109854,6.549648,46.78311,0.1148404,0.6865809,0.6134954,0,4.225224
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.762206,43.76319,31.05352,0.09484275,0.09484275,0,0,0,0.09484275,1858.029,0,0,0,1.762206,0.09983448,0.09484275,0,0,7.85339,3.557223,1.662372,0,1.662372,8.126713,58.04783,0.1144284,0.104327,1.409765,0,5.319429
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.544894,52.21617,32.82827,1.817489,1.817489,0,0,0,1.817489,140.0225,0,0,0,2.544894,1.913147,1.817489,0,0,6.191018,5.053358,0.6317474,0,0.6317474,8.726041,62.32874,0.1142726,1.999238,2.035915,0,7.598252
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.057521,62.05797,37.15717,1.152286,1.152286,0,-1,0,1.152286,265.3439,0,0,0,3.057521,1.212933,1.152286,0,0,5.559271,5.621931,1.844588,0,1.844588,10.47597,74.82822,0.11382,1.267515,2.446017,0,8.679452
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.330904,70.47607,41.67388,1.645738,1.645738,0,-1,0,1.645738,202.3958,0,0,0,3.330904,1.732356,1.645738,0,0,3.714683,7.28206,1.598549,0,1.598549,11.99249,85.66045,0.1134308,1.810312,2.664723,0,10.61296
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.404899,76.39964,45.63656,4.259197,3.33,0,-1,0,3.33,102.2492,0,0.929197,1.355117,3.404899,3.505263,3.33,0,0,2.116134,8.720754,0,0.1003641,-0.1003641,11.88669,84.90479,0.1134308,4.685117,2.723919,0,12.12565
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.304445,79.70958,49.09217,1.307254,1.307254,0,-1,0,1.307254,252.7775,0,0,0,3.304445,1.376057,1.307254,0,0,2.227649,8.62039,1.928388,0,1.928388,13.71612,97.97211,0.1129647,1.437979,2.643556,0,11.92483
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.037339,80.77158,52.39753,4.049311,3.33,0,-1,0,3.33,91.21138,0,0.719311,1.124242,3.037339,3.505263,3.33,0,0,0.2992616,10.35594,0,0.4679242,-0.4679242,13.22289,94.44901,0.1129647,4.454242,2.429871,0,13.39328
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.630904,78.62979,54.45399,0.904617,0.904617,0,-1,0,0.904617,290.8307,0.8594985,0,0,2.630904,0.9522284,0.904617,0,0,0.8191773,9.888015,0.8191773,0,0.8191773,14.00003,100,0.1127678,0.9950787,2.104723,0,12.51892
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.072541,73.70749,55.35545,0.3534806,0.3534806,0,-1,0,0.3534806,586.3239,1.700456,0,0,2.072541,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1127678,0.3888286,1.658033,0,12.69781
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.341447,67.61935,56.25692,0.6582584,0.6582584,0,-1,0,0.6582584,203.7873,0.6485433,0,0,1.341447,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1127678,0.7240843,1.073158,0,11.96672
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5615379,60.08257,55.57143,0.7055518,0.7055518,0,-1,0,0.7055518,79.58848,1.110223E-16,0,0,0.5615379,0.7426861,0.7055518,0,0,0,10.62527,0,0.1811481,-0.1811481,13.80908,98.63609,0.1127678,0.776107,0.4492303,0,11.18681
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04720128,53.37025,53.0079,2.320766,2.320766,0,-1,0,2.320766,2.033866,0,0,0,0.04720128,2.442912,2.320766,0,0,0.2012757,10.44413,0,2.395711,-2.395711,11.28378,80.59827,0.1127678,2.552843,0.03776102,0,10.49133
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,50.47253,50.47253,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.863177,8.048415,0,1.554297,-1.554297,9.645408,68.89563,0.1127678,1.62424,0,0,8.048415
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,48.11558,48.11558,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.590173,6.494118,0,2.505404,-2.505404,7.004479,50.03189,0.1127678,2.618147,0,0,6.494118
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,45.76802,45.76802,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.373956,3.988714,0,1.331431,-1.331431,5.601028,40.00726,0.1127678,1.391345,0,0,3.988714
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,43.289,43.289,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.853323,2.657283,0,0.1649652,-0.1649652,5.427139,38.76521,0.1127678,0.1723886,0,0,2.657283
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,41.27949,41.27949,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.036618,2.492318,0,0.7932192,-0.7932192,4.591013,32.79288,0.1127678,0.828914,0,0,2.492318
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,39.72071,39.72071,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.917973,1.699099,0,0.2871521,-0.2871521,4.288328,30.63085,0.1127678,0.300074,0,0,1.699099
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,38.13376,38.13376,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.23703,1.411947,0,0.3049304,-0.3049304,3.966903,28.33496,0.1127678,0.3186523,0,0,1.411947
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,36.65949,36.65949,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.57584,1.107016,0,0.5374486,-0.5374486,3.400383,24.2884,0.1127678,0.5616338,0,0,1.107016
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,35.46693,35.46693,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.17301,0.5695676,0,0.1879238,-0.1879238,3.202293,22.87348,0.1127678,0.1963804,0,0,0.5695676
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.0263493,34.46313,34.28376,0.4864968,0.3875934,0,-1,0,0.3875934,6.798181,0,0.09890344,0.1675786,0.0263493,0.407993,0.3875934,0,0,11.38181,0.3816437,0,0.3816437,-0.3816437,2.800006,20,0.1127678,0.5351465,0.02107944,0,0.407993
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06823476,33.68497,33.22266,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,75.215,0,0,0,0.06823476,0,0,3.505263,3.33,11.80586,0,3.398235,0,3.398235,6.023854,43.02744,0.1134614,0.09979159,0.05458781,5,0.06823476
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.764653,37.57985,32.27425,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,268.0262,0,0,0,0.764653,0,0,3.505263,3.33,8.407625,3.058411,4.094653,0,4.094653,9.908383,70.77402,0.1141021,0.3138194,0.6117224,5,3.823064
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.759173,44.0356,31.32583,2.008559,2.008559,4.434668,0,1.375664,2.008559,87.58384,0,0,0,1.759173,0,0,2.42611,2.304804,4.312973,6.743599,4.063977,0,4.063977,13.76381,98.31274,0.1151449,2.209414,1.407338,5,8.502771
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.541741,52.4579,33.06303,0,0,0,0,0,0,0,2.292746,0,0,2.541741,0,0,0,0,0.2489955,10.40118,0.2489955,0,0.2489955,14.00003,100,0.1150854,0,2.033393,0,12.94292
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.053827,62.30553,37.39193,1.141356,1.141356,0,-1,0,1.141356,267.5612,1.852399,0,0,3.053827,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1150854,1.255492,2.443062,0,13.6791
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.326109,70.75636,41.93681,0.8727899,0.8727899,0,-1,0,0.8727899,381.0893,2.407383,0,0,3.326109,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1150854,0.9600688,2.660887,0,13.95138
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.400422,76.65265,45.87132,0.5170322,0.5170322,0,-1,0,0.5170322,657.6809,2.856178,0,0,3.400422,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1150854,0.5687354,2.720338,0,14.0257
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.299689,79.9713,49.33631,1.347157,1.347157,0,-1,0,1.347157,244.9373,1.881629,0,0,3.299689,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1150854,1.481872,2.639751,0,13.92496
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.033596,80.99152,52.60411,1.894987,1.894987,0,-1,0,1.894987,160.0854,1.038873,0,0,3.033596,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1150854,2.084485,2.426877,0,13.65887
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.627287,78.85393,54.66997,0.8260506,0.8260506,0,-1,0,0.8260506,318.054,1.75776,0,0,2.627287,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1150854,0.9086556,2.10183,0,13.25256
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.069328,73.92457,55.57143,0.6840205,0.6840205,0,-1,0,0.6840205,302.5242,1.349306,0,0,2.069328,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1150854,0.7524226,1.655462,0,12.6946
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.33869,67.81882,56.4635,1.380805,1.380805,0,-1,0,1.380805,96.94994,0,0,0,1.33869,1.45348,1.380805,0,0,0,10.62527,0,0.1147894,-0.1147894,13.87903,99.13573,0.1150854,1.518886,1.070952,0,11.96396
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4614143,59.41142,55.72168,0,0,0,-1,0,0,0,0.3338705,0,0,0.4614143,0,0,0,0,0.1275438,10.51048,0.1275438,0,0.1275438,14.00003,100,0.115055,0,0.3691315,0,10.9719
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04845903,53.58703,53.21448,1.910333,1.910333,0,-1,0,1.910333,2.53668,0,0,0,0.04845903,2.010876,1.910333,0,0,0,10.62527,0,1.962417,-1.962417,11.93146,85.22453,0.115055,2.101366,0.03876722,0,10.67373
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,50.67912,50.67912,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.180464,8.662857,0,2.322412,-2.322412,9.483421,67.73859,0.115055,2.42692,0,0,8.662857
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,48.33156,48.33156,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.760921,6.340445,0,1.746757,-1.746757,7.642179,54.58688,0.115055,1.825361,0,0,6.340445
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,45.984,45.984,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.701762,4.593688,0,2.4784,-2.4784,5.029716,35.92647,0.115055,2.589928,0,0,4.593688
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,43.49558,43.49558,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.45554,2.115288,0,0.4190304,-0.4190304,4.588018,32.7715,0.115055,0.4378867,0,0,2.115288
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,41.48607,41.48607,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.921129,1.696258,0,0.1653039,-0.1653039,4.413773,31.52689,0.115055,0.1727426,0,0,1.696258
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,39.9273,39.9273,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.1048,1.530954,0,0.2591932,-0.2591932,4.140559,29.57537,0.115055,0.2708569,0,0,1.530954
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,38.32156,38.32156,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39279,1.271761,0,0.1857564,-0.1857564,3.944755,28.17677,0.115055,0.1941154,0,0,1.271761
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,36.83791,36.83791,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59919,1.086005,0,0.1792679,-0.1792679,3.75579,26.82702,0.115055,0.187335,0,0,1.086005
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,35.65474,35.65474,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79838,0.9067366,0,0.6335584,-0.6335584,3.087961,22.05682,0.115055,0.6620685,0,0,0.9067366
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01622615,34.5727,34.46218,0.01335405,0.01335405,0,-1,0,0.01335405,121.5074,0,0,0,0.01622615,0.0140569,0.01335405,0,0,11.50233,0.2731782,0.002169258,0,0.002169258,3.090019,22.07152,0.1150545,0.01468946,0.01298092,0,0.2894044
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06575035,33.8564,33.41047,0.06615604,0.06615604,0,0,0,0.06615604,99.38676,0,0,0,0.06575035,0.06963794,0.06615604,0,0,11.50016,0.2751305,0,0.003887591,-0.003887591,3.085921,22.04225,0.1150545,0.07277165,0.05260028,0,0.3408809
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6481752,36.96114,32.48083,0.3062466,0.3062466,0,0,0,0.3062466,211.6514,0,0,0,0.6481752,0.3223649,0.3062466,0,0,11.50448,0.2712429,0.3258103,0,0.3258103,3.395012,24.25003,0.1149768,0.3368713,0.5185401,0,0.9194182
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.095347,46.92544,31.50425,0.1762661,0.1762661,0,0,0,0.1762661,1188.741,0,0,0,2.095347,0.1855433,0.1762661,0,0,11.17867,0.5644723,1.909804,0,1.909804,5.20681,37.19143,0.1145234,0.1938927,1.676278,0,2.659819
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.538932,52.68111,33.279,1.024785,1.024785,0,0,0,1.024785,247.7527,0,0,0,2.538932,1.078721,1.024785,0,0,9.268866,2.283296,1.460211,0,1.460211,6.592089,47.08625,0.1141791,1.127263,2.031146,0,4.822228
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.04996,62.56279,37.63607,0,0,0,-1,0,0,0,0,0,0,3.04996,0,0,0,0,7.808654,3.597486,3.04996,0,3.04996,9.485535,67.75368,0.1134667,0,2.439968,0,6.647446
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.321688,71.01704,42.18095,1.0532,1.0532,0,-1,0,1.0532,315.3901,0,0,0,3.321688,1.108631,1.0532,0,0,4.758693,6.34245,2.213057,0,2.213057,11.58502,82.75002,0.1129553,1.15852,2.657351,0,9.664138
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.395646,76.91441,46.11546,0.3849587,0.3849587,0,-1,0,0.3849587,882.0806,0.4447898,0,0,3.395646,0.4052197,0.3849587,0,0,2.545637,8.334201,2.545637,0,2.545637,14.00003,100,0.1123727,0.4234546,2.716517,0,11.72985
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.29504,80.22208,49.57107,0.6558921,0.6558921,0,-1,0,0.6558921,502.3753,2.604627,0,0,3.29504,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1123727,0.7214813,2.636032,0,13.92031
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.028901,81.24822,52.84826,0,0,0,-1,0,0,0,3.028901,0,0,3.028901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1123727,0,2.423121,0,13.65418
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.622637,79.12402,54.9329,1.108168,1.108168,0,-1,0,1.108168,236.6642,1.456144,0,0,2.622637,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1123727,1.218984,2.098109,0,13.24791
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.065262,74.18725,55.83435,2.305321,2.305321,0,-1,0,2.305321,89.58675,0,0,0,2.065262,2.426653,2.305321,0,0,0,10.62527,0,0.3613913,-0.3613913,13.61909,97.27901,0.1123727,2.535852,1.652209,0,12.69054
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.696868,71.45783,56.67948,0.3005601,0.3005601,0,-1,0,0.3005601,564.5687,0.9789434,0,0,1.696868,0.3163791,0.3005601,0,0,0.4015459,10.26388,0.4015459,0,0.4015459,14.00003,100,0.1122814,0.3306161,1.357495,0,11.96075
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4584419,59.66638,55.99399,0.7998141,0.7998141,0,-1,0,0.7998141,57.31856,0,1.110223E-16,0,0.4584419,0.8419096,0.7998141,0,0,0,10.62527,0,0.3834676,-0.3834676,13.59582,97.11279,0.1122814,0.8797955,0.3667535,0,11.08372
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06949416,53.99435,53.45863,1.986451,1.986451,0,-1,0,1.986451,3.498408,0,0,0,0.06949416,2.091001,1.986451,0,0,0.4260751,10.24181,0,2.021507,-2.021507,11.46496,81.89243,0.1122814,2.185096,0.05559533,0,10.3113
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,50.89509,50.89509,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.672194,8.2203,0,1.332133,-1.332133,10.06077,71.8625,0.1122814,1.392079,0,0,8.2203
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,48.56631,48.56631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.152342,6.888166,0,0,0,10.06077,71.8625,0.1122814,0,0,0,6.888166
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,46.19058,46.19058,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.152342,6.888166,0,2.385103,-2.385103,7.546651,53.90454,0.1122814,2.492433,0,0,6.888166
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,43.68339,43.68339,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.802456,4.503064,0,0.00919476,-0.00919476,7.536959,53.83532,0.1122814,0.009608524,0,0,4.503064
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,41.67388,41.67388,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.812673,4.493869,0,0.09850373,-0.09850373,7.433127,53.09366,0.1122814,0.1029364,0,0,4.493869
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,40.1151,40.1151,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.922122,4.395365,0,0.1868053,-0.1868053,7.236217,51.68716,0.1122814,0.1952115,0,0,4.395365
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,38.52815,38.52815,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.129683,4.20856,0,0.5409523,-0.5409523,6.666003,47.61422,0.1122814,0.5652951,0,0,4.20856
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,37.05388,37.05388,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.730741,3.667608,0,0.427218,-0.427218,6.215676,44.3976,0.1122814,0.4464428,0,0,3.667608
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,35.84254,35.84254,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.205427,3.24039,0,0.9848234,-0.9848234,5.177581,36.98265,0.1122814,1.02914,0,0,3.24039
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007270023,34.69954,34.64998,0.5160757,0.5160757,0,-1,0,0.5160757,1.408713,0,0,0,0.007270023,0.5432376,0.5160757,0,0,9.299676,2.255566,0,0.5359676,-0.5359676,4.612621,32.94723,0.1122814,0.5676833,0.005816019,0,2.262836
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06324987,34.04653,33.61705,0,0,0,0,0,0,0,0,0,0,0.06324987,0,0,0,0,9.895195,1.719598,0.06324987,0,0.06324987,4.672626,33.37583,0.112267,0,0.0505999,0,1.782848
