Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7609104,37.96071,32.66864,0.5696997,0.5696997,0,0,0,0.5696997,133.5634,0,0,0,0.7609104,0.5996839,0.5696997,0,0,9.831945,1.776523,0.1612265,0,0.1612265,4.825579,34.46835,0.1122304,0.6266697,0.6087283,0,2.537434
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.754945,44.43142,31.72022,1.196597,1.196597,0,0,0,1.196597,146.6613,0,0,0,1.754945,1.259576,1.196597,0,0,9.670719,1.921627,0.4953689,0,0.4953689,5.295527,37.82512,0.112118,1.316257,1.403956,0,3.676572
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.536323,52.8953,33.48559,1.23646,1.23646,0,0,0,1.23646,205.1278,0,0,0,2.536323,1.301536,1.23646,0,0,9.17535,2.367459,1.234786,0,1.234786,6.466948,46.19239,0.1118388,1.360106,2.029058,0,4.903782
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.046277,62.81052,37.87083,1.472081,1.472081,0,-1,0,1.472081,206.9368,0,0,0,3.046277,1.549559,1.472081,0,0,7.940564,3.478767,1.496718,0,1.496718,7.886859,56.33459,0.1115023,1.619289,2.437021,0,6.525043
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.317431,71.26766,42.41571,1.437817,1.437817,0,-1,0,1.437817,230.727,0,0,0,3.317431,1.513491,1.437817,0,0,6.443846,4.825813,1.80394,0,1.80394,9.598227,68.55862,0.1110994,1.581598,2.653945,0,8.143244
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.390346,77.19453,46.37839,1.541017,1.541017,0,-1,0,1.541017,220.0071,0,0,0,3.390346,1.622123,1.541017,0,0,4.639905,6.449359,1.768223,0,1.768223,11.27571,80.54063,0.1107073,1.695119,2.712277,0,9.839705
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.289618,80.5004,49.834,0,0,0,-1,0,0,0,0.4179354,0,0,3.289618,0,0,0,0,2.871682,8.04076,2.871682,0,2.871682,14.00003,100,0.1100764,0,2.631694,0,11.33038
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.023657,81.52243,53.11119,0.9230378,0.9230378,0,-1,0,0.9230378,327.5767,2.052038,0,0,3.023657,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1100764,1.015342,2.418925,0,13.64893
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.617813,79.39216,55.19582,0.7970091,0.7970091,0,-1,0,0.7970091,328.4546,1.778856,0,0,2.617813,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1100764,0.87671,2.094251,0,13.24309
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.060997,74.44785,56.09728,0.9842688,0.9842688,0,-1,0,0.9842688,209.3937,1.024924,0,0,2.060997,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1100764,1.082696,1.648797,0,12.68627
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.331954,68.27793,56.94241,2.473197,2.473197,0,-1,0,2.473197,53.85557,0,4.440892E-16,0,1.331954,2.603366,2.473197,0,0,0,10.62527,0,1.271411,-1.271411,12.65984,90.42727,0.1100764,2.720517,1.065564,0,11.95723
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5802541,60.88805,56.20058,0,0,0,-1,0,0,0,0,0,0,0.5802541,0,0,0,0,1.412679,9.353863,0.5802541,0,0.5802541,13.21032,94.35925,0.1099498,0,0.4642033,0,9.934117
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03895892,53.99371,53.69338,1.463346,1.463346,0,-1,0,1.463346,2.662318,0,2.220446E-16,0,0.03895892,1.540364,1.463346,0,0,0.832425,9.876092,0,1.501405,-1.501405,11.6277,83.05484,0.1099498,1.60968,0.03116713,0,9.915051
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.500653,8.374686,0,0,0,11.6277,83.05484,0.1099498,0,0,0,8.374686
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,48.78229,48.78229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.500653,8.374686,0,0,0,11.6277,83.05484,0.1099498,0,0,0,8.374686
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,46.40656,46.40656,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.500653,8.374686,0,1.374124,-1.374124,10.17925,72.70876,0.1099498,1.43596,0,0,8.374686
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,43.91814,43.91814,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,4.027458,7.000562,0,0.05253534,-0.05253534,10.12387,72.3132,0.1099498,0.05489943,0,0,7.000562
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,41.90863,41.90863,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.08583,6.948027,0,0.8228893,-0.8228893,9.256468,66.11749,0.1099498,0.8599194,0,0,6.948027
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,40.33107,40.33107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000152,6.125138,0,0,0,9.256468,66.11749,0.1099498,0,0,0,6.125138
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,38.74412,38.74412,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,5.000152,6.125138,0,0.1546513,-0.1546513,9.093451,64.95309,0.1099498,0.1616106,0,0,6.125138
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,37.24168,37.24168,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.171987,5.970486,0,0.2558053,-0.2558053,8.823809,63.02708,0.1099498,0.2673165,0,0,5.970486
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,36.02095,36.02095,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.456214,5.714681,0,0.1390183,-0.1390183,8.67727,61.98038,0.1099498,0.1452742,0,0,5.714681
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,34.83778,34.83778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.61068,5.575663,0,0,0,8.67727,61.98038,0.1099498,0,0,0,5.575663
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06075573,34.18958,33.77669,0.5168804,0.5168804,0,0,0,0.5168804,11.75431,0,1.110223E-16,0,0.06075573,0.5440846,0.5168804,0,0,5.61068,5.575663,0,0.4833289,-0.4833289,8.167797,58.34129,0.1099498,0.5685684,0.04860459,0,5.636418
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7593401,38.14357,32.85644,0.3814449,0.3814449,0,0,0,0.3814449,199.0694,0,0,0,0.7593401,0.401521,0.3814449,0,0,6.147712,5.092334,0.3578191,0,0.3578191,8.507254,60.76598,0.1098718,0.4195894,0.6074721,0,5.851674
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.113729,47.51435,31.89864,1.52003,1.52003,0,0,0,1.52003,139.0583,0,0,0,2.113729,1.600032,1.52003,0,0,5.789892,5.414371,0.5136967,0,0.5136967,8.994589,64.24694,0.1097601,1.672034,1.690983,0,7.5281
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.533627,53.11953,33.70156,1.212856,1.212856,0,0,0,1.212856,208.8976,0,0,0,2.533627,1.27669,1.212856,0,0,5.276196,5.876698,1.256937,0,1.256937,10.18702,72.76431,0.1094878,1.334141,2.026901,0,8.410325
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.042953,63.0391,38.08681,2.335875,2.335875,0,-1,0,2.335875,130.2704,0,0,0,3.042953,2.458816,2.335875,0,0,4.019259,7.007941,0.584137,0,0.584137,10.74119,76.7226,0.1093617,2.569462,2.434362,0,10.05089
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.312505,71.54667,42.67863,0,0,0,-1,0,0,0,0,0,0,3.312505,0,0,0,0,3.435122,7.533664,3.312505,0,3.312505,13.8837,99.16911,0.108652,0,2.650004,0,10.84617
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.384298,77.50258,46.66948,0.7501366,0.7501366,0,-1,0,0.7501366,451.1577,2.472064,0,0,3.384298,0.7896174,0.7501366,0,0,0.1226168,10.51492,0.1226168,0,0.1226168,14.00003,100,0.1086259,0.8251502,2.707439,0,13.89922
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.283421,80.80621,50.12509,0.5839296,0.5839296,0,-1,0,0.5839296,562.2974,2.668758,0,0,3.283421,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1086259,0.6423225,2.626737,0,13.9087
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.018266,81.79491,53.37411,1.542954,1.542954,0,-1,0,1.542954,195.6161,1.394104,0,0,3.018266,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1086259,1.697249,2.414613,0,13.64354
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.612816,79.65832,55.45875,1.345078,1.345078,0,-1,0,1.345078,194.2501,1.196944,0,0,2.612816,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1086259,1.479586,2.090253,0,13.23809
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.595112,80.56424,56.36021,2.193149,2.193149,0,-1,0,2.193149,118.3281,0.2865341,0,0,2.595112,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1086259,2.412464,2.076089,0,13.22039
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.32806,68.52808,57.20533,1.260973,1.260973,0,-1,0,1.260973,105.3202,0.0007193629,0,0,1.32806,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1086259,1.387071,1.062448,0,11.95333
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4631101,60.18659,56.4635,1.183568,1.183568,0,-1,0,1.183568,39.12831,0,2.220446E-16,0,0.4631101,1.245861,1.183568,0,0,0,10.62527,0,0.7827508,-0.7827508,13.17494,94.1065,0.1086259,1.301925,0.3704881,0,11.08838
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04270768,54.28618,53.95631,2.82032,2.82032,0,-1,0,2.82032,1.514285,0,4.440892E-16,0,0.04270768,2.968758,2.82032,0,0,0.8697231,9.842524,0,2.92605,-2.92605,10.09061,72.07563,0.1086259,3.102352,0.03416615,0,9.885231
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,51.42094,51.42094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.12089,6.916473,0,0,0,10.09061,72.07563,0.1086259,0,0,0,6.916473
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,49.01704,49.01704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.12089,6.916473,0,0,0,10.09061,72.07563,0.1086259,0,0,0,6.916473
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,46.64131,46.64131,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.12089,6.916473,0,0.134105,-0.134105,9.949249,71.06593,0.1086259,0.1401398,0,0,6.916473
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,44.1529,44.1529,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.269896,6.782368,0,0.1288717,-0.1288717,9.813407,70.09562,0.1086259,0.1346709,0,0,6.782368
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,42.12461,42.12461,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.413086,6.653496,0,0.1498871,-0.1498871,9.655412,68.96709,0.1086259,0.156632,0,0,6.653496
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,40.56583,40.56583,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.579628,6.503609,0,0.07815802,-0.07815802,9.573026,68.37862,0.1086259,0.08167513,0,0,6.503609
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,38.95071,38.95071,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.66647,6.425451,0,0.4814812,-0.4814812,9.0655,64.75344,0.1086259,0.5031478,0,0,6.425451
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,37.4201,37.4201,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.201449,5.94397,0,0.05867748,-0.05867748,9.003649,64.31165,0.1086259,0.06131797,0,0,5.94397
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,36.20876,36.20876,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.266646,5.885293,0,0.4603569,-0.4603569,8.51839,60.84552,0.1086259,0.481073,0,0,5.885293
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,35.0162,35.0162,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.778154,5.424936,0,0.3446394,-0.3446394,8.155108,58.25066,0.1086259,0.3601481,0,0,5.424936
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05353505,34.32862,33.96449,0.2703911,0.2703911,0,0,0,0.2703911,19.79912,0,0,0,0.05353505,0.2846222,0.2703911,0,0,6.161087,5.080297,0,0.2310872,-0.2310872,7.911521,56.51075,0.1086259,0.2974302,0.04282804,0,5.133832
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9840958,39.96488,33.03486,0.1827818,0.1827818,0,0,0,0.1827818,538.3992,0,0,0,0.9840958,0.1924019,0.1827818,0,0,6.41785,4.849209,0.7916939,0,0.7916939,8.662588,61.8755,0.1084578,0.20106,0.7872766,0,5.833305
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.614402,43.72746,32.08644,2.999235,2.999235,0,0,0,2.999235,53.82712,0,0,0,1.614402,3.157089,2.999235,0,0,5.626156,5.561734,0,1.542688,-1.542688,7.036452,50.26027,0.1084578,3.299158,1.291522,0,7.176136
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.531544,53.30605,33.87998,1.071181,1.071181,0,0,0,1.071181,236.3321,0,0,0,2.531544,1.127559,1.071181,0,0,7.340253,4.019046,1.403985,0,1.403985,8.368389,59.77409,0.1081608,1.178299,2.025235,0,6.55059
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.240381,65.32321,38.32156,0.7961396,0.7961396,0,-1,0,0.7961396,407.0116,0,0,0,3.240381,0.8380417,0.7961396,0,0,5.936268,5.282633,2.402339,0,2.402339,10.64745,76.05305,0.1076565,0.8757536,2.592304,0,8.523013
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.306905,71.85401,42.96973,3.094716,3.094716,0,-1,0,3.094716,106.8565,0,0,0.07418734,3.306905,3.257596,3.094716,0,0,3.533929,7.444738,0.0493098,0,0.0493098,10.69423,76.38719,0.1076462,3.404187,2.645524,0,10.75164
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.147926,88.01564,46.97936,2.295979,2.295979,0,-1,0,2.295979,180.6605,0,0,0,4.147926,2.41682,2.295979,0,0,3.484619,7.489117,1.731107,0,1.731107,12.3365,88.11768,0.1072857,2.525577,3.318341,0,11.63704
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.443125,83.23241,50.44436,1.032733,1.032733,0,-1,0,1.032733,333.3993,0.6025248,0,0,3.443125,1.087088,1.032733,0,0,1.753513,9.047112,1.753513,0,1.753513,14.00003,100,0.1069231,1.136007,2.7545,0,12.49024
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.339442,86.26974,53.69338,0.8531423,0.8531423,0,-1,0,0.8531423,391.4285,2.441398,0,0,3.339442,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1069231,0.9384565,2.671554,0,13.96472
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.606611,79.97994,55.77802,0.07723486,0.07723486,0,-1,0,0.07723486,3374.916,2.525311,0,0,2.606611,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1069231,0.08495834,2.085289,0,13.23189
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.151796,66.34727,56.67948,0.2162543,0.2162543,0,-1,0,0.2162543,532.6118,0.9241599,0,0,1.151796,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1069231,0.2378798,0.9214368,0,11.77707
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8461661,64.53651,57.5246,0.763452,0.763452,0,-1,0,0.763452,110.8342,0.04253241,0,0,0.8461661,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1069231,0.8397972,0.6769329,0,11.47144
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5016208,60.83349,56.78277,0.7338735,0.7338735,0,-1,0,0.7338735,68.35249,0,0,0,0.5016208,0.7724985,0.7338735,0,0,0,10.62527,0,0.2708777,-0.2708777,13.7145,97.9605,0.1069231,0.8072609,0.4012966,0,11.12689
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04389604,54.58714,54.24741,1.696813,1.696813,0,-1,0,1.696813,2.586969,0,2.220446E-16,0,0.04389604,1.786119,1.696813,0,0,0.3009752,10.3544,0,1.742223,-1.742223,11.87803,84.84293,0.1069231,1.866495,0.03511683,0,10.39829
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,51.71204,51.71204,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.236779,8.612173,0,2.252363,-2.252363,9.503834,67.88439,0.1069231,2.35372,0,0,8.612173
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,49.27997,49.27997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739405,6.35981,0,0,0,9.503834,67.88439,0.1069231,0,0,0,6.35981
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,46.90424,46.90424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739405,6.35981,0,0,0,9.503834,67.88439,0.1069231,0,0,0,6.35981
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,44.39705,44.39705,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.739405,6.35981,0,0.2000859,-0.2000859,9.292925,66.3779,0.1069231,0.2090897,0,0,6.35981
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,42.35937,42.35937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961722,6.159724,0,0,0,9.292925,66.3779,0.1069231,0,0,0,6.159724
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,40.80059,40.80059,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.961722,6.159724,0,0.5722645,-0.5722645,8.689705,62.0692,0.1069231,0.5980164,0,0,6.159724
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,39.19485,39.19485,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.597572,5.58746,0,0.200455,-0.200455,8.478407,60.55993,0.1069231,0.2094755,0,0,5.58746
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,37.66425,37.66425,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.8203,5.387004,0,0.460083,-0.460083,7.993437,57.09586,0.1069231,0.4807867,0,0,5.387004
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,36.44352,36.44352,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.331503,4.926921,0,0.5096345,-0.5096345,7.456235,53.25872,0.1069231,0.532568,0,0,4.926921
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,35.23217,35.23217,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.897763,4.417287,0,0.428428,-0.428428,7.004632,50.03299,0.1069231,0.4477073,0,0,4.417287
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05609251,34.55313,34.17108,0,0,0,0,0,0,0,0,0,0,0.05609251,0,0,0,0,7.373795,3.988859,0.05609251,0,0.05609251,7.057846,50.41309,0.1069115,0,0.04487401,0,4.044951
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7391325,38.43471,33.279,0.5059087,0.5059087,0,0,0,0.5059087,146.1,0,0,0,0.7391325,0.5325356,0.5059087,0,0,7.317702,4.039342,0.206597,0,0.206597,7.253841,51.81305,0.1068689,0.5564996,0.591306,0,4.778475
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.186746,48.56825,32.30242,1.615061,1.615061,0,0,0,1.615061,135.3971,0,0,0,2.186746,1.700064,1.615061,0,0,7.111105,4.22528,0.4866818,0,0.4866818,7.715549,55.11095,0.1067688,1.776567,1.749397,0,6.412025
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.951111,57.40149,34.12413,0,0,0,0,0,0,0,0,0,0,2.951111,0,0,0,0,6.624423,4.663293,2.951111,0,2.951111,10.51522,75.10855,0.1061657,0,2.360889,0,7.614405
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.035024,63.56329,38.58449,1.087799,1.087799,0,-1,0,1.087799,279.006,0,0,0,3.035024,1.145052,1.087799,0,0,3.673312,7.319293,1.889973,0,1.889973,12.3082,87.91557,0.105783,1.196579,2.42802,0,10.35432
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.301251,72.16079,43.26083,0,0,0,-1,0,0,0,1.517912,0,0,3.301251,0,0,0,0,1.783339,9.020269,1.783339,0,1.783339,14.00003,100,0.1054245,0,2.641001,0,12.32152
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.371493,78.1349,47.27046,0,0,0,-1,0,0,0,3.371493,0,0,3.371493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1054245,0,2.697194,0,13.99677
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.771517,88.06181,50.73546,0,0,0,-1,0,0,0,3.771517,0,0,3.771517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1054245,0,3.017214,0,14.39679
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.468018,88.44109,54.01265,1.129839,1.129839,0,-1,0,1.129839,306.9479,2.278713,0,0,3.468018,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1054245,1.242823,2.774414,0,14.09329
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.22229,87.96227,56.09728,2.730959,2.730959,0,-1,0,2.730959,117.9911,0.3475954,0,0,3.22229,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1054245,3.004056,2.577832,0,13.84756
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.046226,75.27429,56.94241,0,0,0,-1,0,0,0,2.046226,0,0,2.046226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1054245,0,1.636981,0,12.6715
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.319146,69.07909,57.78753,0,0,0,-1,0,0,0,1.319146,0,0,1.319146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1054245,0,1.055317,0,11.94442
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4604847,60.76241,57.0457,0.8408448,0.8408448,0,-1,0,0.8408448,54.76453,0,1.110223E-16,0,0.4604847,0.8850998,0.8408448,0,0,0,10.62527,0,0.4246151,-0.4246151,13.55244,96.80298,0.1054245,0.9249293,0.3683878,0,11.08576
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.0398322,54.87555,54.56667,0.6353031,0.6353031,0,-1,0,0.6353031,6.269794,0,1.110223E-16,0,0.0398322,0.6687402,0.6353031,0,0,0.4717945,10.20066,0,0.6289079,-0.6289079,12.88952,92.06779,0.1054245,0.6988334,0.03186576,0,10.24049
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,52.03131,52.03131,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.170581,9.571752,0,2.948326,-2.948326,9.781709,69.86921,0.1054245,3.081,0,0,9.571752
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,49.59924,49.59924,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.446498,6.623425,0,2.549194,-2.549194,7.094623,50.67578,0.1054245,2.663908,0,0,6.623425
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,47.19534,47.19534,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.278936,4.074232,0,1.436382,-1.436382,5.580543,39.86094,0.1054245,1.50102,0,0,4.074232
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,44.68814,44.68814,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.874917,2.637849,0,0.1344887,-0.1344887,5.438779,38.84835,0.1054245,0.1405407,0,0,2.637849
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,42.65046,42.65046,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.024348,2.503361,0,0.6139867,-0.6139867,4.791581,34.22551,0.1054245,0.641616,0,0,2.503361
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,41.06351,41.06351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.706556,1.889374,0,0,0,4.791581,34.22551,0.1054245,0,0,0,1.889374
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,39.48595,39.48595,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.706556,1.889374,0,0.8003014,-0.8003014,3.947989,28.19986,0.1054245,0.836315,0,0,1.889374
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,37.92717,37.92717,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.59578,1.089072,0,0.3327666,-0.3327666,3.597222,25.69439,0.1054245,0.3477411,0,0,1.089072
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,36.70644,36.70644,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.96552,0.7563059,0,0.1617449,-0.1617449,3.426728,24.47658,0.1054245,0.1690234,0,0,0.7563059
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,35.52327,35.52327,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.14524,0.594561,0,0.1714006,-0.1714006,3.246056,23.18607,0.1054245,0.1791136,0,0,0.594561
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.04954709,34.80015,34.46218,0,0,0,0,0,0,0,0,0,0,0.04954709,0,0,0,0,11.33568,0.4231604,0.04954709,0,0.04954709,3.29306,23.52181,0.1054145,0,0.03963767,0,0.4727075
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9301581,40.09754,33.54193,0.4134972,0.4134972,0,0,0,0.4134972,224.9491,0,0,0,0.9301581,0.4352602,0.4134972,0,0,11.28613,0.4677528,0.4948979,0,0.4948979,3.762562,26.87539,0.1053155,0.4548469,0.7441265,0,1.397911
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.747008,45.31911,32.59352,0,0,0,0,0,0,0,0,0,0,1.747008,0,0,0,0,10.79124,0.9131609,1.747008,0,1.747008,5.419919,38.71363,0.1049673,0,1.397606,0,2.660169
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.524415,53.89026,34.44339,1.613461,1.613461,0,0,0,1.613461,156.4597,0,0,0,2.524415,1.69838,1.613461,0,0,9.04423,2.485468,0.8260359,0,0.8260359,6.203566,44.31109,0.1048034,1.774807,2.019532,0,5.009883
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.02969,63.89715,38.90376,0.9283811,0.9283811,0,-1,0,0.9283811,326.3412,0,0,0,3.02969,0.9772432,0.9283811,0,0,8.218193,3.2289,2.052447,0,2.052447,8.150687,58.21908,0.1043986,1.021219,2.423752,0,6.258591
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.039641,81.50434,43.55193,0.3964275,0.3964275,0,-1,0,0.3964275,1019.011,0,0,0,4.039641,0.4172921,0.3964275,0,0,6.165746,5.076103,3.622349,0,3.622349,11.58715,82.76519,0.1036916,0.4360702,3.231713,0,9.115744
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.19397,89.58807,47.56156,0,0,0,-1,0,0,0,1.650573,0,0,4.19397,0,0,0,0,2.543397,8.336217,2.543397,0,2.543397,14.00003,100,0.1032009,0,3.355176,0,12.53019
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.672639,87.0901,51.02655,1.049862,1.049862,0,-1,0,1.049862,349.8212,2.567522,0,0,3.672639,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1032009,1.154848,2.938111,0,14.29791
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.192585,85.16457,54.29436,0,0,0,-1,0,0,0,3.192585,0,0,3.192585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032009,0,2.554068,0,13.81786
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.594712,80.55965,56.36021,1.205645,1.205645,0,-1,0,1.205645,215.2136,1.325612,0,0,2.594712,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1032009,1.326209,2.075769,0,13.21999
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.352375,78.91598,57.25229,0,0,0,-1,0,0,0,2.352375,0,0,2.352375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032009,0,1.8819,0,12.97765
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.314133,69.37995,58.10679,1.710943,1.710943,0,-1,0,1.710943,76.8075,0,2.220446E-16,0,1.314133,1.800993,1.710943,0,0,0,10.62527,0,0.4868602,-0.4868602,13.48683,96.33433,0.1032009,1.882038,1.051306,0,11.93941
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5225362,61.60725,57.36496,2.769434,2.769434,0,-1,0,2.769434,18.86798,0,4.440892E-16,0,0.5225362,2.915194,2.769434,0,0,0.5409557,10.13841,0,2.392658,-2.392658,10.96475,78.31949,0.1032009,3.046377,0.418029,0,10.66095
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07122426,55.38379,54.8296,1.3021,1.3021,0,-1,0,1.3021,5.469953,0,0,0,0.07122426,1.370632,1.3021,0,0,3.199464,7.745757,0,1.299407,-1.299407,9.595055,68.53596,0.1032009,1.43231,0.05697941,0,7.816981
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,52.32241,52.32241,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.64325,6.446349,0,0.3595853,-0.3595853,9.216018,65.82857,0.1032009,0.3757667,0,0,6.446349
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,49.89034,49.89034,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.042789,6.086764,0,1.311305,-1.311305,7.833781,55.95547,0.1032009,1.370314,0,0,6.086764
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,47.45826,47.45826,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.499795,4.775459,0,1.299227,-1.299227,6.464276,46.17331,0.1032009,1.357692,0,0,4.775459
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,44.97924,44.97924,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.94338,3.476232,0,0.4462691,-0.4462691,5.993867,42.81325,0.1032009,0.4663512,0,0,3.476232
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.439235,3.029963,0,0,0,5.993867,42.81325,0.1032009,0,0,0,3.029963
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,41.35461,41.35461,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.439235,3.029963,0,0.234765,-0.234765,5.746403,41.04565,0.1032009,0.2453294,0,0,3.029963
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,39.77705,39.77705,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.700085,2.795198,0,0.341012,-0.341012,5.386945,38.4781,0.1032009,0.3563576,0,0,2.795198
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,38.21827,38.21827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.078987,2.454186,0,0,0,5.386945,38.4781,0.1032009,0,0,0,2.454186
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,36.99754,36.99754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.078987,2.454186,0,0,0,5.386945,38.4781,0.1032009,0,0,0,2.454186
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,35.81437,35.81437,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.078987,2.454186,0,0.3532599,-0.3532599,5.014576,35.81833,0.1032009,0.3691566,0,0,2.454186
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04811794,35.08207,34.75327,0,0,0,0,0,0,0,0,0,0,0.04811794,0,0,0,0,9.471498,2.100926,0.04811794,0,0.04811794,5.060225,36.14439,0.1031916,0,0.03849436,0,2.149044
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8263202,39.64022,33.83303,0.405008,0.405008,0,0,0,0.405008,204.0257,0,0,0,0.8263202,0.4263242,0.405008,0,0,9.42338,2.144232,0.399996,0,0.399996,5.439694,38.85488,0.1031149,0.4455088,0.6610562,0,2.970552
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.744842,45.58817,32.85644,0.1785975,0.1785975,0,0,0,0.1785975,976.9689,0,0,0,1.744842,0.1879974,0.1785975,0,0,9.023384,2.504229,1.556845,0,1.556845,6.916647,49.40452,0.1028173,0.1964573,1.395874,0,4.249071
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.145858,59.97961,34.7251,2.019702,2.019702,0,0,0,2.019702,155.7585,0,0,0,3.145858,2.126002,2.019702,0,0,7.466539,3.905389,1.019856,0,1.019856,7.884168,56.31537,0.1026233,2.221672,2.516687,0,7.051247
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.680797,71.18849,39.19485,1.329974,1.329974,0,-1,0,1.329974,276.757,0,0,0,3.680797,1.399973,1.329974,0,0,6.446683,4.823259,2.280824,0,2.280824,10.04795,71.7709,0.102192,1.462972,2.944637,0,8.504056
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.28914,72.80136,43.87119,0.8747876,0.8747876,0,-1,0,0.8747876,375.993,0,0,0,3.28914,0.9208291,0.8747876,0,0,4.165859,6.876001,2.368311,0,2.368311,12.29472,87.81928,0.101748,0.9622664,2.631312,0,10.16514
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.358091,78.77254,47.88083,1.206897,1.206897,0,-1,0,1.206897,278.2416,0.2901242,0,0,3.358091,1.270418,1.206897,0,0,1.797548,9.007481,1.797548,0,1.797548,14.00003,100,0.1014136,1.327587,2.686473,0,12.36557
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.941437,91.45317,51.34582,0,0,0,-1,0,0,0,3.941437,0,0,3.941437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014136,0,3.15315,0,14.56671
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,2.991165,83.059,54.61363,1.859031,1.859031,0,-1,0,1.859031,160.8992,1.03429,0,0,2.991165,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1014136,2.044934,2.392932,0,13.61644
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.587984,80.87517,56.67948,0,0,0,-1,0,0,0,2.587984,0,0,2.587984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014136,0,2.070387,0,13.21326
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.569749,81.76298,57.57155,1.415545,1.415545,0,-1,0,1.415545,181.5379,1.079702,0,0,2.569749,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1014136,1.557099,2.055799,0,13.19502
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.512433,71.55077,58.36972,1.314514,1.314514,0,-1,0,1.314514,115.0564,0.1287336,0,0,1.512433,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1014136,1.445966,1.209946,0,12.13771
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5518302,62.12413,57.62789,2.252803,2.252803,0,-1,0,2.252803,24.49527,0,4.440892E-16,0,0.5518302,2.371372,2.252803,0,0,0,10.62527,0,1.819542,-1.819542,12.08206,86.30028,0.1014136,2.478084,0.4414642,0,11.1771
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02922459,55.36685,55.13948,0.3776383,0.3776383,0,-1,0,0.3776383,7.738779,0,5.551115E-17,0,0.02922459,0.397514,0.3776383,0,0,2.021713,8.805733,0,0.3682894,-0.3682894,11.69385,83.52734,0.1014136,0.4154021,0.02337967,0,8.834957
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,52.63229,52.63229,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.430923,8.437443,0,3.505263,-3.505263,7.99898,57.13546,0.1014136,4.712382,0,0,8.437443
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,50.2096,50.2096,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.32566,4.93218,0,3.376175,-3.376175,4.440178,31.7155,0.1014136,3.528103,0,0,4.93218
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,47.77753,47.77753,2.193527,1.478204,0,-1,0,1.478204,0,0,0.7153222,0.9346749,0,1.556004,1.478204,0,0,10.07697,1.556004,0,1.556004,-1.556004,2.800006,20,0.1014136,2.412879,0,0,1.556004
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,45.27034,45.27034,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014136,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,43.23266,43.23266,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014136,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,41.67388,41.67388,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014136,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,40.06815,40.06815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014136,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,38.50937,38.50937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014136,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,37.28864,37.28864,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014136,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,36.10546,36.10546,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014136,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1557763,36.11554,35.04437,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,43.27861,0,0,0,0.1557763,0,0,3.505263,3.33,11.80586,0,3.485776,0,3.485776,6.106904,43.62065,0.1022126,0.3959321,0.124621,5,0.1557763
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8436308,40.06884,34.12413,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,438.5524,0,0,0,0.8436308,0,0,3.505263,3.33,8.320084,3.137199,4.173631,0,4.173631,10.06636,71.9024,0.1027822,0.2116039,0.6749046,5,3.980829
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.834084,46.63989,33.16632,0.8890108,0.8890108,3.323083,0,1.072202,0.8890108,206.3062,0,0,0,1.834084,0,0,2.434072,2.312369,4.146453,6.893466,4.146453,0,4.146453,14.00003,100,0.1031449,0.9779119,1.467268,5,8.727551
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.089404,59.78419,35.0162,0,0,0,0,0,0,0,3.089404,0,0,3.089404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031449,0,2.471523,0,13.71468
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.951759,63.84659,39.50473,0,0,0,-1,0,0,0,2.951759,0,0,2.951759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031449,0,2.361407,0,13.57703
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.489457,75.49426,44.18107,0.01774336,0.01774336,0,-1,0,0.01774336,19666.27,3.47078,0,0,3.489457,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1031449,0.0195177,2.791566,0,14.11473
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.562684,70.33711,48.20009,0.2250563,0.2250563,0,-1,0,0.2250563,1138.686,2.325783,0,0,2.562684,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1031449,0.2475619,2.050147,0,13.18796
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.248849,82.39014,51.6557,2.820008,2.820008,0,-1,0,2.820008,115.2071,0.2804195,0,0,3.248849,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1031449,3.102009,2.599079,0,13.87412
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,2.983811,83.38,54.9329,0,0,0,-1,0,0,0,2.983811,0,0,2.983811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031449,0,2.387049,0,13.60909
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.581254,81.17905,56.98936,0.9098986,0.9098986,0,-1,0,0.9098986,283.6859,1.623466,0,0,2.581254,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1031449,1.000889,2.065004,0,13.20653
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.029035,76.12943,57.83448,0,0,0,-1,0,0,0,2.029035,0,0,2.029035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031449,0,1.623228,0,12.65431
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.457142,71.30939,58.63265,2.186982,2.186982,0,-1,0,2.186982,66.62798,0,0,0,1.457142,2.302086,2.186982,0,0,0,10.62527,0,0.8449444,-0.8449444,13.10938,93.63823,0.1031449,2.40568,1.165714,0,12.08242
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4081342,61.19486,57.89082,0.9464988,0.9464988,0,-1,0,0.9464988,43.12041,0,1.110223E-16,0,0.4081342,0.9963145,0.9464988,0,0,0.9388272,9.78033,0,0.5881803,-0.5881803,12.48938,89.20969,0.1031449,1.041149,0.3265073,0,10.18846
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05099964,55.80976,55.4118,0,0,0,-1,0,0,0,0,0,0,0.05099964,0,0,0,0,1.592361,9.192149,0.05099964,0,0.05099964,12.53776,89.55528,0.1031355,0,0.04079971,0,9.243149
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,52.92339,52.92339,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.541361,9.23805,0,2.813433,-2.813433,9.572145,68.37234,0.1031355,2.940037,0,0,9.23805
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,50.49131,50.49131,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.667397,6.424616,0,2.003984,-2.003984,7.459761,53.2839,0.1031355,2.094163,0,0,6.424616
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,48.06863,48.06863,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.894046,4.420632,0,3.116929,-3.116929,4.17423,29.81587,0.1031355,3.25719,0,0,4.420632
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3573,1.303704,0,0,0,4.17423,29.81587,0.1031355,0,0,0,1.303704
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,43.52375,43.52375,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.3573,1.303704,0,0.440252,-0.440252,3.710164,26.50112,0.1031355,0.4600633,0,0,1.303704
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,41.96497,41.96497,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.84647,0.8634517,0,0.04322211,-0.04322211,3.664603,26.17569,0.1031355,0.04516711,0,0,0.8634517
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,40.34985,40.34985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89449,0.8202296,0,0,0,3.664603,26.17569,0.1031355,0,0,0,0.8202296
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89449,0.8202296,0,0,0,3.664603,26.17569,0.1031355,0,0,0,0.8202296
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,37.57973,37.57973,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.89449,0.8202296,0,0.2120021,-0.2120021,3.441133,24.57948,0.1031355,0.2215422,0,0,0.8202296
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,36.39656,36.39656,0.7363182,0.5778161,0,-1,0,0.5778161,0,0,0.1585022,0.232134,0,0.6082274,0.5778161,0,0,11.13005,0.6082274,0,0.6082274,-0.6082274,2.800006,20,0.1031355,0.8099501,0,0,0.6082274
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04140388,35.61931,35.33547,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.07502,0,0,0,0.04140388,0,0,3.505263,3.33,11.80586,0,3.371404,0,3.371404,5.9984,42.84563,0.1038351,0.2063159,0.03312311,5,0.04140388
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8494427,40.44307,34.44339,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,214.4422,0,0,0,0.8494427,0,0,3.505263,3.33,8.434456,3.034264,4.179443,0,4.179443,9.963367,71.16677,0.1044889,0.4357291,0.6795542,5,3.883706
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.740048,46.20444,33.45742,1.232507,1.232507,3.87984,0,1.224196,1.232507,141.1795,0,0,0,1.740048,0,0,2.647332,2.514966,4.255013,6.795762,4.255013,0,4.255013,14.00003,100,0.1051078,1.355758,1.392038,5,8.53581
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.513701,54.78819,35.3073,1.363742,1.363742,0,0,0,1.363742,184.3238,1.078183,0,0,2.513701,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,1.500117,2.010961,0,13.13898
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.014825,64.83062,39.79583,1.635957,1.635957,0,-1,0,1.635957,184.2851,1.292765,0,0,3.014825,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,1.799553,2.41186,0,13.6401
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.276977,73.42957,44.47217,1.335476,1.335476,0,-1,0,1.335476,245.3789,1.871213,0,0,3.276977,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,1.469024,2.621582,0,13.90225
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.344294,79.40553,48.49119,1.987487,1.987487,0,-1,0,1.987487,168.2675,1.252203,0,0,3.344294,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,2.186235,2.675435,0,13.96957
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.241907,82.68685,51.9468,0.3353681,0.3353681,0,-1,0,0.3353681,966.6713,2.888888,0,0,3.241907,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,0.3689049,2.593526,0,13.86718
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,2.977521,83.64144,55.19582,0,0,0,-1,0,0,0,2.977521,0,0,2.977521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,0,2.382017,0,13.6028
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.575211,81.43297,57.25229,0,0,0,-1,0,0,0,2.575211,0,0,2.575211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,0,2.060169,0,13.20049
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.023264,76.38484,58.10679,0.2767251,0.2767251,0,-1,0,0.2767251,731.1459,1.731975,0,0,2.023264,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,0.3043976,1.618612,0,12.64854
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.299295,70.09981,58.89557,1.0655,1.0655,0,-1,0,1.0655,121.9423,0.1777161,0,0,1.299295,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1051078,1.17205,1.039436,0,11.92457
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4268783,61.61972,58.15375,1.865506,1.865506,0,-1,0,1.865506,22.88271,0,0,0,0.4268783,1.96369,1.865506,0,0,0,10.62527,0,1.536812,-1.536812,12.38009,88.42901,0.1051078,2.052056,0.3415026,0,11.05215
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02373301,55.85998,55.67472,1.932652,1.932652,0,-1,0,1.932652,1.228002,0,4.440892E-16,0,0.02373301,2.03437,1.932652,0,0,1.707569,9.088463,0,2.010637,-2.010637,10.26069,73.29049,0.1051078,2.125917,0.01898641,0,9.112195
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,53.21448,53.21448,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.94161,7.077826,0,1.119672,-1.119672,9.080451,64.86024,0.1051078,1.170057,0,0,7.077826
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,50.76363,50.76363,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.185689,5.958154,0,3.505263,-3.505263,5.385579,38.46835,0.1051078,4.302876,0,0,5.958154
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,48.35973,48.35973,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.080426,2.45289,0,1.182507,-1.182507,4.139108,29.56499,0.1051078,1.23572,0,0,2.45289
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,45.87132,45.87132,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.39432,1.270384,0,0.09452245,-0.09452245,4.039472,28.85332,0.1051078,0.09877597,0,0,1.270384
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,43.81485,43.81485,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.49935,1.175861,0,0.3406092,-0.3406092,3.680439,26.28879,0.1051078,0.3559366,0,0,1.175861
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,42.25607,42.25607,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.8778,0.835252,0,0.5046607,-0.5046607,3.148479,22.48909,0.1051078,0.5273704,0,0,0.835252
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,40.64095,40.64095,0.6224038,0.3140618,0,-1,0,0.3140618,0,0,0.308342,0.3705824,0,0.3305914,0.3140618,0,0,11.43854,0.3305914,0,0.3305914,-0.3305914,2.800006,20,0.1051078,0.6846442,0,0,0.3305914
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,39.06339,39.06339,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051078,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,37.87083,37.87083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051078,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,36.65949,36.65949,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051078,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03906318,35.89481,35.62656,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.794818,0,0,0,0.03906318,0,0,3.505263,3.33,11.80586,0,3.369063,0,3.369063,5.99618,42.82977,0.1059865,0.6323863,0.03125054,5,0.03906318
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7507701,39.99422,34.70632,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7507701,0,0,3.505263,3.33,8.436797,3.032157,4.08077,0,4.08077,9.867538,70.48228,0.1064218,0,0.600616,5,3.782927
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.737871,46.50413,33.74852,0,0,2.755954,0,0.9173754,0,0,0,0,0,1.737871,0,0,2.755954,2.618156,4.356027,6.70485,4.356027,0,4.356027,14.00003,100,0.1064102,0,1.390296,5,8.44272
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.310754,53.33344,35.59839,0,0,0,0,0,0,0,2.310754,0,0,2.310754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,0,1.848603,0,12.93603
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.009393,65.16367,40.1151,2.573624,2.573624,0,-1,0,2.573624,116.9321,0.300315,0,0,3.009393,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,2.830986,2.407514,0,13.63467
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.903633,81.4508,44.79144,0,0,0,-1,0,0,0,3.903633,0,0,3.903633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,0,3.122906,0,14.52891
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.88762,86.9249,48.80107,0.7489152,0.7489152,0,-1,0,0.7489152,519.1002,3.099288,0,0,3.88762,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,0.8238068,3.110096,0,14.51289
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.342919,84.39247,52.26607,1.548418,1.548418,0,-1,0,1.548418,215.8925,1.713005,0,0,3.342919,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,1.70326,2.674335,0,13.96819
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.703665,94.02047,55.51509,0.821451,0.821451,0,-1,0,0.821451,450.8686,2.838979,0,0,3.703665,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,0.9035961,2.962932,0,14.32894
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.567964,81.74226,57.57155,1.114911,1.114911,0,-1,0,1.114911,230.3291,1.394373,0,0,2.567964,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,1.226402,2.054371,0,13.19324
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.016783,76.67628,58.41667,0,0,0,-1,0,0,0,2.016783,0,0,2.016783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,0,1.613427,0,12.64206
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.293944,70.33576,59.1585,0.9395595,0.9395595,0,-1,0,0.9395595,137.7182,0.3049341,0,0,1.293944,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1064102,1.033515,1.035155,0,11.91922
