Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4220257,61.8487,58.41667,2.835373,2.835373,0,-1,0,2.835373,14.88431,0,4.440892E-16,0,0.4220257,2.984603,2.835373,0,0,0,10.62527,0,2.562577,-2.562577,11.29883,80.7058,0.1064102,3.11891,0.3376206,0,11.0473
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02425892,56.18377,55.99399,0.4801293,0.4801293,0,-1,0,0.4801293,5.05258,0,5.551115E-17,0,0.02425892,0.5053993,0.4801293,0,0,2.847308,8.062696,0,0.4811404,-0.4811404,10.79167,77.08318,0.1064102,0.5281423,0.01940714,0,8.086955
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,53.50558,53.50558,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.381909,7.581556,0,3.197463,-3.197463,7.421246,53.00879,0.1064102,3.341348,0,0,7.581556
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,51.07351,51.07351,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.934645,4.384094,0,0.1525894,-0.1525894,7.260403,51.85992,0.1064102,0.1594559,0,0,4.384094
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,48.66961,48.66961,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.104189,4.231504,0,1.904286,-1.904286,5.253109,37.52213,0.1064102,1.989979,0,0,4.231504
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,46.19058,46.19058,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.220062,2.327218,0,0.5621526,-0.5621526,4.660548,33.28956,0.1064102,0.5874495,0,0,2.327218
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,44.13412,44.13412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.844676,1.765066,0,0,0,4.660548,33.28956,0.1064102,0,0,0,1.765066
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,42.57534,42.57534,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.844676,1.765066,0,0.3241863,-0.3241863,4.318826,30.8487,0.1064102,0.3387747,0,0,1.765066
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,40.93205,40.93205,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.20488,1.440879,0,0.1411675,-0.1411675,4.170022,29.78581,0.1064102,0.1475201,0,0,1.440879
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,39.37327,39.37327,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.36174,1.299712,0,0.4470789,-0.4470789,3.69876,26.41966,0.1064102,0.4671974,0,0,1.299712
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,38.1901,38.1901,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.85849,0.8526331,0,0.05772371,-0.05772371,3.637914,25.98505,0.1064102,0.06032128,0,0,0.8526331
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,36.97876,36.97876,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.92263,0.7949094,0,0.4716276,-0.4716276,3.140774,22.43406,0.1064102,0.4928508,0,0,0.7949094
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09522054,36.60256,35.94583,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.26055,4.440892E-16,0,0,0.09522054,0,0,3.505263,3.33,11.44666,0.3232818,3.42522,0,3.42522,6.390224,45.64437,0.1072789,0.686362,0.07617643,5,0.4185023
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6064483,39.29726,35.04437,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,476.5595,0,0,0,0.6064483,0,0,3.505263,3.33,8.021438,3.40598,3.936448,0,3.936448,10.12467,72.3189,0.1077882,0.1399811,0.4851586,5,4.012429
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.744418,46.9045,34.06778,0.09459412,0.09459412,2.558353,0,0.8634305,0.09459412,1844.108,-4.440892E-16,0,0,1.744418,0,0,2.463759,2.340571,4.08499,6.948784,4.08499,0,4.08499,14.00003,100,0.1077151,0.1040535,1.395534,5,8.693202
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.439935,46.4852,35.91766,1.899016,1.899016,0,0,0,1.899016,75.82533,0,0,0,1.439935,1.998964,1.899016,0,0,0,10.62527,0,0.559029,-0.559029,13.41076,95.79095,0.1077151,2.088917,1.151948,0,12.06521
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.141338,57.31455,40.43436,0,0,0,-1,0,0,0,1.520195,0,0,2.141338,0,0,0,0,0.6211433,10.06625,0.6211433,0,0.6211433,14.00003,100,0.1076025,0,1.713071,0,12.20758
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.414198,75.8246,45.1107,0,0,0,-1,0,0,0,3.414198,0,0,3.414198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076025,0,2.731358,0,14.03947
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.29442,68.74018,49.14851,0.9899405,0.9899405,0,-1,0,0.9899405,231.7735,1.252377,0,0,2.29442,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1076025,1.088935,1.835536,0,12.91969
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.2955,72.7382,52.55716,1.106294,1.106294,0,-1,0,1.106294,207.4946,1.13098,0,0,2.2955,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1076025,1.216923,1.8364,0,12.92077
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.061438,74.08268,55.77802,2.226151,2.226151,0,-1,0,2.226151,92.60102,0,0,0,2.061438,2.343316,2.226151,0,0,0,10.62527,0,0.2818783,-0.2818783,13.7029,97.87768,0.1076025,2.448766,1.64915,0,12.68671
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.753627,84.27251,57.83448,0,0,0,-1,0,0,0,2.440428,0,0,2.753627,0,0,0,0,0.3131981,10.3434,0.3131981,0,0.3131981,14.00003,100,0.1075459,0,2.202901,0,13.09702
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.035255,77.17625,58.6796,1.342686,1.342686,0,-1,0,1.342686,151.5809,0.621902,0,0,2.035255,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1075459,1.476954,1.628204,0,12.66053
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9062903,67.12731,59.47777,1.432171,1.432171,0,-1,0,1.432171,63.28088,0,0,0,0.9062903,1.507548,1.432171,0,0,0,10.62527,0,0.6012579,-0.6012579,13.36625,95.473,0.1075459,1.575388,0.7250322,0,11.53156
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3657543,61.64991,58.6796,1.894509,1.894509,0,-1,0,1.894509,19.30602,0,2.220446E-16,0,0.3657543,1.99422,1.894509,0,0,0.6680644,10.02402,0,1.628466,-1.628466,11.64969,83.21192,0.1075459,2.08396,0.2926034,0,10.38977
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02310307,56.43796,56.25692,2.823226,2.823226,0,-1,0,2.823226,0.8183219,0,0,0,0.02310307,2.971817,2.823226,0,0,2.477471,8.395551,0,2.948713,-2.948713,8.541476,61.01042,0.1075459,3.105548,0.01848246,0,8.418653
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,53.82484,53.82484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.753819,5.446837,0,0,0,8.541476,61.01042,0.1075459,0,0,0,5.446837
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,51.39278,51.39278,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.753819,5.446837,0,1.142858,-1.142858,7.336798,52.4056,0.1075459,1.194286,0,0,5.446837
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,48.98887,48.98887,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.023661,4.303979,0,1.599116,-1.599116,5.651181,40.3655,0.1075459,1.671077,0,0,4.303979
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,46.48168,46.48168,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.800457,2.704863,0,0.4972122,-0.4972122,5.127074,36.62188,0.1075459,0.5195868,0,0,2.704863
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,44.444,44.444,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.352915,2.207651,0,0.3125664,-0.3125664,4.7976,34.2685,0.1075459,0.3266319,0,0,2.207651
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,42.89461,42.89461,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.700212,1.895084,0,0.04991792,-0.04991792,4.744982,33.89266,0.1075459,0.05216423,0,0,1.895084
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,41.25132,41.25132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.755675,1.845166,0,0,0,4.744982,33.89266,0.1075459,0,0,0,1.845166
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,39.69254,39.69254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.755675,1.845166,0,0,0,4.744982,33.89266,0.1075459,0,0,0,1.845166
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,38.50937,38.50937,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.755675,1.845166,0,0.7141257,-0.7141257,3.992227,28.51585,0.1075459,0.7462614,0,0,1.845166
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,37.28864,37.28864,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.54915,1.131041,0,0.2280415,-0.2280415,3.75185,26.79888,0.1075459,0.2383034,0,0,1.131041
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03522585,36.50791,36.2651,0,0,0,0,0,0,0,0,0,0,0.03522585,0,0,0,0,10.80253,0.9029991,0.03522585,0,0.03522585,3.785268,27.03758,0.1075395,0,0.02818068,0,0.9382249
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9135333,41.87417,35.36364,0,0,0,0,0,0,0,0,0,0,0.9135333,0,0,0,0,10.7673,0.9347023,0.9135333,0,0.9135333,4.651922,33.22795,0.1073746,0,0.7308266,0,1.848236
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.732914,47.19085,34.41522,1.394561,1.394561,0,0,0,1.394561,124.2623,0,0,0,1.732914,1.467959,1.394561,0,0,9.853768,1.756882,0.2649544,0,0.2649544,4.90328,35.02336,0.1073268,1.534018,1.386331,0,3.489796
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.501774,55.78359,36.2651,0.4145409,0.4145409,0,0,0,0.4145409,603.5048,0,0,0,2.501774,0.4363589,0.4145409,0,0,9.588815,1.995341,2.065416,0,2.065416,6.862705,49.01923,0.1069562,0.4559951,2.00142,0,4.497116
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,2.99788,65.85754,40.7818,0.4584213,0.4584213,0,-1,0,0.4584213,653.9575,0,0,0,2.99788,0.4825487,0.4584213,0,0,7.523399,3.854215,2.515331,0,2.515331,9.248958,66.06385,0.1065082,0.5042634,2.398304,0,6.852095
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.256527,74.44295,45.44875,1.129378,1.129378,0,-1,0,1.129378,288.347,0,0,0,3.256527,1.188819,1.129378,0,0,5.008068,6.118013,2.067708,0,2.067708,11.21056,80.07526,0.1061428,1.242316,2.605222,0,9.37454
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.321382,80.40826,49.46777,0.4739115,0.4739115,0,-1,0,0.4739115,700.8444,0,0,0,3.321382,0.4988542,0.4739115,0,0,2.94036,7.978951,2.822528,0,2.822528,13.88824,99.20154,0.1056479,0.5213026,2.657106,0,11.30033
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.218549,83.64413,52.89521,0.7308795,0.7308795,0,-1,0,0.7308795,440.3665,2.33137,0,0,3.218549,0.7693468,0.7308795,0,0,0.1178314,10.51923,0.1178314,0,0.1178314,14.00003,100,0.1056274,0.8039674,2.574839,0,13.73777
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.95531,84.5295,56.09728,0,0,0,-1,0,0,0,2.95531,0,0,2.95531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056274,0,2.364248,0,13.58058
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.553985,82.29714,58.15375,1.167183,1.167183,0,-1,0,1.167183,218.8162,1.325371,0,0,2.553985,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1056274,1.283901,2.043188,0,13.17926
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.003777,77.21474,58.99887,0.2276856,0.2276856,0,-1,0,0.2276856,880.0629,1.764108,0,0,2.003777,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1056274,0.2504542,1.603021,0,12.62905
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.282181,70.85863,59.7407,2.181973,2.181973,0,-1,0,2.181973,58.76246,0,0,0,1.282181,2.296813,2.181973,0,0,0,10.62527,0,1.014632,-1.014632,12.93051,92.36061,0.1056274,2.40017,1.025745,0,11.90746
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.411607,62.35805,58.99887,1.103276,1.103276,0,-1,0,1.103276,37.30772,0,0,0,0.411607,1.161343,1.103276,0,0,1.127369,9.610641,0,0.7497357,-0.7497357,12.14022,86.71569,0.1056274,1.213603,0.3292856,0,10.02225
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01790272,56.70734,56.5668,1.709796,1.709796,0,-1,0,1.709796,1.047068,0,0,0,0.01790272,1.799785,1.709796,0,0,1.960409,8.860906,0,1.781883,-1.781883,10.26195,73.29951,0.1056274,1.880776,0.01432218,0,8.878809
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,54.14411,54.14411,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.940279,7.079023,0,3.505263,-3.505263,6.56708,46.90762,0.1056274,3.717571,0,0,7.079023
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,51.71204,51.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.835015,3.57376,0,0,0,6.56708,46.90762,0.1056274,0,0,0,3.57376
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,49.30814,49.30814,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.835015,3.57376,0,3.009205,-3.009205,3.395099,24.25066,0.1056274,3.144619,0,0,3.57376
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,46.82912,46.82912,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.17858,0.5645556,0,0.170162,-0.170162,3.215733,22.96947,0.1056274,0.1778193,0,0,0.5645556
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,44.76327,44.76327,0.3808945,0.3746739,0,-1,0,0.3746739,0,0,0.006220631,0.04431009,0,0.3943936,0.3746739,0,0,11.36765,0.3943936,0,0.3943936,-0.3943936,2.800006,20,0.1056274,0.418984,0,0,0.3943936
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,43.20449,43.20449,0.2260397,0,0,-1,0,0,0,0,0.2260397,0.2486437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056274,0.2486437,0,0,0
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,41.57058,41.57058,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056274,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,40.01181,40.01181,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056274,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,38.81924,38.81924,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056274,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056274,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03275229,36.82936,36.60315,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.81124,0,0,0,0.03275229,0,0,3.505263,3.33,11.80586,0,3.362752,0,3.362752,5.990192,42.787,0.1063184,0.3332413,0.02620183,5,0.03275229
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.8981894,42.11248,35.70169,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,490.2671,0,0,0,0.8981894,0,0,3.505263,3.33,8.443108,3.026477,4.228189,0,4.228189,10.0014,71.43847,0.1067916,0.2015245,0.7185515,5,3.924666
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.730493,47.53984,34.75327,0.1541931,0.1541931,2.769378,0,0.9210402,0.1541931,1122.289,0,0,0,1.730493,0,0,2.615185,2.484426,4.214919,6.831848,4.214919,0,4.214919,14.00003,100,0.106809,0.1696124,1.384394,5,8.562341
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.497961,56.10612,36.57498,2.225824,2.225824,0,0,0,2.225824,112.2263,0.1549883,0,0,2.497961,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,2.448406,1.998369,0,13.12323
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,2.991971,66.20869,41.11985,1.810133,1.810133,0,-1,0,1.810133,165.2901,1.086568,0,0,2.991971,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,1.991147,2.393577,0,13.61725
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.249068,74.80144,45.79619,0.7930736,0.7930736,0,-1,0,0.7930736,409.6805,2.414253,0,0,3.249068,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,0.872381,2.599254,0,13.87434
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.313677,80.73344,49.78704,0,0,0,-1,0,0,0,3.313677,0,0,3.313677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,0,2.650942,0,13.93895
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.211084,83.93416,53.18631,0.4343299,0.4343299,0,-1,0,0.4343299,739.3192,2.753895,0,0,3.211084,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,0.4777629,2.568867,0,13.83636
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.947401,84.83121,56.40716,2.012222,2.012222,0,-1,0,2.012222,146.475,0.8292729,0,0,2.947401,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,2.213444,2.357921,0,13.57268
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.139539,90.0537,58.47301,0,0,0,-1,0,0,0,3.139539,0,0,3.139539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,0,2.511631,0,13.76481
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.450285,82.45316,59.2618,1.193782,1.193782,0,-1,0,1.193782,205.2539,1.193672,0,0,2.450285,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,1.313161,1.960228,0,13.07556
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.545236,73.74679,60.05996,0,0,0,-1,0,0,0,1.545236,0,0,1.545236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106809,0,1.236189,0,12.17051
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4060342,62.58064,59.2618,1.269698,1.269698,0,-1,0,1.269698,31.9788,0,2.220446E-16,0,0.4060342,1.336524,1.269698,0,0,0,10.62527,0,0.9304902,-0.9304902,13.01921,92.99414,0.106809,1.396668,0.3248273,0,11.03131
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01872607,56.97701,56.82972,0,0,0,-1,0,0,0,0,0,0,0.01872607,0,0,0,0,1.033878,9.694784,0.01872607,0,0.01872607,13.03697,93.12103,0.1068058,0,0.01498086,0,9.713511
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,54.45399,54.45399,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.015152,9.711637,0,2.449815,-2.449815,10.45464,74.67584,0.1068058,2.560056,0,0,9.711637
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,52.00314,52.00314,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.737168,7.261823,0,0.6675364,-0.6675364,9.750994,69.64982,0.1068058,0.6975756,0,0,7.261823
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,49.62741,49.62741,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.478876,6.594286,0,0.6651238,-0.6651238,9.049891,64.64195,0.1068058,0.6950544,0,0,6.594286
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.217902,5.929163,0,0,0,9.049891,64.64195,0.1068058,0,0,0,5.929163
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,45.08253,45.08253,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.217902,5.929163,0,0.6001266,-0.6001266,8.417303,60.12347,0.1068058,0.6271323,0,0,5.929163
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,43.52375,43.52375,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.884709,5.329036,0,0.2113789,-0.2113789,8.194489,58.53195,0.1068058,0.2208909,0,0,5.329036
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,41.88985,41.88985,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.119575,5.117657,0,0.97066,-0.97066,7.171324,51.22364,0.1068058,1.01434,0,0,5.117657
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,40.33107,40.33107,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.198086,4.146997,0,0.2491376,-0.2491376,6.90871,49.34783,0.1068058,0.2603488,0,0,4.146997
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,39.13852,39.13852,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.474905,3.897859,0,0.5040867,-0.5040867,6.377356,45.55245,0.1068058,0.5267707,0,0,3.897859
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,37.92717,37.92717,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.035002,3.393773,0,0.4428512,-0.4428512,5.91055,42.21813,0.1068058,0.4627795,0,0,3.393773
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03263912,37.14828,36.92242,0.2805833,0.2805833,0,0,0,0.2805833,11.6326,0,0,0,0.03263912,0.2953508,0.2805833,0,0,8.527059,2.950922,0,0.2627117,-0.2627117,5.633627,40.24012,0.1068058,0.3086416,0.0261113,0,2.983561
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7480668,41.33419,36.02095,0.8957866,0.8957866,0,0,0,0.8957866,83.5095,0,1.110223E-16,0,0.7480668,0.9429332,0.8957866,0,0,8.81896,2.68821,0,0.1948664,-0.1948664,5.42822,38.77292,0.1068058,0.9853652,0.5984535,0,3.436277
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.728597,47.8419,35.04437,1.02855,1.02855,0,0,0,1.02855,168.0616,0,0,0,1.728597,1.082684,1.02855,0,0,9.035479,2.493343,0.6459131,0,0.6459131,6.040987,43.14982,0.1066942,1.131405,1.382877,0,4.22194
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.494009,56.43824,36.89425,0.6002827,0.6002827,0,0,0,0.6002827,415.4723,0,0,0,2.494009,0.6318765,0.6002827,0,0,8.389565,3.074665,1.862132,0,1.862132,7.807561,55.76818,0.1063737,0.660311,1.995207,0,5.568674
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,2.986377,66.54023,41.43912,1.358508,1.358508,0,-1,0,1.358508,219.8278,0,0,0,2.986377,1.430008,1.358508,0,0,6.527433,4.750584,1.556369,0,1.556369,9.284062,66.3146,0.1061073,1.494358,2.389102,0,7.736961
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.242773,75.1013,46.08729,1.461995,1.461995,0,-1,0,1.461995,221.8047,0,0,0,3.242773,1.538942,1.461995,0,0,4.971065,6.151316,1.703831,0,1.703831,10.90046,77.86026,0.1058171,1.608194,2.594219,0,9.39409
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.306083,81.04762,50.09692,0.6426037,0.6426037,0,-1,0,0.6426037,514.4824,0,0,0,3.306083,0.676425,0.6426037,0,0,3.267233,7.684764,2.629658,0,2.629658,13.39517,95.6796,0.1053725,0.7068641,2.644866,0,10.99085
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.203487,84.22245,53.47741,1.44782,1.44782,0,-1,0,1.44782,221.2629,1.041891,0,0,3.203487,1.524021,1.44782,0,0,0.6375757,10.05146,0.6375757,0,0.6375757,14.00003,100,0.1052652,1.592602,2.562789,0,13.25494
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.940149,85.09251,56.67948,2.343298,2.343298,0,-1,0,2.343298,125.4706,0.4735199,0,0,2.940149,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1052652,2.577627,2.352119,0,13.56542
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.539327,82.84367,58.73594,2.73311,2.73311,0,-1,0,2.73311,92.90981,0,0,0,2.539327,2.876958,2.73311,0,0,0,10.62527,0,0.3376307,-0.3376307,13.64413,97.45791,0.1052652,3.006421,2.031461,0,13.1646
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,1.990806,77.68774,59.52472,0.3679754,0.3679754,0,-1,0,0.3679754,541.0161,1.228318,0,0,1.990806,0.3873425,0.3679754,0,0,0.3751452,10.28764,0.3751452,0,0.3751452,14.00003,100,0.1052022,0.4047729,1.592645,0,12.27845
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.270132,71.31697,60.26655,2.087158,2.087158,0,-1,0,2.087158,60.85462,0,0,0,1.270132,2.197009,2.087158,0,0,0,10.62527,0,0.9268765,-0.9268765,13.02301,93.02135,0.1052022,2.295874,1.016106,0,11.89541
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4006077,62.80433,59.52472,0.8592935,0.8592935,0,-1,0,0.8592935,46.62059,0,0,0,0.4006077,0.9045194,0.8592935,0,0,1.029863,9.698398,0,0.5039117,-0.5039117,12.49185,89.22729,0.1052022,0.9452228,0.3204862,0,10.09901
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01560507,57.22498,57.10204,1.144437,1.144437,0,-1,0,1.144437,1.363558,0,0,0,0.01560507,1.204671,1.144437,0,0,1.589765,9.194486,0,1.189066,-1.189066,11.23846,80.27455,0.1052022,1.258881,0.01248405,0,9.210091
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,54.71692,54.71692,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.910949,8.00542,0,2.569335,-2.569335,8.530143,60.92947,0.1052022,2.684955,0,0,8.00542
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,52.26607,52.26607,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.765765,5.436086,0,1.571607,-1.571607,6.873523,49.0965,0.1052022,1.64233,0,0,5.436086
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,49.89034,49.89034,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.511995,3.864478,0,3.165737,-3.165737,3.536543,25.26097,0.1052022,3.308196,0,0,3.864478
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,47.40192,47.40192,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.02948,0.6987408,0,0.4217361,-0.4217361,3.091994,22.08563,0.1052022,0.4407142,0,0,0.6987408
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49808,0.2770047,0,0,0,3.091994,22.08563,0.1052022,0,0,0,0.2770047
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,43.81485,43.81485,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.49808,0.2770047,0,0.1882607,-0.1882607,2.89355,20.66817,0.1052022,0.1967324,0,0,0.2770047
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,42.18095,42.18095,0.7834383,0.08430682,0,-1,0,0.08430682,0,0,0.6991315,0.7774753,0,0.08874402,0.08430682,0,0,11.70726,0.08874402,0,0.08874402,-0.08874402,2.800006,20,0.1052022,0.8617821,0,0,0.08874402
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,40.64095,40.64095,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052022,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,39.45778,39.45778,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052022,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,38.23705,38.23705,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052022,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03010296,37.42218,37.21351,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.483428,0,0,0,0.03010296,0,0,3.505263,3.33,11.80586,0,3.360103,0,3.360103,5.987679,42.76905,0.1058797,0.3491697,0.02408237,5,0.03010296
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9760947,43.33281,36.31205,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1332.641,0,0,0,0.9760947,0,0,3.505263,3.33,8.445757,3.024093,4.306095,0,4.306095,10.0728,71.94843,0.1062743,0.08056967,0.7808758,5,4.000187
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.72648,48.17294,35.36364,0.1573492,0.1573492,2.697542,0,0.9014289,0.1573492,1097.228,0,0,0,1.72648,0,0,2.540193,2.413183,4.139663,6.899578,4.139663,0,4.139663,14.00003,100,0.106273,0.1730841,1.381184,5,8.626058
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.490477,56.74175,37.18534,0.8263615,0.8263615,0,0,0,0.8263615,301.3787,1.620623,0,0,2.490477,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,0.9089976,1.992382,0,13.11575
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.980732,66.87128,41.75839,0,0,0,-1,0,0,0,2.980732,0,0,2.980732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,0,2.384586,0,13.60601
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.235769,75.42905,46.40656,1.812617,1.812617,0,-1,0,1.812617,178.5137,1.327751,0,0,3.235769,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,1.993879,2.588615,0,13.86104
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.298818,81.34113,50.38802,0,0,0,-1,0,0,0,3.298818,0,0,3.298818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,0,2.639055,0,13.92409
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.195756,84.50899,53.76851,1.259678,1.259678,0,-1,0,1.259678,253.6964,1.86978,0,0,3.195756,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,1.385645,2.556605,0,13.82103
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.932947,85.34222,56.94241,2.496292,2.496292,0,-1,0,2.496292,117.4921,0.3052713,0,0,2.932947,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,2.745922,2.346358,0,13.55822
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.53226,83.08508,58.99887,1.735636,1.735636,0,-1,0,1.735636,145.8981,0.705274,0,0,2.53226,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,1.9092,2.025808,0,13.15753
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.98392,77.93069,59.79704,1.411131,1.411131,0,-1,0,1.411131,140.5908,0.4985196,0,0,1.98392,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,1.552244,1.587136,0,12.60919
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.263832,71.54333,60.52948,0.9684386,0.9684386,0,-1,0,0.9684386,130.502,0.244423,0,0,1.263832,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.106273,1.065282,1.011066,0,11.88911
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3949637,62.97803,59.7407,2.087565,2.087565,0,-1,0,2.087565,18.91982,0,0,0,0.3949637,2.197437,2.087565,0,0,0,10.62527,0,1.802474,-1.802474,12.10005,86.42879,0.106273,2.296322,0.3159709,0,11.02024
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01248374,57.46347,57.36496,3.578534,3.33,0,-1,0,3.33,0.374887,0,0.2485342,0.6063877,0.01248374,3.505263,3.33,0,0,2.002748,8.822801,0,3.492779,-3.492779,8.418342,60.13089,0.106273,3.936388,0.009986988,0,8.835284
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,54.9329,54.9329,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.883615,5.330021,0,1.693587,-1.693587,6.633144,47.37951,0.106273,1.769798,0,0,5.330021
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,52.52899,52.52899,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.765378,3.636434,0,0.3059496,-0.3059496,6.310645,45.07594,0.106273,0.3197173,0,0,3.636434
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,50.15326,50.15326,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.105322,3.330485,0,0.01003864,-0.01003864,6.300063,45.00036,0.106273,0.01049038,0,0,3.330485
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,47.67424,47.67424,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.116475,3.320446,0,0.1788642,-0.1788642,6.111524,43.65365,0.106273,0.1869131,0,0,3.320446
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,45.63656,45.63656,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.315213,3.141582,0,0.3711036,-0.3711036,5.720346,40.85954,0.106273,0.3878033,0,0,3.141582
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,44.10595,44.10595,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.727551,2.770478,0,0.3364939,-0.3364939,5.365651,38.326,0.106273,0.3516361,0,0,2.770478
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,42.46266,42.46266,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.101433,2.433985,0,0.02896325,-0.02896325,5.335121,38.10793,0.106273,0.03026659,0,0,2.433985
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.133615,2.405021,0,0,0,5.335121,38.10793,0.106273,0,0,0,2.405021
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,39.72071,39.72071,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.133615,2.405021,0,0.6276805,-0.6276805,4.673487,33.38198,0.106273,0.655926,0,0,2.405021
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,38.50937,38.50937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.831038,1.777341,0,0,0,4.673487,33.38198,0.106273,0,0,0,1.777341
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02439142,37.67395,37.50461,0.7162487,0.7162487,0,0,0,0.7162487,3.40544,0,0,0,0.02439142,0.753946,0.7162487,0,0,9.831038,1.777341,0,0.7295546,-0.7295546,3.904469,27.88901,0.106273,0.7878736,0.01951314,0,1.801732
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7477742,41.93438,36.60315,0,0,0,0,0,0,0,0,0,0,0.7477742,0,0,0,0,10.64165,1.047786,0.7477742,0,0.7477742,4.61387,32.95615,0.1061487,0,0.5982193,0,1.79556
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.724691,48.47594,35.65474,0.7203551,0.7203551,0,0,0,0.7203551,239.4224,0,0,0,1.724691,0.7582685,0.7203551,0,0,9.893879,1.720783,0.9664226,0,0.9664226,5.530699,39.50491,0.1059885,0.7923906,1.379753,0,3.445474
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.487363,57.0166,37.44827,0.9711648,0.9711648,0,0,0,0.9711648,256.1216,0,0,0,2.487363,1.022279,0.9711648,0,0,8.927457,2.590563,1.465084,0,1.465084,6.9206,49.43276,0.1057465,1.068281,1.98989,0,5.077926
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.976118,67.14429,42.02132,2.164957,2.164957,0,-1,0,2.164957,137.4677,0,0,0,2.976118,2.278902,2.164957,0,0,7.462372,3.909139,0.6972156,0,0.6972156,7.582036,54.1573,0.1056318,2.381453,2.380894,0,6.885257
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.229509,75.71732,46.68827,2.7198,2.7198,0,-1,0,2.7198,118.7407,0,0,0,3.229509,2.862948,2.7198,0,0,6.765157,4.536633,0.3665612,0,0.3665612,7.929787,56.64122,0.1055715,2.991781,2.583607,0,7.766142
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.29144,81.6332,50.67912,2.810765,2.810765,0,-1,0,2.810765,117.1012,0,0,0,3.29144,2.958699,2.810765,0,0,6.398596,4.866538,0.332741,0,0.332741,8.245453,58.89597,0.1055169,3.091841,2.633152,0,8.157978
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.188549,84.76488,54.03143,2.436162,2.436162,0,-1,0,2.436162,130.8841,0,0,0,3.188549,2.564381,2.436162,0,0,6.065855,5.166005,0.6241684,0,0.6241684,8.837591,63.12552,0.1054146,2.679778,2.550839,0,8.354554
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.925595,85.58993,57.20533,0,0,0,-1,0,0,0,0,0,0,2.925595,0,0,0,0,5.441686,5.727757,2.925595,0,2.925595,11.61305,82.95022,0.1049378,0,2.340476,0,8.653351
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.52588,83.27653,59.21484,0.5654634,0.5654634,0,-1,0,0.5654634,446.692,0,0,0,2.52588,0.5952246,0.5654634,0,0,2.516092,8.360792,1.930655,0,1.930655,13.44463,96.03291,0.1046254,0.6220097,2.020704,0,10.88667
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.977756,78.10493,60.00362,0,0,0,-1,0,0,0,1.39232,0,0,1.977756,0,0,0,0,0.5854365,10.09838,0.5854365,0,0.5854365,14.00003,100,0.1045311,0,1.582205,0,12.07614
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.257742,71.72048,60.74545,0.5102131,0.5102131,0,-1,0,0.5102131,246.5131,0.7206759,0,0,1.257742,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1045311,0.5612344,1.006194,0,11.88302
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3891739,63.14079,59.94728,0.5591635,0.5591635,0,-1,0,0.5591635,69.5993,0,0,0,0.3891739,0.5885931,0.5591635,0,0,0,10.62527,0,0.1994192,-0.1994192,13.78982,98.49853,0.1045311,0.6150798,0.3113391,0,11.01445
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01081519,57.65701,57.57155,1.766424,1.766424,0,-1,0,1.766424,0.6122651,0,2.220446E-16,0,0.01081519,1.859393,1.766424,0,0,0.2215769,10.42585,0,1.848578,-1.848578,11.84125,84.58018,0.1045311,1.943066,0.008652156,0,10.43667
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,55.19582,55.19582,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.275553,8.577277,0,0.2712071,-0.2712071,11.55537,82.53821,0.1045311,0.2834114,0,0,8.577277
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,52.76375,52.76375,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.576894,8.306069,0,3.505263,-3.505263,7.8605,56.14632,0.1045311,4.233963,0,0,8.306069
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,50.38802,50.38802,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.471631,4.800807,0,0.1524068,-0.1524068,7.699849,54.99881,0.1045311,0.1592651,0,0,4.800807
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,47.909,47.909,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.640972,4.6484,0,0.4455639,-0.4455639,7.230184,51.64407,0.1045311,0.4656143,0,0,4.6484
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,45.87132,45.87132,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.136043,4.202836,0,0.3196543,-0.3196543,6.893239,49.23732,0.1045311,0.3340388,0,0,4.202836
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,44.34071,44.34071,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.491214,3.883182,0,0.4286712,-0.4286712,6.441379,46.00976,0.1045311,0.4479614,0,0,3.883182
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.967515,3.45451,0,0,0,6.441379,46.00976,0.1045311,0,0,0,3.45451
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,41.11985,41.11985,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.967515,3.45451,0,0.03446808,-0.03446808,6.405046,45.75024,0.1045311,0.03601914,0,0,3.45451
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,39.95546,39.95546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.005814,3.420042,0,0,0,6.405046,45.75024,0.1045311,0,0,0,3.420042
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,38.74412,38.74412,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,8.005814,3.420042,0,0.4368836,-0.4368836,5.944531,42.46085,0.1045311,0.4565434,0,0,3.420042
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02534036,37.91556,37.73937,0.3827903,0.3827903,0,0,0,0.3827903,6.619908,0,5.551115E-17,0,0.02534036,0.4029371,0.3827903,0,0,8.49124,2.983159,0,0.3775968,-0.3775968,5.546509,39.61784,0.1045311,0.4210693,0.02027229,0,3.008499
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7480274,42.17917,36.83791,0.2556387,0.2556387,0,0,0,0.2556387,292.6112,0,0,0,0.7480274,0.2690933,0.2556387,0,0,8.910791,2.605562,0.4789341,0,0.4789341,6.000866,42.86324,0.104454,0.2812025,0.598422,0,3.353589
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.723505,48.72241,35.88949,0.1397999,0.1397999,0,0,0,0.1397999,1232.837,0,0,0,1.723505,0.1471578,0.1397999,0,0,8.431857,3.036602,1.576347,0,1.576347,7.49632,53.54504,0.1042012,0.1537798,1.378804,0,4.760108
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.484661,57.26274,37.68303,2.065525,2.065525,0,0,0,2.065525,120.292,0,0,0,2.484661,2.174237,2.065525,0,0,6.85551,4.455315,0.3104236,0,0.3104236,7.790813,55.64856,0.1041516,2.272078,1.987729,0,6.939976
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.971446,67.41673,42.28424,0.2693577,0.2693577,0,-1,0,0.2693577,1103.16,0,0,0,2.971446,0.2835345,0.2693577,0,0,6.545086,4.734696,2.687912,0,2.687912,10.34079,73.86264,0.1037237,0.2962935,2.377157,0,7.706142
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.22399,75.96606,46.93241,2.013166,2.013166,0,-1,0,2.013166,160.1453,0,0,0,3.22399,2.119122,2.013166,0,0,3.857175,7.153817,1.104868,0,1.104868,11.38896,81.34956,0.1035489,2.214482,2.579192,0,10.37781
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.285274,81.86602,50.91387,0.9941959,0.9941959,0,-1,0,0.9941959,330.4453,0,0,0,3.285274,1.046522,0.9941959,0,0,2.752307,8.148198,2.238752,0,2.238752,13.51283,96.52,0.1031964,1.093615,2.628219,0,11.43347
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.182302,84.97083,54.24741,2.408229,2.408229,0,-1,0,2.408229,132.1428,0.1337686,0,0,3.182302,2.534978,2.408229,0,0,0.5135549,10.16307,0.5135549,0,0.5135549,14.00003,100,0.1031158,2.649052,2.545841,0,13.34538
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.919301,85.77799,57.41192,1.558306,1.558306,0,-1,0,1.558306,187.3381,1.278978,0,0,2.919301,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1031158,1.714136,2.33544,0,13.54457
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.519504,83.45634,59.42143,1.856459,1.856459,0,-1,0,1.856459,135.7155,0.5653358,0,0,2.519504,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1031158,2.042105,2.015603,0,13.14478
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.971286,78.28669,60.2196,3.66614,3.33,0,-1,0,3.33,59.19779,0,0.3361396,0.7027536,1.971286,3.505263,3.33,0,0,0,10.62527,0,1.533977,-1.533977,12.38307,88.45036,0.1031158,4.032753,1.577029,0,12.59656
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.25194,71.839,60.90509,0.8568017,0.8568017,0,-1,0,0.8568017,146.1179,0,0,0,1.25194,0.9018965,0.8568017,0,0,1.704419,9.091297,0.350044,0,0.350044,12.71516,90.82236,0.103061,0.9424819,1.001552,0,10.34324
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3831986,63.31149,60.16326,1.6237,1.6237,0,-1,0,1.6237,23.60034,0,4.440892E-16,0,0.3831986,1.709158,1.6237,0,0,1.354375,9.406337,0,1.325959,-1.325959,11.31747,80.83892,0.103061,1.78607,0.3065589,0,9.789536
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009482425,57.86256,57.78753,0,0,0,-1,0,0,0,0,0,0,0.009482425,0,0,0,0,2.827663,8.080378,0.009482425,0,0.009482425,11.32647,80.90318,0.1030595,0,0.00758594,0,8.08986
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,55.4118,55.4118,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.81818,8.088912,0,2.03947,-2.03947,9.176677,65.54756,0.1030595,2.131247,0,0,8.088912
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,52.97972,52.97972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.084259,6.049442,0,0,0,9.176677,65.54756,0.1030595,0,0,0,6.049442
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,50.60399,50.60399,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,5.084259,6.049442,0,1.322968,-1.322968,7.782146,55.58665,0.1030595,1.382502,0,0,6.049442
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,48.11558,48.11558,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.554223,4.726473,0,0.7056174,-0.7056174,7.03836,50.2739,0.1030595,0.7373702,0,0,4.726473
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,46.08729,46.08729,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.338243,4.020856,0,0.08702676,-0.08702676,6.946626,49.61866,0.1030595,0.09094296,0,0,4.020856
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,44.57546,44.57546,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.434939,3.933829,0,0.6998484,-0.6998484,6.20892,44.34935,0.1030595,0.7313416,0,0,3.933829
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,42.94156,42.94156,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,8.212548,3.233981,0,0.2632261,-0.2632261,5.931456,42.36746,0.1030595,0.2750713,0,0,3.233981
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,41.35461,41.35461,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.505022,2.970755,0,0.5456784,-0.5456784,5.35626,38.25893,0.1030595,0.5702339,0,0,2.970755
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,40.17144,40.17144,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,9.111331,2.425076,0,0.2532007,-0.2532007,5.089364,36.35252,0.1030595,0.2645947,0,0,2.425076
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,38.95071,38.95071,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.392665,2.171876,0,0.6931977,-0.6931977,4.358669,31.13329,0.1030595,0.7243916,0,0,2.171876
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02312114,38.1163,37.95534,0.2964996,0.2964996,0,0,0,0.2964996,7.798034,0,0,0,0.02312114,0.3121049,0.2964996,0,0,10.16288,1.478678,0,0.2889838,-0.2889838,4.054053,28.95747,0.1030595,0.3261496,0.01849691,0,1.501799
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7484628,42.4059,37.05388,0.3620341,0.3620341,0,0,0,0.3620341,206.7382,0,0,0,0.7484628,0.3810886,0.3620341,0,0,10.48398,1.189694,0.3673742,0,0.3673742,4.402575,31.4469,0.1030021,0.3982376,0.5987702,0,1.938157
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.722545,48.95026,36.10546,1.637337,1.637337,4.73603,0,1.457936,1.637337,105.2041,0,0,0,1.722545,0,0,3.098693,2.943758,10.1166,1.520331,4.666303,0,4.666303,8.829419,63.06715,0.1038713,1.80107,1.378036,5,3.242876
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.481801,57.51831,37.92717,0,0,3.124736,0,1.018053,0,0,0,0,0,2.481801,0,0,3.124736,2.968499,5.4503,5.720004,5.4503,0,5.4503,14.00003,100,0.1038751,0,1.985441,5,8.201805
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.967798,67.63103,42.49083,1.77007,1.77007,0,-1,0,1.77007,167.6655,1.104566,0,0,2.967798,1.863232,1.77007,0,0,0,10.62527,0,0,0,14.00003,100,0.1038751,1.947077,2.374238,0,13.59307
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.218586,76.20412,47.16717,0.7569682,0.7569682,0,-1,0,0.7569682,425.1943,2.421777,0,0,3.218586,0.7968087,0.7569682,0,0,0,10.62527,0,0,0,14.00003,100,0.1038751,0.832665,2.574868,0,13.84386
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.278769,82.10698,51.15802,2.315196,2.315196,0,-1,0,2.315196,141.6195,0.8417208,0,0,3.278769,2.437048,2.315196,0,0,0,10.62527,0,0,0,14.00003,100,0.1038751,2.546715,2.623015,0,13.90404
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.176136,85.16535,54.45399,2.121009,2.121009,0,-1,0,2.121009,149.7465,0.9434956,0,0,3.176136,2.232641,2.121009,0,0,0,10.62527,0,0,0,14.00003,100,0.1038751,2.33311,2.540909,0,13.80141
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.912653,85.97366,57.62789,1.502969,1.502969,0,-1,0,1.502969,193.7933,1.330581,0,0,2.912653,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1038751,1.653266,2.330123,0,13.53793
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.512792,83.64368,59.6374,0.2878835,0.2878835,0,-1,0,0.2878835,872.8502,2.209757,0,0,2.512792,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1038751,0.3166719,2.010234,0,13.13807
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.965537,78.39979,60.36984,1.138416,1.138416,0,-1,0,1.138416,172.6555,0.7672045,0,0,1.965537,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1038751,1.252257,1.57243,0,12.59081
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.245577,72.00313,61.11167,2.252773,2.252773,0,-1,0,2.252773,55.29082,0,0,0,1.245577,2.37134,2.252773,0,0,0,10.62527,0,1.125763,-1.125763,12.81337,91.52389,0.1038751,2.47805,0.9964613,0,11.87085
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3771985,63.42428,60.32289,1.683252,1.683252,0,-1,0,1.683252,22.40892,0,2.220446E-16,0,0.3771985,1.771844,1.683252,0,0,1.250848,9.499511,0,1.394645,-1.394645,11.34328,81.0233,0.1038751,1.851577,0.3017588,0,9.87671
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008719105,58.06319,57.99411,2.537151,2.537151,0,-1,0,2.537151,0.3436574,0,0,0,0.008719105,2.670685,2.537151,0,0,2.800454,8.104866,0,2.661966,-2.661966,8.537326,60.98078,0.1038751,2.790866,0.006975284,0,8.113585
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,55.61838,55.61838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.758194,5.4429,0,0,0,8.537326,60.98078,0.1038751,0,0,0,5.4429
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,53.21448,53.21448,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.758194,5.4429,0,0.7664266,-0.7664266,7.729441,55.21018,0.1038751,0.8009158,0,0,5.4429
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.609779,4.676473,0,0,0,7.729441,55.21018,0.1038751,0,0,0,4.676473
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,48.35973,48.35973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.609779,4.676473,0,0,0,7.729441,55.21018,0.1038751,0,0,0,4.676473
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,46.32204,46.32204,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.609779,4.676473,0,0.2937736,-0.2937736,7.419776,52.9983,0.1038751,0.3069934,0,0,4.676473
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,44.79144,44.79144,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.936194,4.382699,0,0.3237021,-0.3237021,7.078565,50.56107,0.1038751,0.3382687,0,0,4.382699
